time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
843360,292.953857421875,297.1499938964844,293.1499938964844,0.0040654935874044,-306.260009765625,296.6405334472656,0.5522367358207703,0.050000000745058,0.0457965359091758,294.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.5522367358207703,0.050000000745058,0.0482259579002857,293.04345703125,297.1499938964844,293.1499938964844,0.0043770093470811,-255.3290405273437,297.0423278808594,0.5522367358207703,0.050000000745058,0.0356195271015167,293.0693359375,297.1499938964844,293.1499938964844,0.132475346326828,-3024.1103515625,304.1415405273437,0.8858688473701477,0.2025637030601501,0.1919686794281005,293.1826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.5522367358207703,0.050000000745058,0.2287631779909134,291.13055419921875,291.1499938964844,269.9002990722656,268.94464111328125,283.1059875488281,293.1832275390625,291.1307067871094,1.0,0.1658185720443725,0.9748275876045228,0.9748275876045228,1.0,1.0,-0.6604763865470886,0.286192238330841,0.3742841780185699,0.1005181223154068,0.0,0.0,0.2360317260026931,24.519561767578125,25.0,1.7476694583892822,-5350.91357421875,43.91081237792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94122314453125,305.2723083496094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.109375,18000.0,0.0,0.0,0.1194734945893287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1668106168508529,0.1668149530887603,-4.325059308030177e-06,0.0,0.0001212504066643,0.0,0.0,6.708526134490967,0.0,0.0,0.0,0.2806972563266754,4.0,0.0,1.0
843420,292.9488525390625,297.1499938964844,293.1499938964844,0.0041292496025562,-310.8021850585937,296.722900390625,0.5523688793182373,0.050000000745058,0.0457956232130527,294.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.5523688793182373,0.050000000745058,0.0482249967753887,293.0374450683594,297.1499938964844,293.1499938964844,0.0044197929091751,-257.6439819335937,297.0964050292969,0.5523688793182373,0.050000000745058,0.03561881929636,293.06884765625,297.1499938964844,293.1499938964844,0.1342064589262008,-3055.73974609375,304.1414794921875,0.8892266750335693,0.2047034800052642,0.1939857602119445,293.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.5523688793182373,0.050000000745058,0.2287586331367492,291.131103515625,291.1499938964844,269.84478759765625,268.9048156738281,283.0797119140625,293.1781005859375,291.13116455078125,1.0,0.1660544574260711,0.9750161170959472,0.9750161170959472,1.0,1.0,-0.6628885865211487,0.287217378616333,0.375671237707138,0.1010394692420959,0.0,0.0,0.2385065555572509,24.516481399536133,25.0,0.8023375868797302,-5387.02783203125,44.187747955322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93963623046875,305.2925720214844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.126953125,18000.0,0.0,0.0,0.1203278601169586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1684142351150512,0.1684185564517974,-4.32821570939268e-06,0.0,0.0001221174752572,0.0,0.0,6.781088829040527,0.0,0.0,0.0,0.2809831798076629,4.0,0.0,1.0
843480,292.9488525390625,297.1499938964844,293.1499938964844,0.0041292496025562,-310.8021850585937,296.722900390625,0.5523688793182373,0.050000000745058,0.0457956232130527,294.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.5523688793182373,0.050000000745058,0.0482249967753887,293.0374450683594,297.1499938964844,293.1499938964844,0.0044197929091751,-257.6439819335937,297.0964050292969,0.5523688793182373,0.050000000745058,0.03561881929636,293.06884765625,297.1499938964844,293.1499938964844,0.1342064589262008,-3055.73974609375,304.1414794921875,0.8892266750335693,0.2047034800052642,0.1939857602119445,293.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1310729980469,0.5523688793182373,0.050000000745058,0.2287586331367492,291.131103515625,291.1499938964844,269.84478759765625,268.9048156738281,283.0797119140625,293.1781005859375,291.13116455078125,1.0,0.1660544574260711,0.9750161170959472,0.9750161170959472,1.0,1.0,-0.6628885865211487,0.287217378616333,0.375671237707138,0.1010394692420959,0.0,0.0,0.2385065555572509,24.516481399536133,25.0,0.8023375868797302,-5387.02783203125,44.187747955322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93963623046875,305.2925720214844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.126953125,18000.0,0.0,0.0,0.1203278601169586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1684142351150512,0.1684185564517974,-4.32821570939268e-06,0.0,0.0001221174752572,0.0,0.0,6.781088829040527,0.0,0.0,0.0,0.2809831798076629,4.0,0.0,1.0
843540,292.94366455078125,297.1499938964844,293.1499938964844,0.0041952417232096,-315.4823913574219,296.8074035644531,0.5525040626525879,0.050000000745058,0.0457946956157684,294.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314697265625,0.5525040626525879,0.050000000745058,0.0482240207493305,293.0312805175781,297.1499938964844,293.1499938964844,0.0044648661278188,-260.0745544433594,297.15283203125,0.5525040626525879,0.050000000745058,0.0356180965900421,293.0683288574219,297.1499938964844,293.1499938964844,0.135956197977066,-3087.6220703125,304.1413879394531,0.8925989270210266,0.2068653553724289,0.196018561720848,293.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314697265625,0.5525040626525879,0.050000000745058,0.2287539839744568,291.13153076171875,291.1499938964844,269.7895202636719,268.864990234375,283.0586853027344,293.181640625,291.1317138671875,1.0,0.1662919968366623,0.975204586982727,0.975204586982727,1.0,1.0,-0.6653194427490234,0.2882511019706726,0.3770683705806732,0.1015644371509552,0.0,0.0,0.2409483641386032,24.51307678222656,25.0,1.1061978340148926,-5422.40771484375,44.4677848815918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9389038085937,305.3144226074219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.115234375,18000.0,0.0,0.0,0.1211787387728691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1700237989425659,0.1700281351804733,-4.3313971218594816e-06,0.0,0.0001229810150107,0.0,0.0,6.854131698608398,0.0,0.0,0.0,0.2812708914279938,4.0,0.0,1.0
843600,292.94366455078125,297.1499938964844,293.1499938964844,0.0041952417232096,-315.4823913574219,296.8074035644531,0.5525040626525879,0.050000000745058,0.0457946956157684,294.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314697265625,0.5525040626525879,0.050000000745058,0.0482240207493305,293.0312805175781,297.1499938964844,293.1499938964844,0.0044648661278188,-260.0745544433594,297.15283203125,0.5525040626525879,0.050000000745058,0.0356180965900421,293.0683288574219,297.1499938964844,293.1499938964844,0.135956197977066,-3087.6220703125,304.1413879394531,0.8925989270210266,0.2068653553724289,0.196018561720848,293.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314697265625,0.5525040626525879,0.050000000745058,0.2287539839744568,291.13153076171875,291.1499938964844,269.7895202636719,268.864990234375,283.0586853027344,293.181640625,291.1317138671875,1.0,0.1662919968366623,0.975204586982727,0.975204586982727,1.0,1.0,-0.6653194427490234,0.2882511019706726,0.3770683705806732,0.1015644371509552,0.0,0.0,0.2409483641386032,24.51307678222656,25.0,1.1061978340148926,-5422.40771484375,44.4677848815918,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9389038085937,305.3144226074219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.115234375,18000.0,0.0,0.0,0.1211787387728691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1700237989425659,0.1700281351804733,-4.3313971218594816e-06,0.0,0.0001229810150107,0.0,0.0,6.854131698608398,0.0,0.0,0.0,0.2812708914279938,4.0,0.0,1.0
843660,292.93817138671875,297.1499938964844,293.1499938964844,0.0042634503915905,-320.2864990234375,296.8949890136719,0.5526461601257324,0.050000000745058,0.0457937195897102,294.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.5526461601257324,0.050000000745058,0.0482229925692081,293.02490234375,297.1499938964844,293.1499938964844,0.004512121900916,-262.6054382324219,297.21246337890625,0.5526461601257324,0.050000000745058,0.0356173366308212,293.0677185058594,297.1499938964844,293.1499938964844,0.1377259641885757,-3119.767822265625,304.1413269042969,0.8960092663764954,0.2090566754341125,0.1980802118778228,293.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.5526461601257324,0.050000000745058,0.2287491112947464,291.1327514648437,291.1499938964844,269.73443603515625,268.8251647949219,283.0389099121094,293.1877136230469,291.1329650878906,1.0,0.1665316224098205,0.9753857851028442,0.9753857851028442,1.0,1.0,-0.6677845120429993,0.2892998158931732,0.378484696149826,0.1020964607596397,0.0,0.0,0.243168905377388,24.50878524780273,25.0,1.4894170761108398,-5456.423828125,44.75215148925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.939208984375,305.33465576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.55859375,18000.0,0.0,0.0,0.1220195591449737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1715289801359176,0.171533316373825,-4.334492587076966e-06,0.0,0.0001238343393197,0.0,0.0,6.92279863357544,0.0,0.0,0.0,0.2815428078174591,4.0,0.0,1.0
843720,292.93817138671875,297.1499938964844,293.1499938964844,0.0042634503915905,-320.2864990234375,296.8949890136719,0.5526461601257324,0.050000000745058,0.0457937195897102,294.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.5526461601257324,0.050000000745058,0.0482229925692081,293.02490234375,297.1499938964844,293.1499938964844,0.004512121900916,-262.6054382324219,297.21246337890625,0.5526461601257324,0.050000000745058,0.0356173366308212,293.0677185058594,297.1499938964844,293.1499938964844,0.1377259641885757,-3119.767822265625,304.1413269042969,0.8960092663764954,0.2090566754341125,0.1980802118778228,293.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.5526461601257324,0.050000000745058,0.2287491112947464,291.1327514648437,291.1499938964844,269.73443603515625,268.8251647949219,283.0389099121094,293.1877136230469,291.1329650878906,1.0,0.1665316224098205,0.9753857851028442,0.9753857851028442,1.0,1.0,-0.6677845120429993,0.2892998158931732,0.378484696149826,0.1020964607596397,0.0,0.0,0.243168905377388,24.50878524780273,25.0,1.4894170761108398,-5456.423828125,44.75215148925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.939208984375,305.33465576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.55859375,18000.0,0.0,0.0,0.1220195591449737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1715289801359176,0.171533316373825,-4.334492587076966e-06,0.0,0.0001238343393197,0.0,0.0,6.92279863357544,0.0,0.0,0.0,0.2815428078174591,4.0,0.0,1.0
843780,292.9325561523437,297.1499938964844,293.1499938964844,0.004333724733442,-325.215087890625,296.9845886230469,0.5527912974357605,0.050000000745058,0.0457927249372005,294.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.133544921875,0.5527912974357605,0.050000000745058,0.0482219457626342,293.0184020996094,297.1499938964844,293.1499938964844,0.0045615509152412,-265.2463684082031,297.2743225097656,0.5527912974357605,0.050000000745058,0.0356165654957294,293.0671081542969,297.1499938964844,293.1499938964844,0.1395226418972015,-3152.321533203125,304.1412048339844,0.8994356989860535,0.2112671285867691,0.2001615911722183,293.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.133544921875,0.5527912974357605,0.050000000745058,0.2287441492080688,291.1335754394531,291.1499938964844,269.6795959472656,268.785400390625,283.019287109375,293.19384765625,291.1336975097656,1.0,0.1667734831571579,0.9755669832229614,0.9755669832229614,1.0,1.0,-0.6702731251716614,0.2903590500354767,0.3799140453338623,0.1026335284113884,0.0,0.0,0.2452944666147232,24.50421905517578,25.0,0.9809173941612244,-5489.53369140625,45.04032516479492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94097900390625,305.35333251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.826171875,18000.0,0.0,0.0,0.1228420361876487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729516983032226,0.17295603454113,-4.337400241638534e-06,0.0,0.0001246690517291,0.0,0.0,6.987832069396973,0.0,0.0,0.0,0.2818007171154022,4.0,0.0,1.0
843840,292.9325561523437,297.1499938964844,293.1499938964844,0.004333724733442,-325.215087890625,296.9845886230469,0.5527912974357605,0.050000000745058,0.0457927249372005,294.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.133544921875,0.5527912974357605,0.050000000745058,0.0482219457626342,293.0184020996094,297.1499938964844,293.1499938964844,0.0045615509152412,-265.2463684082031,297.2743225097656,0.5527912974357605,0.050000000745058,0.0356165654957294,293.0671081542969,297.1499938964844,293.1499938964844,0.1395226418972015,-3152.321533203125,304.1412048339844,0.8994356989860535,0.2112671285867691,0.2001615911722183,293.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.133544921875,0.5527912974357605,0.050000000745058,0.2287441492080688,291.1335754394531,291.1499938964844,269.6795959472656,268.785400390625,283.019287109375,293.19384765625,291.1336975097656,1.0,0.1667734831571579,0.9755669832229614,0.9755669832229614,1.0,1.0,-0.6702731251716614,0.2903590500354767,0.3799140453338623,0.1026335284113884,0.0,0.0,0.2452944666147232,24.50421905517578,25.0,0.9809173941612244,-5489.53369140625,45.04032516479492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94097900390625,305.35333251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.826171875,18000.0,0.0,0.0,0.1228420361876487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1729516983032226,0.17295603454113,-4.337400241638534e-06,0.0,0.0001246690517291,0.0,0.0,6.987832069396973,0.0,0.0,0.0,0.2818007171154022,4.0,0.0,1.0
843900,292.9297180175781,297.1499938964844,293.1499938964844,0.0043697571381926,-327.7338562011719,297.03009033203125,0.5528645515441895,0.050000000745058,0.0457922257483005,294.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5528645515441895,0.050000000745058,0.0482214167714118,293.01513671875,297.1499938964844,293.1499938964844,0.0045871818438172,-266.61328125,297.3060913085937,0.5528645515441895,0.050000000745058,0.0356161743402481,293.0668029785156,297.1499938964844,293.1499938964844,0.1404305398464203,-3168.740478515625,304.14117431640625,0.901151716709137,0.2123787999153137,0.2012085020542144,293.1591491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5528645515441895,0.050000000745058,0.2287416458129882,291.1337890625,291.1499938964844,269.6522827148437,268.7655029296875,283.0096435546875,293.1971130371094,291.1338806152344,1.0,0.1668952852487564,0.97565758228302,0.97565758228302,1.0,1.0,-0.6715248227119446,0.2908920049667358,0.3806328177452087,0.102903701364994,0.0,0.0,0.2463512420654297,24.501916885375977,25.0,0.7208102941513062,-5506.1279296875,45.18578338623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9423522949219,305.3628234863281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.84375,18000.0,0.0,0.0,0.1232446804642677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1736594885587692,0.1736638247966766,-4.338826784078265e-06,0.0,0.0001250776840606,0.0,0.0,7.020212173461914,0.0,0.0,0.0,0.2819287776947021,4.0,0.0,1.0
843960,292.9268798828125,297.1499938964844,293.1499938964844,0.004406270571053,-330.2794189453125,297.0760498046875,0.5529381036758423,0.050000000745058,0.0457917228341102,294.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.5529381036758423,0.050000000745058,0.0482208877801895,293.0118713378906,297.1499938964844,293.1499938964844,0.0046133324503898,-268.0052185058594,297.3384094238281,0.5529381036758423,0.050000000745058,0.0356157831847667,293.06646728515625,297.1499938964844,293.1499938964844,0.1413435637950897,-3185.22998046875,304.14111328125,0.9028684496879578,0.2134944349527359,0.2022591233253479,293.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.5529381036758423,0.050000000745058,0.2287391275167465,291.13397216796875,291.1499938964844,269.6250305175781,268.7456359863281,283.0001220703125,293.2005310058594,291.134033203125,1.0,0.1670176386833191,0.9757440090179444,0.9757440090179444,1.0,1.0,-0.6727809309959412,0.2914268672466278,0.3813540935516357,0.1031748279929161,0.0,0.0,0.247404083609581,24.499610900878903,25.0,0.5305998921394348,-5522.7705078125,45.33211517333984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9440002441406,305.3724670410156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.841796875,18000.0,0.0,0.0,0.1236418485641479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743679493665695,0.1743722856044769,-4.340253781265346e-06,0.0,0.0001254807575605,0.0,0.0,7.052658557891846,0.0,0.0,0.0,0.2820571064949035,4.0,0.0,1.0
844020,292.9211730957031,297.1499938964844,293.1499938964844,0.0044808872044086,-335.4583435058594,297.1695251464844,0.5530861616134644,0.050000000745058,0.0457907132804393,294.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5530861616134644,0.050000000745058,0.0482198260724544,293.0052795410156,297.1499938964844,293.1499938964844,0.0046672946773469,-270.8679504394531,297.4048156738281,0.5530861616134644,0.050000000745058,0.0356149971485137,293.0658569335937,297.1499938964844,293.1499938964844,0.1431841701269149,-3218.402099609375,304.1410217285156,0.9063838124275208,0.2157374769449234,0.2043715566396713,293.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5530861616134644,0.050000000745058,0.228734090924263,291.1341857910156,291.1499938964844,269.5707092285156,268.70587158203125,282.9814147949219,293.2079467773437,291.1342468261719,1.0,0.1672640144824981,0.9759168028831482,0.9759168028831482,1.0,1.0,-0.6753066182136536,0.292502611875534,0.3828040063381195,0.1037202030420303,0.0,0.0,0.2494945973157882,24.495023727416992,25.0,0.3142434656620025,-5556.11376953125,45.6274528503418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94781494140625,305.3919677734375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.828125,18000.0,0.0,0.0,0.1244200021028518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1757836490869522,0.1757880002260208,-4.343115506344475e-06,0.0,0.00012627049,0.0,0.0,7.117625713348389,0.0,0.0,0.0,0.282314121723175,4.0,0.0,1.0
844080,292.9211730957031,297.1499938964844,293.1499938964844,0.0044808872044086,-335.4583435058594,297.1695251464844,0.5530861616134644,0.050000000745058,0.0457907132804393,294.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5530861616134644,0.050000000745058,0.0482198260724544,293.0052795410156,297.1499938964844,293.1499938964844,0.0046672946773469,-270.8679504394531,297.4048156738281,0.5530861616134644,0.050000000745058,0.0356149971485137,293.0658569335937,297.1499938964844,293.1499938964844,0.1431841701269149,-3218.402099609375,304.1410217285156,0.9063838124275208,0.2157374769449234,0.2043715566396713,293.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341857910156,0.5530861616134644,0.050000000745058,0.228734090924263,291.1341857910156,291.1499938964844,269.5707092285156,268.70587158203125,282.9814147949219,293.2079467773437,291.1342468261719,1.0,0.1672640144824981,0.9759168028831482,0.9759168028831482,1.0,1.0,-0.6753066182136536,0.292502611875534,0.3828040063381195,0.1037202030420303,0.0,0.0,0.2494945973157882,24.495023727416992,25.0,0.3142434656620025,-5556.11376953125,45.6274528503418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94781494140625,305.3919677734375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.828125,18000.0,0.0,0.0,0.1244200021028518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1757836490869522,0.1757880002260208,-4.343115506344475e-06,0.0,0.00012627049,0.0,0.0,7.117625713348389,0.0,0.0,0.0,0.282314121723175,4.0,0.0,1.0
844140,292.9154357910156,297.1499938964844,293.1499938964844,0.0045576184056699,-340.7503967285156,297.2649841308594,0.5532351732254028,0.050000000745058,0.0457896962761879,294.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5532351732254028,0.050000000745058,0.0482187531888484,292.9986572265625,297.1499938964844,293.1499938964844,0.0047234534285962,-273.8327331542969,297.4735412597656,0.5532351732254028,0.050000000745058,0.0356142073869705,293.0652160644531,297.1499938964844,293.1499938964844,0.1450428962707519,-3251.806884765625,304.1408996582031,0.9100309014320374,0.2179954200983047,0.2064980864524841,293.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5532351732254028,0.050000000745058,0.2287290096282959,291.1343688964844,291.1499938964844,269.51666259765625,268.6661376953125,282.9632568359375,293.216064453125,291.1344299316406,1.0,0.1675125658512115,0.976089596748352,0.976089596748352,1.0,1.0,-0.6778491735458374,0.293585866689682,0.3842633068561554,0.1042696982622146,0.0,0.0,0.2515653669834137,24.49049186706543,25.0,0.2301247417926788,-5589.45703125,45.926307678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9519958496094,305.4114685058594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.81640625,18000.0,0.0,0.0,0.1251786202192306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1771970093250274,0.177201360464096,-4.345988145360025e-06,0.0,0.000127040388179,0.0,0.0,7.182663917541504,0.0,0.0,0.0,0.2825716733932495,4.0,0.0,1.0
844200,292.9154357910156,297.1499938964844,293.1499938964844,0.0045576184056699,-340.7503967285156,297.2649841308594,0.5532351732254028,0.050000000745058,0.0457896962761879,294.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5532351732254028,0.050000000745058,0.0482187531888484,292.9986572265625,297.1499938964844,293.1499938964844,0.0047234534285962,-273.8327331542969,297.4735412597656,0.5532351732254028,0.050000000745058,0.0356142073869705,293.0652160644531,297.1499938964844,293.1499938964844,0.1450428962707519,-3251.806884765625,304.1408996582031,0.9100309014320374,0.2179954200983047,0.2064980864524841,293.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.5532351732254028,0.050000000745058,0.2287290096282959,291.1343688964844,291.1499938964844,269.51666259765625,268.6661376953125,282.9632568359375,293.216064453125,291.1344299316406,1.0,0.1675125658512115,0.976089596748352,0.976089596748352,1.0,1.0,-0.6778491735458374,0.293585866689682,0.3842633068561554,0.1042696982622146,0.0,0.0,0.2515653669834137,24.49049186706543,25.0,0.2301247417926788,-5589.45703125,45.926307678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9519958496094,305.4114685058594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.81640625,18000.0,0.0,0.0,0.1251786202192306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1771970093250274,0.177201360464096,-4.345988145360025e-06,0.0,0.000127040388179,0.0,0.0,7.182663917541504,0.0,0.0,0.0,0.2825716733932495,4.0,0.0,1.0
844260,292.90966796875,297.1499938964844,293.1499938964844,0.0046365456655621,-346.156982421875,297.36248779296875,0.5533851385116577,0.050000000745058,0.0457886755466461,294.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5533851385116577,0.050000000745058,0.0482176803052425,292.99200439453125,297.1499938964844,293.1499938964844,0.0047818822786211,-276.9010314941406,297.5446472167969,0.5533851385116577,0.050000000745058,0.0356134139001369,293.0646057128906,297.1499938964844,293.1499938964844,0.1469191312789917,-3285.43115234375,304.14080810546875,0.9137794375419616,0.2202679365873336,0.2086384296417236,293.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5533851385116577,0.050000000745058,0.2287239134311676,291.1345520019531,291.1499938964844,269.4629211425781,268.6264343261719,282.9455871582031,293.224853515625,291.13458251953125,1.0,0.1677632927894592,0.9762557744979858,0.9762557744979858,1.0,1.0,-0.680408239364624,0.2946763038635254,0.3857319355010986,0.104823313653469,0.0,0.0,0.2536151707172394,24.486034393310547,25.0,0.210875004529953,-5622.72265625,46.22868728637695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9562072753906,305.43072509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.80859375,18000.0,0.0,0.0,0.1259198635816574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.178607165813446,0.1786115169525146,-4.348871243564645e-06,0.0,0.0001277926639886,0.0,0.0,7.247733116149902,0.0,0.0,0.0,0.2828295826911926,4.0,0.0,1.0
844320,292.90966796875,297.1499938964844,293.1499938964844,0.0046365456655621,-346.156982421875,297.36248779296875,0.5533851385116577,0.050000000745058,0.0457886755466461,294.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5533851385116577,0.050000000745058,0.0482176803052425,292.99200439453125,297.1499938964844,293.1499938964844,0.0047818822786211,-276.9010314941406,297.5446472167969,0.5533851385116577,0.050000000745058,0.0356134139001369,293.0646057128906,297.1499938964844,293.1499938964844,0.1469191312789917,-3285.43115234375,304.14080810546875,0.9137794375419616,0.2202679365873336,0.2086384296417236,293.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.134521484375,0.5533851385116577,0.050000000745058,0.2287239134311676,291.1345520019531,291.1499938964844,269.4629211425781,268.6264343261719,282.9455871582031,293.224853515625,291.13458251953125,1.0,0.1677632927894592,0.9762557744979858,0.9762557744979858,1.0,1.0,-0.680408239364624,0.2946763038635254,0.3857319355010986,0.104823313653469,0.0,0.0,0.2536151707172394,24.486034393310547,25.0,0.210875004529953,-5622.72265625,46.22868728637695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9562072753906,305.43072509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.80859375,18000.0,0.0,0.0,0.1259198635816574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.178607165813446,0.1786115169525146,-4.348871243564645e-06,0.0,0.0001277926639886,0.0,0.0,7.247733116149902,0.0,0.0,0.0,0.2828295826911926,4.0,0.0,1.0
844380,292.90386962890625,297.1499938964844,293.1499938964844,0.0047177183441817,-351.6772155761719,297.4620666503906,0.5535359382629395,0.050000000745058,0.045787651091814,294.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5535359382629395,0.050000000745058,0.0482165999710559,292.9853210449219,297.1499938964844,293.1499938964844,0.0048426128923892,-280.0722045898437,297.6181335449219,0.5535359382629395,0.050000000745058,0.035612616688013,293.0639953613281,297.1499938964844,293.1499938964844,0.1488121747970581,-3319.26123046875,304.1407165527344,0.9176016449928284,0.2225542217493057,0.2107918113470077,293.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5535359382629395,0.050000000745058,0.2287187874317169,291.1347045898437,291.1499938964844,269.4095153808594,268.58673095703125,282.928466796875,293.234375,291.1347351074219,1.0,0.1680161505937576,0.9764219522476196,0.9764219522476196,1.0,1.0,-0.6829829812049866,0.2957736253738403,0.3872093558311462,0.1053811535239219,0.0,0.0,0.2556436657905578,24.481664657592773,25.0,0.2077352702617645,-5655.84716796875,46.53454208374024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.960205078125,305.4495849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.802734375,18000.0,0.0,0.0,0.1266467720270156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800134032964706,0.1800177544355392,-4.351762527221581e-06,0.0,0.0001285303733311,0.0,0.0,7.312800884246826,0.0,0.0,0.0,0.2830877006053924,4.0,0.0,1.0
844440,292.90386962890625,297.1499938964844,293.1499938964844,0.0047177183441817,-351.6772155761719,297.4620666503906,0.5535359382629395,0.050000000745058,0.045787651091814,294.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5535359382629395,0.050000000745058,0.0482165999710559,292.9853210449219,297.1499938964844,293.1499938964844,0.0048426128923892,-280.0722045898437,297.6181335449219,0.5535359382629395,0.050000000745058,0.035612616688013,293.0639953613281,297.1499938964844,293.1499938964844,0.1488121747970581,-3319.26123046875,304.1407165527344,0.9176016449928284,0.2225542217493057,0.2107918113470077,293.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5535359382629395,0.050000000745058,0.2287187874317169,291.1347045898437,291.1499938964844,269.4095153808594,268.58673095703125,282.928466796875,293.234375,291.1347351074219,1.0,0.1680161505937576,0.9764219522476196,0.9764219522476196,1.0,1.0,-0.6829829812049866,0.2957736253738403,0.3872093558311462,0.1053811535239219,0.0,0.0,0.2556436657905578,24.481664657592773,25.0,0.2077352702617645,-5655.84716796875,46.53454208374024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.960205078125,305.4495849609375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.802734375,18000.0,0.0,0.0,0.1266467720270156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800134032964706,0.1800177544355392,-4.351762527221581e-06,0.0,0.0001285303733311,0.0,0.0,7.312800884246826,0.0,0.0,0.0,0.2830877006053924,4.0,0.0,1.0
844500,292.9009704589844,297.1499938964844,293.1499938964844,0.0047591687180101,-354.48016357421875,297.5126342773437,0.5536115765571594,0.050000000745058,0.0457871370017528,294.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.5536115765571594,0.050000000745058,0.0482160598039627,292.9819641113281,297.1499938964844,293.1499938964844,0.004873857833445,-281.69647216796875,297.65576171875,0.5536115765571594,0.050000000745058,0.0356122180819511,293.063720703125,297.1499938964844,293.1499938964844,0.1497648656368255,-3336.25048828125,304.14068603515625,0.9195325374603271,0.2237022966146469,0.2118732035160064,293.13153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.5536115765571594,0.050000000745058,0.2287162244319915,291.1347961425781,291.1499938964844,269.3829040527344,268.56689453125,282.92010498046875,293.2393798828125,291.13482666015625,1.0,0.1681433618068695,0.9765051007270812,0.9765051007270812,1.0,1.0,-0.6842759251594543,0.2963247001171112,0.3879512250423431,0.1056616604328155,0.0,0.0,0.2566503584384918,24.479516983032227,25.0,0.2040595710277557,-5672.3447265625,46.688758850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96209716796875,305.45880126953125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.80078125,18000.0,0.0,0.0,0.127005785703659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1807151287794113,0.1807194799184799,-4.353210897534154e-06,0.0,0.0001288947387365,0.0,0.0,7.345337390899658,0.0,0.0,0.0,0.2832168638706207,4.0,0.0,1.0
844560,292.8980712890625,297.1499938964844,293.1499938964844,0.0048012109473347,-357.3118896484375,297.5636901855469,0.5536873936653137,0.050000000745058,0.0457866229116916,294.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.5536873936653137,0.050000000745058,0.0482155159115791,292.9786071777344,297.1499938964844,293.1499938964844,0.0049057039432227,-283.346923828125,297.6940002441406,0.5536873936653137,0.050000000745058,0.0356118157505989,293.0634155273437,297.1499938964844,293.1499938964844,0.1507215648889541,-3353.28759765625,304.140625,0.9214727282524108,0.2248535454273224,0.2129575759172439,293.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348571777344,0.5536873936653137,0.050000000745058,0.2287136614322662,291.1348571777344,291.1499938964844,269.3564147949219,268.54705810546875,282.911865234375,293.2445373535156,291.1348876953125,1.0,0.1682710945606231,0.9765837788581848,0.9765837788581848,1.0,1.0,-0.6855725049972534,0.2968772649765014,0.3886952102184295,0.1059431582689285,0.0,0.0,0.2576523721218109,24.477399826049805,25.0,0.198167473077774,-5688.79638671875,46.84382247924805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9638366699219,305.4678649902344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.796875,18000.0,0.0,0.0,0.1273623555898666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814161241054535,0.1814204752445221,-4.354661996330833e-06,0.0,0.0001292566012125,0.0,0.0,7.3778839111328125,0.0,0.0,0.0,0.2833461463451385,4.0,0.0,1.0
844620,292.8922424316406,297.1499938964844,293.1499938964844,0.0048870877362787,-363.0606994628906,297.6673889160156,0.5538395047187805,0.050000000745058,0.0457855910062789,294.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5538395047187805,0.050000000745058,0.0482144318521022,292.97186279296875,297.1499938964844,293.1499938964844,0.0049711978062987,-286.7249450683594,297.77227783203125,0.5538395047187805,0.050000000745058,0.0356110148131847,293.0628356933594,297.1499938964844,293.1499938964844,0.1526466608047485,-3387.498046875,304.1405334472656,0.9253703951835632,0.2271649688482284,0.2151348739862442,293.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5538395047187805,0.050000000745058,0.2287085056304931,291.1349792480469,291.1499938964844,269.3036499023437,268.50738525390625,282.8957824707031,293.2554016113281,291.1350402832031,1.0,0.1685280501842498,0.9767411947250366,0.9767411947250366,1.0,1.0,-0.6881758570671082,0.2979868054389953,0.3901890218257904,0.1065093055367469,0.0,0.0,0.2596437335014343,24.473255157470703,25.0,0.1825393885374069,-5721.5625,47.15645980834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9669189453125,305.4855651855469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.783203125,18000.0,0.0,0.0,0.1280696988105774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1828167885541916,0.1828211396932602,-4.357571469881805e-06,0.0,0.0001299744617426,0.0,0.0,7.443048477172852,0.0,0.0,0.0,0.2836050987243652,4.0,0.0,1.0
844680,292.8922424316406,297.1499938964844,293.1499938964844,0.0048870877362787,-363.0606994628906,297.6673889160156,0.5538395047187805,0.050000000745058,0.0457855910062789,294.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5538395047187805,0.050000000745058,0.0482144318521022,292.97186279296875,297.1499938964844,293.1499938964844,0.0049711978062987,-286.7249450683594,297.77227783203125,0.5538395047187805,0.050000000745058,0.0356110148131847,293.0628356933594,297.1499938964844,293.1499938964844,0.1526466608047485,-3387.498046875,304.1405334472656,0.9253703951835632,0.2271649688482284,0.2151348739862442,293.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5538395047187805,0.050000000745058,0.2287085056304931,291.1349792480469,291.1499938964844,269.3036499023437,268.50738525390625,282.8957824707031,293.2554016113281,291.1350402832031,1.0,0.1685280501842498,0.9767411947250366,0.9767411947250366,1.0,1.0,-0.6881758570671082,0.2979868054389953,0.3901890218257904,0.1065093055367469,0.0,0.0,0.2596437335014343,24.473255157470703,25.0,0.1825393885374069,-5721.5625,47.15645980834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9669189453125,305.4855651855469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.783203125,18000.0,0.0,0.0,0.1280696988105774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1828167885541916,0.1828211396932602,-4.357571469881805e-06,0.0,0.0001299744617426,0.0,0.0,7.443048477172852,0.0,0.0,0.0,0.2836050987243652,4.0,0.0,1.0
844740,292.8863830566406,297.1499938964844,293.1499938964844,0.0049754288047552,-368.9240417480469,297.77313232421875,0.5539921522140503,0.050000000745058,0.0457845591008663,294.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5539921522140503,0.050000000745058,0.0482133440673351,292.965087890625,297.1499938964844,293.1499938964844,0.0050391550175845,-290.20654296875,297.8529357910156,0.5539921522140503,0.050000000745058,0.0356102138757705,293.062255859375,297.1499938964844,293.1499938964844,0.1545867621898651,-3421.87939453125,304.1404724121094,0.92927485704422,0.2294875979423523,0.2173228561878204,293.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5539921522140503,0.050000000745058,0.2287033498287201,291.1351318359375,291.1499938964844,269.251220703125,268.4677124023437,282.8802490234375,293.2669372558594,291.1351623535156,1.0,0.1687869578599929,0.9768986701965332,0.9768986701965332,1.0,1.0,-0.6907919645309448,0.2991017699241638,0.3916902244091034,0.1070796400308609,0.0,0.0,0.2616195678710937,24.469247817993164,25.0,0.166832610964775,-5754.14404296875,47.47238159179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,305.5026550292969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.763671875,18000.0,0.0,0.0,0.1287715435028076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.184216558933258,0.1842209249734878,-4.360494131105952e-06,0.0,0.0001306867488892,0.0,0.0,7.508349418640137,0.0,0.0,0.0,0.2838647961616516,4.0,0.0,1.0
844800,292.8863830566406,297.1499938964844,293.1499938964844,0.0049754288047552,-368.9240417480469,297.77313232421875,0.5539921522140503,0.050000000745058,0.0457845591008663,294.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5539921522140503,0.050000000745058,0.0482133440673351,292.965087890625,297.1499938964844,293.1499938964844,0.0050391550175845,-290.20654296875,297.8529357910156,0.5539921522140503,0.050000000745058,0.0356102138757705,293.062255859375,297.1499938964844,293.1499938964844,0.1545867621898651,-3421.87939453125,304.1404724121094,0.92927485704422,0.2294875979423523,0.2173228561878204,293.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.5539921522140503,0.050000000745058,0.2287033498287201,291.1351318359375,291.1499938964844,269.251220703125,268.4677124023437,282.8802490234375,293.2669372558594,291.1351623535156,1.0,0.1687869578599929,0.9768986701965332,0.9768986701965332,1.0,1.0,-0.6907919645309448,0.2991017699241638,0.3916902244091034,0.1070796400308609,0.0,0.0,0.2616195678710937,24.469247817993164,25.0,0.166832610964775,-5754.14404296875,47.47238159179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9694519042969,305.5026550292969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.763671875,18000.0,0.0,0.0,0.1287715435028076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.184216558933258,0.1842209249734878,-4.360494131105952e-06,0.0,0.0001306867488892,0.0,0.0,7.508349418640137,0.0,0.0,0.0,0.2838647961616516,4.0,0.0,1.0
844860,292.8805236816406,297.1499938964844,293.1499938964844,0.0050663161091506,-374.9019165039063,297.88092041015625,0.554145097732544,0.050000000745058,0.0457835271954536,294.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.554145097732544,0.050000000745058,0.0482122562825679,292.95831298828125,297.1499938964844,293.1499938964844,0.005109635181725,-293.79180908203125,297.9360046386719,0.554145097732544,0.050000000745058,0.0356094092130661,293.06170654296875,297.1499938964844,293.1499938964844,0.156541034579277,-3456.415771484375,304.140380859375,0.9331684708595276,0.2318204492330551,0.2195205837488174,293.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.554145097732544,0.050000000745058,0.228698194026947,291.1352233886719,291.1499938964844,269.1991882324219,268.4280700683594,282.865234375,293.27911376953125,291.13525390625,1.0,0.1690477579832077,0.9770482778549194,0.9770482778549194,1.0,1.0,-0.6934198141098022,0.3002215027809143,0.3931983411312103,0.1076539829373359,0.0,0.0,0.2635806798934936,24.465391159057617,25.0,0.1584774851799011,-5786.54052734375,47.791500091552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97137451171875,305.5191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7421875,18000.0,0.0,0.0,0.1294703632593155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856161206960678,0.1856204867362976,-4.363431798992679e-06,0.0,0.0001313959510298,0.0,0.0,7.5738205909729,0.0,0.0,0.0,0.2841253876686096,4.0,0.0,1.0
844920,292.8805236816406,297.1499938964844,293.1499938964844,0.0050663161091506,-374.9019165039063,297.88092041015625,0.554145097732544,0.050000000745058,0.0457835271954536,294.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.554145097732544,0.050000000745058,0.0482122562825679,292.95831298828125,297.1499938964844,293.1499938964844,0.005109635181725,-293.79180908203125,297.9360046386719,0.554145097732544,0.050000000745058,0.0356094092130661,293.06170654296875,297.1499938964844,293.1499938964844,0.156541034579277,-3456.415771484375,304.140380859375,0.9331684708595276,0.2318204492330551,0.2195205837488174,293.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352233886719,0.554145097732544,0.050000000745058,0.228698194026947,291.1352233886719,291.1499938964844,269.1991882324219,268.4280700683594,282.865234375,293.27911376953125,291.13525390625,1.0,0.1690477579832077,0.9770482778549194,0.9770482778549194,1.0,1.0,-0.6934198141098022,0.3002215027809143,0.3931983411312103,0.1076539829373359,0.0,0.0,0.2635806798934936,24.465391159057617,25.0,0.1584774851799011,-5786.54052734375,47.791500091552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97137451171875,305.5191650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7421875,18000.0,0.0,0.0,0.1294703632593155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856161206960678,0.1856204867362976,-4.363431798992679e-06,0.0,0.0001313959510298,0.0,0.0,7.5738205909729,0.0,0.0,0.0,0.2841253876686096,4.0,0.0,1.0
844980,292.8746643066406,297.1499938964844,293.1499938964844,0.0051598367281258,-380.9942626953125,297.9908142089844,0.5542982816696167,0.050000000745058,0.0457824915647506,294.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5542982816696167,0.050000000745058,0.0482111684978008,292.9515075683594,297.1499938964844,293.1499938964844,0.0051827011629939,-297.4806213378906,298.021484375,0.5542982816696167,0.050000000745058,0.0356086045503616,293.0611877441406,297.1499938964844,293.1499938964844,0.1585084944963455,-3491.089111328125,304.14031982421875,0.9370355010032654,0.234162375330925,0.2217270582914352,293.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5542982816696167,0.050000000745058,0.2286930382251739,291.1353454589844,291.1499938964844,269.1475524902344,268.388427734375,282.85076904296875,293.2919006347656,291.1353759765625,1.0,0.1693103462457656,0.9771979451179504,0.9771979451179504,1.0,1.0,-0.6960582137107849,0.3013455271720886,0.3947126567363739,0.1082324013113975,0.0,0.0,0.2655265927314758,24.461706161499023,25.0,0.1603790074586868,-5818.74609375,48.11371612548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9727478027344,305.5351257324219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.72265625,18000.0,0.0,0.0,0.130168080329895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1870151609182357,0.1870195269584655,-4.366384928289335e-06,0.0,0.0001321040617767,0.0,0.0,7.639451026916504,0.0,0.0,0.0,0.2843868136405945,4.0,0.0,1.0
845040,292.8746643066406,297.1499938964844,293.1499938964844,0.0051598367281258,-380.9942626953125,297.9908142089844,0.5542982816696167,0.050000000745058,0.0457824915647506,294.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5542982816696167,0.050000000745058,0.0482111684978008,292.9515075683594,297.1499938964844,293.1499938964844,0.0051827011629939,-297.4806213378906,298.021484375,0.5542982816696167,0.050000000745058,0.0356086045503616,293.0611877441406,297.1499938964844,293.1499938964844,0.1585084944963455,-3491.089111328125,304.14031982421875,0.9370355010032654,0.234162375330925,0.2217270582914352,293.10528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353454589844,0.5542982816696167,0.050000000745058,0.2286930382251739,291.1353454589844,291.1499938964844,269.1475524902344,268.388427734375,282.85076904296875,293.2919006347656,291.1353759765625,1.0,0.1693103462457656,0.9771979451179504,0.9771979451179504,1.0,1.0,-0.6960582137107849,0.3013455271720886,0.3947126567363739,0.1082324013113975,0.0,0.0,0.2655265927314758,24.461706161499023,25.0,0.1603790074586868,-5818.74609375,48.11371612548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9727478027344,305.5351257324219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.72265625,18000.0,0.0,0.0,0.130168080329895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1870151609182357,0.1870195269584655,-4.366384928289335e-06,0.0,0.0001321040617767,0.0,0.0,7.639451026916504,0.0,0.0,0.0,0.2843868136405945,4.0,0.0,1.0
845100,292.8717041015625,297.1499938964844,293.1499938964844,0.0052076135762035,-384.0833435058594,298.0465087890625,0.5543749332427979,0.050000000745058,0.0457819774746894,294.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.5543749332427979,0.050000000745058,0.0482106246054172,292.9480895996094,297.1499938964844,293.1499938964844,0.0052202236838638,-299.36383056640625,298.06512451171875,0.5543749332427979,0.050000000745058,0.0356082022190094,293.0609436035156,297.1499938964844,293.1499938964844,0.1594968438148498,-3508.47119140625,304.1402893066406,0.9389546513557434,0.2353363782167434,0.2228332459926605,293.102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.5543749332427979,0.050000000745058,0.2286904603242874,291.1354064941406,291.1499938964844,269.12188720703125,268.3686218261719,282.8437194824219,293.2985534667969,291.13543701171875,1.0,0.1694422960281372,0.9772727489471436,0.9772727489471436,1.0,1.0,-0.6973809003829956,0.301908940076828,0.3954719305038452,0.1085231080651283,0.0,0.0,0.266493409872055,24.459932327270508,25.0,0.1650637239217758,-5834.77392578125,48.27595520019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9732666015625,305.5429382324219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.71484375,18000.0,0.0,0.0,0.1305170059204101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1877141892910003,0.1877185553312301,-4.367866949905874e-06,0.0,0.0001324581680819,0.0,0.0,7.672312259674072,0.0,0.0,0.0,0.2845177948474884,4.0,0.0,1.0
