time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
845160,292.8687744140625,297.1499938964844,293.1499938964844,0.0052560842595994,-387.2010498046875,298.1027526855469,0.5544515252113342,0.050000000745058,0.045781459659338,294.0773620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5544515252113342,0.050000000745058,0.0482100844383239,292.9446716308594,297.1499938964844,293.1499938964844,0.0052584204822778,-301.2729797363281,298.109375,0.5544515252113342,0.050000000745058,0.0356078036129474,293.0606994628906,297.1499938964844,293.1499938964844,0.1604880690574646,-3525.879638671875,304.1402282714844,0.9408620595932008,0.2365121990442276,0.2239411473274231,293.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354675292969,0.5544515252113342,0.050000000745058,0.2286878824234008,291.1354675292969,291.1499938964844,269.0963134765625,268.34881591796875,282.8368225097656,293.3053283691406,291.135498046875,1.0,0.1695746481418609,0.9773434400558472,0.9773434400558472,1.0,1.0,-0.6987056732177734,0.3024731278419494,0.396232545375824,0.1088147312402725,0.0,0.0,0.2674558460712433,24.45821189880371,25.0,0.1723905801773071,-5850.74951171875,48.43891906738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9736633300781,305.55059814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.70703125,18000.0,0.0,0.0,0.130866140127182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1884126663208007,0.1884170323610305,-4.369352154753869e-06,0.0,0.0001328124926658,0.0,0.0,7.705193996429443,0.0,0.0,0.0,0.2846489250659942,4.0,0.0,1.0
845220,292.86285400390625,297.1499938964844,293.1499938964844,0.0053551574237644,-393.5221557617188,298.216796875,0.554604709148407,0.050000000745058,0.0457804314792156,294.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.554604709148407,0.050000000745058,0.0482090003788471,292.9378356933594,297.1499938964844,293.1499938964844,0.0053368643857538,-305.1687316894531,298.1996765136719,0.554604709148407,0.050000000745058,0.0356070026755332,293.06024169921875,297.1499938964844,293.1499938964844,0.1624785810708999,-3560.76611328125,304.1401672363281,0.9446359872817992,0.2388685345649719,0.2261616140604019,293.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.554604709148407,0.050000000745058,0.2286827266216278,291.1356201171875,291.1499938964844,269.04547119140625,268.3092041015625,282.82342529296875,293.3193359375,291.1356506347656,1.0,0.1698405444622039,0.9774847030639648,0.9774847030639648,1.0,1.0,-0.7013608813285828,0.3036036193370819,0.3977572321891784,0.1094008758664131,0.0,0.0,0.2693660855293274,24.45492935180664,25.0,0.193368449807167,-5882.53662109375,48.766971588134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,305.56561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.69921875,18000.0,0.0,0.0,0.1315653175115585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1898069232702255,0.1898112893104553,-4.372330749902176e-06,0.0,0.0001335220731562,0.0,0.0,7.770970821380615,0.0,0.0,0.0,0.2849113941192627,4.0,0.0,1.0
845280,292.86285400390625,297.1499938964844,293.1499938964844,0.0053551574237644,-393.5221557617188,298.216796875,0.554604709148407,0.050000000745058,0.0457804314792156,294.0673522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.554604709148407,0.050000000745058,0.0482090003788471,292.9378356933594,297.1499938964844,293.1499938964844,0.0053368643857538,-305.1687316894531,298.1996765136719,0.554604709148407,0.050000000745058,0.0356070026755332,293.06024169921875,297.1499938964844,293.1499938964844,0.1624785810708999,-3560.76611328125,304.1401672363281,0.9446359872817992,0.2388685345649719,0.2261616140604019,293.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.554604709148407,0.050000000745058,0.2286827266216278,291.1356201171875,291.1499938964844,269.04547119140625,268.3092041015625,282.82342529296875,293.3193359375,291.1356506347656,1.0,0.1698405444622039,0.9774847030639648,0.9774847030639648,1.0,1.0,-0.7013608813285828,0.3036036193370819,0.3977572321891784,0.1094008758664131,0.0,0.0,0.2693660855293274,24.45492935180664,25.0,0.193368449807167,-5882.53662109375,48.766971588134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9741516113281,305.56561279296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.69921875,18000.0,0.0,0.0,0.1315653175115585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1898069232702255,0.1898112893104553,-4.372330749902176e-06,0.0,0.0001335220731562,0.0,0.0,7.770970821380615,0.0,0.0,0.0,0.2849113941192627,4.0,0.0,1.0
845340,292.8569641113281,297.1499938964844,293.1499938964844,0.0054571642540395,-399.9575500488281,298.3329162597656,0.5547575950622559,0.050000000745058,0.0457794032990932,294.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5547575950622559,0.050000000745058,0.0482079163193702,292.93096923828125,297.1499938964844,293.1499938964844,0.0054181115701794,-309.1678161621094,298.2924194335937,0.5547575950622559,0.050000000745058,0.0356062054634094,293.059814453125,297.1499938964844,293.1499938964844,0.1644787788391113,-3595.72607421875,304.1401062011719,0.9483465552330016,0.2412299364805221,0.228387102484703,293.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5547575950622559,0.050000000745058,0.2286776006221771,291.1357727050781,291.1499938964844,268.9950561523437,268.2696228027344,282.810546875,293.3339538574219,291.13580322265625,1.0,0.1701079308986663,0.9776260256767272,0.9776260256767272,1.0,1.0,-0.7040221095085144,0.3047362565994262,0.3992858231067657,0.1099907681345939,0.0,0.0,0.271254688501358,24.45188331604004,25.0,0.2191018313169479,-5914.08984375,49.09772109985352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9743957519531,305.5802307128906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.703125,18000.0,0.0,0.0,0.1322658509016037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1911957561969757,0.1912001371383667,-4.375316166260745e-06,0.0,0.0001342330215265,0.0,0.0,7.836679458618164,0.0,0.0,0.0,0.2851738333702087,4.0,0.0,1.0
845400,292.8569641113281,297.1499938964844,293.1499938964844,0.0054571642540395,-399.9575500488281,298.3329162597656,0.5547575950622559,0.050000000745058,0.0457794032990932,294.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5547575950622559,0.050000000745058,0.0482079163193702,292.93096923828125,297.1499938964844,293.1499938964844,0.0054181115701794,-309.1678161621094,298.2924194335937,0.5547575950622559,0.050000000745058,0.0356062054634094,293.059814453125,297.1499938964844,293.1499938964844,0.1644787788391113,-3595.72607421875,304.1401062011719,0.9483465552330016,0.2412299364805221,0.228387102484703,293.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5547575950622559,0.050000000745058,0.2286776006221771,291.1357727050781,291.1499938964844,268.9950561523437,268.2696228027344,282.810546875,293.3339538574219,291.13580322265625,1.0,0.1701079308986663,0.9776260256767272,0.9776260256767272,1.0,1.0,-0.7040221095085144,0.3047362565994262,0.3992858231067657,0.1099907681345939,0.0,0.0,0.271254688501358,24.45188331604004,25.0,0.2191018313169479,-5914.08984375,49.09772109985352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9743957519531,305.5802307128906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.703125,18000.0,0.0,0.0,0.1322658509016037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1911957561969757,0.1912001371383667,-4.375316166260745e-06,0.0,0.0001342330215265,0.0,0.0,7.836679458618164,0.0,0.0,0.0,0.2851738333702087,4.0,0.0,1.0
845460,292.8510437011719,297.1499938964844,293.1499938964844,0.0055622225627303,-406.5073852539063,298.4511413574219,0.5549099445343018,0.050000000745058,0.0457783825695514,294.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5549099445343018,0.050000000745058,0.0482068434357643,292.9241027832031,297.1499938964844,293.1499938964844,0.0055022472515702,-313.2703552246094,298.3875732421875,0.5549099445343018,0.050000000745058,0.0356054082512855,293.0594177246094,297.1499938964844,293.1499938964844,0.1664873212575912,-3630.736328125,304.1400756835937,0.9519843459129332,0.2435948252677917,0.2306161522865295,293.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5549099445343018,0.050000000745058,0.2286725044250488,291.13592529296875,291.1499938964844,268.9450988769531,268.2300720214844,282.7981872558594,293.3490905761719,291.135986328125,1.0,0.1703766733407974,0.9777591824531556,0.9777591824531556,1.0,1.0,-0.7066876292228699,0.3058700859546661,0.4008175432682037,0.1105841696262359,0.0,0.0,0.2731187641620636,24.449098587036133,25.0,0.248107224702835,-5945.390625,49.430999755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9744567871094,305.5945129394531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.716796875,18000.0,0.0,0.0,0.1329673826694488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1925768852233886,0.1925812661647796,-4.378303401608719e-06,0.0,0.000134944988531,0.0,0.0,7.902210712432861,0.0,0.0,0.0,0.2854357659816742,4.0,0.0,1.0
845520,292.8510437011719,297.1499938964844,293.1499938964844,0.0055622225627303,-406.5073852539063,298.4511413574219,0.5549099445343018,0.050000000745058,0.0457783825695514,294.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5549099445343018,0.050000000745058,0.0482068434357643,292.9241027832031,297.1499938964844,293.1499938964844,0.0055022472515702,-313.2703552246094,298.3875732421875,0.5549099445343018,0.050000000745058,0.0356054082512855,293.0594177246094,297.1499938964844,293.1499938964844,0.1664873212575912,-3630.736328125,304.1400756835937,0.9519843459129332,0.2435948252677917,0.2306161522865295,293.080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5549099445343018,0.050000000745058,0.2286725044250488,291.13592529296875,291.1499938964844,268.9450988769531,268.2300720214844,282.7981872558594,293.3490905761719,291.135986328125,1.0,0.1703766733407974,0.9777591824531556,0.9777591824531556,1.0,1.0,-0.7066876292228699,0.3058700859546661,0.4008175432682037,0.1105841696262359,0.0,0.0,0.2731187641620636,24.449098587036133,25.0,0.248107224702835,-5945.390625,49.430999755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9744567871094,305.5945129394531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.716796875,18000.0,0.0,0.0,0.1329673826694488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1925768852233886,0.1925812661647796,-4.378303401608719e-06,0.0,0.000134944988531,0.0,0.0,7.902210712432861,0.0,0.0,0.0,0.2854357659816742,4.0,0.0,1.0
845580,292.8450927734375,297.1499938964844,293.1499938964844,0.0056704580783843,-413.1717834472656,298.5714416503906,0.5550615787506104,0.050000000745058,0.0457773692905902,294.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5550615787506104,0.050000000745058,0.0482057742774486,292.917236328125,297.1499938964844,293.1499938964844,0.0055893640965223,-317.4763488769531,298.4851379394531,0.5550615787506104,0.050000000745058,0.0356046222150325,293.0590515136719,297.1499938964844,293.1499938964844,0.1685027480125427,-3665.771484375,304.1400146484375,0.9555413126945496,0.2459614723920822,0.2328471690416336,293.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5550615787506104,0.050000000745058,0.2286674380302429,291.1361389160156,291.1499938964844,268.8955993652344,268.1905212402344,282.7863464355469,293.3647766113281,291.1361694335937,1.0,0.1706466376781463,0.9778923988342284,0.9778923988342284,1.0,1.0,-0.7093556523323059,0.307004302740097,0.4023513197898865,0.1111810877919197,0.0,0.0,0.2749554216861725,24.44660377502441,25.0,0.2775191366672516,-5976.4189453125,49.76662063598633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9744873046875,305.6084899902344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7421875,18000.0,0.0,0.0,0.1336691230535507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1939477920532226,0.1939521729946136,-4.381287453725236e-06,0.0,0.0001356571592623,0.0,0.0,7.967442989349365,0.0,0.0,0.0,0.2856967449188232,4.0,0.0,1.0
845640,292.8450927734375,297.1499938964844,293.1499938964844,0.0056704580783843,-413.1717834472656,298.5714416503906,0.5550615787506104,0.050000000745058,0.0457773692905902,294.037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5550615787506104,0.050000000745058,0.0482057742774486,292.917236328125,297.1499938964844,293.1499938964844,0.0055893640965223,-317.4763488769531,298.4851379394531,0.5550615787506104,0.050000000745058,0.0356046222150325,293.0590515136719,297.1499938964844,293.1499938964844,0.1685027480125427,-3665.771484375,304.1400146484375,0.9555413126945496,0.2459614723920822,0.2328471690416336,293.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361083984375,0.5550615787506104,0.050000000745058,0.2286674380302429,291.1361389160156,291.1499938964844,268.8955993652344,268.1905212402344,282.7863464355469,293.3647766113281,291.1361694335937,1.0,0.1706466376781463,0.9778923988342284,0.9778923988342284,1.0,1.0,-0.7093556523323059,0.307004302740097,0.4023513197898865,0.1111810877919197,0.0,0.0,0.2749554216861725,24.44660377502441,25.0,0.2775191366672516,-5976.4189453125,49.76662063598633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9744873046875,305.6084899902344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7421875,18000.0,0.0,0.0,0.1336691230535507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1939477920532226,0.1939521729946136,-4.381287453725236e-06,0.0,0.0001356571592623,0.0,0.0,7.967442989349365,0.0,0.0,0.0,0.2856967449188232,4.0,0.0,1.0
845700,292.8421325683594,297.1499938964844,293.1499938964844,0.0057258117012679,-416.5471496582031,298.63238525390625,0.5551370978355408,0.050000000745058,0.0457768626511096,294.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13623046875,0.5551370978355408,0.050000000745058,0.0482052415609359,292.9137878417969,297.1499938964844,293.1499938964844,0.005634072702378,-319.6182861328125,298.53485107421875,0.5551370978355408,0.050000000745058,0.0356042273342609,293.05889892578125,297.1499938964844,293.1499938964844,0.1695125699043274,-3683.2900390625,304.1399841308594,0.9572873711586,0.247144877910614,0.2339628934860229,293.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13623046875,0.5551370978355408,0.050000000745058,0.2286649197340011,291.13623046875,291.1499938964844,268.8710327148437,268.1707458496094,282.7806396484375,293.372802734375,291.13629150390625,1.0,0.1707820296287536,0.9779589772224426,0.9779589772224426,1.0,1.0,-0.710689902305603,0.3075712323188782,0.4031186699867248,0.1114808320999145,0.0,0.0,0.2758625745773315,24.44547271728516,25.0,0.2917340993881225,-5991.8251953125,49.935245513916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9745483398437,305.6153869628906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7578125,18000.0,0.0,0.0,0.1340197026729583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1946286410093307,0.1946330219507217,-4.382776296552038e-06,0.0,0.0001360129681415,0.0,0.0,7.999909400939941,0.0,0.0,0.0,0.285826712846756,4.0,0.0,1.0
845760,292.8391418457031,297.1499938964844,293.1499938964844,0.0057820095680654,-419.9511413574219,298.69384765625,0.5552123188972473,0.050000000745058,0.0457763634622097,294.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5552123188972473,0.050000000745058,0.0482047125697135,292.91033935546875,297.1499938964844,293.1499938964844,0.0056795645505189,-321.7861328125,298.58514404296875,0.5552123188972473,0.050000000745058,0.0356038361787796,293.0587463378906,297.1499938964844,293.1499938964844,0.1705235093832016,-3700.804443359375,304.1399841308594,0.9590106010437012,0.2483280301094055,0.2350784391164779,293.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363220214844,0.5552123188972473,0.050000000745058,0.2286624014377594,291.1363525390625,291.1499938964844,268.8465576171875,268.1509704589844,282.7750549316406,293.3809814453125,291.1363830566406,1.0,0.1709176748991012,0.9780219793319702,0.9780219793319702,1.0,1.0,-0.7120239734649658,0.308137834072113,0.4038861691951751,0.111781358718872,0.0,0.0,0.2767619490623474,24.444425582885746,25.0,0.3060579001903534,-6007.15625,50.1043701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.974609375,305.62225341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.77734375,18000.0,0.0,0.0,0.1343698799610138,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1953060626983642,0.1953104436397552,-4.384262410894735e-06,0.0,0.0001363683404633,0.0,0.0,8.032258987426758,0.0,0.0,0.0,0.2859562635421753,4.0,0.0,1.0
845820,292.8343811035156,297.1499938964844,293.1499938964844,0.0058737341314554,-425.4572448730469,298.79327392578125,0.5553210973739624,0.050000000745058,0.0457756370306015,294.01885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.5553210973739624,0.050000000745058,0.0482039488852024,292.9042053222656,297.1499938964844,293.1499938964844,0.0057563562877476,-325.4188537597656,298.6685485839844,0.5553210973739624,0.050000000745058,0.0356032736599445,293.0589294433594,297.1499938964844,293.1499938964844,0.1721173524856567,-3728.357666015625,304.1399841308594,0.9616612792015076,0.2501445710659027,0.236832857131958,293.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365051269531,0.5553210973739624,0.050000000745058,0.2286587804555893,291.13653564453125,291.1499938964844,268.8077087402344,268.1193542480469,282.7665100097656,293.3945007324219,291.1365966796875,1.0,0.1711346060037613,0.9781227111816406,0.9781227111816406,1.0,1.0,-0.7141227722167969,0.3090285360813141,0.4050942063331604,0.1122564524412155,0.0,0.0,0.2781825959682464,24.444536209106445,25.0,0.3816348016262054,-6031.3642578125,50.37343215942383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748229980469,305.6332397460937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.818359375,18000.0,0.0,0.0,0.1349287629127502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1963817626237869,0.1963861584663391,-4.386632554087555e-06,0.0,0.0001369355450151,0.0,0.0,8.083722114562988,0.0,0.0,0.0,0.2861624658107757,4.0,0.0,1.0
845880,292.83319091796875,297.1499938964844,293.1499938964844,0.0058970148675143,-426.8446960449219,298.818359375,0.5553382039070129,0.050000000745058,0.0457755215466022,294.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.5553382039070129,0.050000000745058,0.0482038259506225,292.90234375,297.1499938964844,293.1499938964844,0.0057767471298575,-326.377685546875,298.6905212402344,0.5553382039070129,0.050000000745058,0.035603180527687,293.0591735839844,297.1499938964844,293.1499938964844,0.1724919080734253,-3734.813232421875,304.1400451660156,0.9622613787651062,0.2505584359169006,0.2372435480356216,293.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.5553382039070129,0.050000000745058,0.2286581993103027,291.1365966796875,291.1499938964844,268.79803466796875,268.1114807128906,282.7644958496094,293.3980712890625,291.1366882324219,1.0,0.1711883544921875,0.9781479239463806,0.9781479239463806,1.0,1.0,-0.7146145701408386,0.3092371225357055,0.405377447605133,0.1123683601617813,0.0,0.0,0.2785319685935974,24.44604682922364,25.0,0.4624181985855102,-6037.24609375,50.43844223022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9748840332031,305.6361083984375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.833984375,18000.0,0.0,0.0,0.1350680440664291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1966483741998672,0.1966527700424194,-4.387222816149006e-06,0.0,0.0001370769023196,0.0,0.0,8.096497535705566,0.0,0.0,0.0,0.2862136662006378,4.0,0.0,1.0
845940,292.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,298.9452514648437,0.5553625226020813,0.0,0.0457753501832485,294.00665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372985839844,0.5553625226020813,0.0,0.0482036471366882,292.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,298.8064270019531,0.5553625226020813,0.0,0.0356030501425266,293.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1405334472656,0.9648652076721193,0.0,0.2391047477722168,293.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372985839844,0.5553625226020813,0.0,0.2286573499441146,291.13739013671875,294.1499938964844,268.75,268.0719909667969,282.75506591796875,293.4168395996094,291.1376037597656,0.0,0.0,0.9782739281654358,0.9782739281654358,1.0,1.0,-0.716846764087677,0.3101832270622253,0.4066635370254516,0.1128788813948631,0.0,0.0,0.0,24.46237564086914,60.0,1.3604300022125244,-6065.11669921875,50.74582290649414,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97576904296875,305.6509094238281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.15625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1979301571846008,0.1979345381259918,-4.390125013742363e-06,0.0,0.0,0.0,0.0,8.158113479614258,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846000,292.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,298.9452514648437,0.5553625226020813,0.0,0.0457753501832485,294.00665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372985839844,0.5553625226020813,0.0,0.0482036471366882,292.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,298.8064270019531,0.5553625226020813,0.0,0.0356030501425266,293.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1405334472656,0.9648652076721193,0.0,0.2391047477722168,293.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372985839844,0.5553625226020813,0.0,0.2286573499441146,291.13739013671875,294.1499938964844,268.75,268.0719909667969,282.75506591796875,293.4168395996094,291.1376037597656,0.0,0.0,0.9782739281654358,0.9782739281654358,1.0,1.0,-0.716846764087677,0.3101832270622253,0.4066635370254516,0.1128788813948631,0.0,0.0,0.0,24.46237564086914,60.0,1.3604300022125244,-6065.11669921875,50.74582290649414,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97576904296875,305.6509094238281,278.1499938964844,0.0,18000.0,313.1499938964844,17994.15625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1979301571846008,0.1979345381259918,-4.390125013742363e-06,0.0,0.0,0.0,0.0,8.158113479614258,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846060,292.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,295.6442565917969,0.0,0.0,0.000257252715528,293.9809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418762207031,0.0,0.0,0.0002708995016291,292.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,295.564208984375,0.0,0.0,0.0002000854437937,292.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.7354736328125,0.0,0.0,0.0009699501679278,293.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416015625,0.0,0.0,0.0012850306229665,291.14324951171875,294.1499938964844,268.7041931152344,268.0342102050781,281.1197204589844,289.96002197265625,291.1416320800781,0.0,0.0,0.5869643688201904,0.5869643688201904,1.0,1.0,-0.0034781321883201,0.0054790875874459,-0.0020009556319564,-0.0104477247223258,0.0,0.0,0.0,-0.0190835520625114,60.0,-76.30850219726562,-0.0,-8.738251722206769e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.4214350568704796e-18,-4.423991458553576e-18,2.556313633596335e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846120,292.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,295.6442565917969,0.0,0.0,0.000257252715528,293.9809265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418762207031,0.0,0.0,0.0002708995016291,292.7107849121094,303.1499938964844,285.1499938964844,0.0,-0.0,295.564208984375,0.0,0.0,0.0002000854437937,292.683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.7354736328125,0.0,0.0,0.0009699501679278,293.0452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416015625,0.0,0.0,0.0012850306229665,291.14324951171875,294.1499938964844,268.7041931152344,268.0342102050781,281.1197204589844,289.96002197265625,291.1416320800781,0.0,0.0,0.5869643688201904,0.5869643688201904,1.0,1.0,-0.0034781321883201,0.0054790875874459,-0.0020009556319564,-0.0104477247223258,0.0,0.0,0.0,-0.0190835520625114,60.0,-76.30850219726562,-0.0,-8.738251722206769e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.4214350568704796e-18,-4.423991458553576e-18,2.556313633596335e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846180,292.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,295.6026916503906,0.0,0.0,9.893868991639464e-05,293.9701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419677734375,0.0,0.0,0.0001041872092173,292.6485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.5234069824219,0.0,0.0,7.6952317613177e-05,292.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.6589050292969,0.0,0.0,0.0001250049681402,293.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416931152344,0.0,0.0,0.0004942192463204,291.14337158203125,294.1499938964844,268.6827087402344,268.0166015625,280.9303283691406,287.5179443359375,291.1403503417969,0.0,0.0,0.3913095593452453,0.3913095593452453,1.0,1.0,-0.0010791918030008,0.0024648341350257,-0.0013856422156095,-0.0126792751252651,0.0,0.0,0.0,-0.0074118124321103,60.0,-46.49221420288086,-0.0,-7.940828794517074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,2.7512767112421023e-20,2.7641868680290384e-20,-1.2910091153708712e-22,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846240,292.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,295.574462890625,0.0,0.0,9.408647019881756e-05,293.95904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420288085937,0.0,0.0,9.90775879472494e-05,292.6031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,295.4956970214844,0.0,0.0,7.317836571019143e-05,292.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.6354064941406,0.0,0.0,9.92677960311994e-05,293.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417541503906,0.0,0.0,0.000469981401693,291.1434326171875,294.1499938964844,268.6621398925781,267.9997863769531,280.8187561035156,285.29296875,291.1395263671875,0.0,0.0,0.1956547796726226,0.1956547796726226,1.0,1.0,-0.0010028809774667,0.0006190936546772,0.000383787380997,-0.0144106494262814,0.0,0.0,0.0,-0.0076276455074548,60.0,-26.974023818969727,-0.0,-6.855549372630777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2218170929127831e-20,1.2282549653032751e-20,-6.437866079604814e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846300,292.61248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,295.5468139648437,0.0,0.0,9.401058196090162e-05,293.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14208984375,0.0,0.0,9.899766882881522e-05,292.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,295.4685363769531,0.0,0.0,7.311934314202517e-05,292.4410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6136474609375,0.0,0.0,9.900122677208856e-05,292.99676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418151855469,0.0,0.0,0.0004696023243013,291.1435241699219,294.1499938964844,268.6424865722656,267.9837341308594,280.7102966308594,283.33856201171875,291.1388854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018236935138,2.7827450566064733e-08,0.0010017958702519,-0.0149367786943912,0.0,0.0,0.0,-0.0078192055225372,60.0,-19.59641456604004,-0.0,-6.841433730642167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2218099035500374e-20,1.2282547229652052e-20,-6.444785336376688e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846360,292.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.5193786621094,0.0,0.0,9.398067777510732e-05,293.93505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14215087890625,0.0,0.0,9.896617848426104e-05,292.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,295.4415588378906,0.0,0.0,7.309608190553263e-05,292.3989562988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.5920104980469,0.0,0.0,9.8966462246608e-05,292.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418762207031,0.0,0.0,0.0004694529634434,291.1435852050781,294.1499938964844,268.6236877441406,267.96844482421875,280.6026611328125,281.6221618652344,291.1382141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013915598392,6.027546017861596e-09,0.0010013855062425,-0.014841447584331,0.0,0.0,0.0,-0.0078005390241742,60.0,-16.931137084960938,-0.0,-6.83702552350951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2218093380945406e-20,1.228254238289065e-20,-6.444904612145559e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846420,292.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4649963378906,0.0,0.0,9.391717321705072e-05,293.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14227294921875,0.0,0.0,9.889930515782908e-05,292.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,295.38818359375,0.0,0.0,7.304669270524755e-05,292.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.5491638183594,0.0,0.0,9.88995234365575e-05,292.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419982910156,0.0,0.0,0.0004691357316914,291.1437072753906,294.1499938964844,268.58856201171875,267.9400939941406,280.3899230957031,278.7880859375,291.136474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,-0.0077612944878637,60.0,-15.622207641601562,-0.0,-6.827781362517271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846480,292.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,295.4649963378906,0.0,0.0,9.391717321705072e-05,293.90966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14227294921875,0.0,0.0,9.889930515782908e-05,292.5055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,295.38818359375,0.0,0.0,7.304669270524755e-05,292.3401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.5491638183594,0.0,0.0,9.88995234365575e-05,292.940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419982910156,0.0,0.0,0.0004691357316914,291.1437072753906,294.1499938964844,268.58856201171875,267.9400939941406,280.3899230957031,278.7880859375,291.136474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010007143719121,5.9475944169662415e-09,0.0010007084347307,-0.0146340765058994,0.0,0.0,0.0,-0.0077612944878637,60.0,-15.622207641601562,-0.0,-6.827781362517271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846540,292.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4113464355469,0.0,0.0,9.384758595842868e-05,293.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423645019531,0.0,0.0,9.882602898869663e-05,292.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,295.3354797363281,0.0,0.0,7.299256685655564e-05,292.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.50689697265625,0.0,0.0,9.882623999146745e-05,292.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14208984375,0.0,0.0,0.0004687881155405,291.1438293457031,294.1499938964844,268.5566101074219,267.9144897460937,280.1805114746094,276.5946960449219,291.1341247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838037108351e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,-0.0077182855457067,60.0,-15.459590911865234,-0.0,-6.817660391789104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846600,292.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.4113464355469,0.0,0.0,9.384758595842868e-05,293.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423645019531,0.0,0.0,9.882602898869663e-05,292.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,295.3354797363281,0.0,0.0,7.299256685655564e-05,292.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.50689697265625,0.0,0.0,9.882623999146745e-05,292.906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14208984375,0.0,0.0,0.0004687881155405,291.1438293457031,294.1499938964844,268.5566101074219,267.9144897460937,280.1805114746094,276.5946960449219,291.1341247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999724570661,5.860838037108351e-09,0.0009999666363,-0.0144068049266934,0.0,0.0,0.0,-0.0077182855457067,60.0,-15.459590911865234,-0.0,-6.817660391789104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846660,292.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,295.3583984375,0.0,0.0,9.377287642564625e-05,293.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424560546875,0.0,0.0,9.874735405901448e-05,292.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.283447265625,0.0,0.0,7.293446105904877e-05,292.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4652099609375,0.0,0.0,9.874756506178528e-05,292.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422119140625,0.0,0.0,0.0004684149462264,291.1439514160156,294.1499938964844,268.5275573730469,267.8914794921875,279.97442626953125,274.89227294921875,291.1311950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628207638859,0.0,0.0,0.0,-0.0076721142977476,60.0,-15.444574356079102,-0.0,-6.806804009329427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846720,292.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,295.3583984375,0.0,0.0,9.377287642564625e-05,293.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424560546875,0.0,0.0,9.874735405901448e-05,292.4539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.283447265625,0.0,0.0,7.293446105904877e-05,292.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4652099609375,0.0,0.0,9.874756506178528e-05,292.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422119140625,0.0,0.0,0.0004684149462264,291.1439514160156,294.1499938964844,268.5275573730469,267.8914794921875,279.97442626953125,274.89227294921875,291.1311950683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991759434342,5.767702759840176e-09,0.0009991702390834,-0.0141628207638859,0.0,0.0,0.0,-0.0076721142977476,60.0,-15.444574356079102,-0.0,-6.806804009329427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846780,292.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,295.3061218261719,0.0,0.0,9.369399776915088e-05,293.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425476074219,0.0,0.0,9.866429172689096e-05,292.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2321472167969,0.0,0.0,7.287311018444598e-05,292.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4240417480469,0.0,0.0,9.866449545370416e-05,292.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423034667969,0.0,0.0,0.0004680209094658,291.1440734863281,294.1499938964844,268.5011901855469,267.870849609375,279.7716979980469,273.5664367675781,291.127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983350755646,5.669370306549126e-09,0.0009983293712139,-0.0139052178710699,0.0,0.0,0.0,-0.0076233665458858,60.0,-15.445941925048828,-0.0,-6.79535077097171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846840,292.4789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,295.3061218261719,0.0,0.0,9.369399776915088e-05,293.8396911621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425476074219,0.0,0.0,9.866429172689096e-05,292.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2321472167969,0.0,0.0,7.287311018444598e-05,292.24432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4240417480469,0.0,0.0,9.866449545370416e-05,292.854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423034667969,0.0,0.0,0.0004680209094658,291.1440734863281,294.1499938964844,268.5011901855469,267.870849609375,279.7716979980469,273.5664367675781,291.127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983350755646,5.669370306549126e-09,0.0009983293712139,-0.0139052178710699,0.0,0.0,0.0,-0.0076233665458858,60.0,-15.445941925048828,-0.0,-6.79535077097171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846900,292.4692077636719,303.1499938964844,285.1499938964844,0.0,-0.0,295.2802734375,0.0,0.0,9.365328151034193e-05,293.8299255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,9.862141450867055e-05,292.4266662597656,303.1499938964844,285.1499938964844,0.0,-0.0,295.20672607421875,0.0,0.0,7.284143794095144e-05,292.2336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,294.4036560058594,0.0,0.0,9.862161823548377e-05,292.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423645019531,0.0,0.0,0.0004678175318986,291.14410400390625,294.1499938964844,268.4889831542969,267.8613586425781,279.6715393066406,273.0167541503906,291.1257019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979009628295,5.6186131303093134e-09,0.0009978953748941,-0.0137722492218017,0.0,0.0,0.0,-0.0075982040725648,60.0,-15.446709632873535,-0.0,-6.789443318666599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846960,292.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,295.25457763671875,0.0,0.0,9.361185948364437e-05,293.8207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14263916015625,0.0,0.0,9.857779514277354e-05,292.41912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.1814880371094,0.0,0.0,7.280922000063583e-05,292.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3834228515625,0.0,0.0,9.857799886958674e-05,292.8343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.14239501953125,0.0,0.0,0.000467610603664,291.1441650390625,294.1499938964844,268.47735595703125,267.8524169921875,279.5722351074219,272.5302124023437,291.1236267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974593995139,5.5669788778800475e-09,0.0009974538115784,-0.0136369811370968,0.0,0.0,0.0,-0.0075726066716015,60.0,-15.44698429107666,-0.0,-6.78343567983575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847020,292.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.20367431640625,0.0,0.0,9.352732740808278e-05,293.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427307128906,0.0,0.0,9.848878107732162e-05,292.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.1315002441406,0.0,0.0,7.274348172359169e-05,292.2064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.34332275390625,0.0,0.0,9.848898480413482e-05,292.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424865722656,0.0,0.0,0.0004671883652918,291.1442565917969,294.1499938964844,268.4557800292969,267.8360290527344,279.3760986328125,271.7160949707031,291.1190490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.461612495594181e-09,0.0009965527569875,-0.0133609464392066,0.0,0.0,0.0,-0.0075203720480203,60.0,-15.445849418640137,-0.0,-6.771184501985772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847080,292.444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,295.20367431640625,0.0,0.0,9.352732740808278e-05,293.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427307128906,0.0,0.0,9.848878107732162e-05,292.406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.1315002441406,0.0,0.0,7.274348172359169e-05,292.2064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.34332275390625,0.0,0.0,9.848898480413482e-05,292.8179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424865722656,0.0,0.0,0.0004671883652918,291.1442565917969,294.1499938964844,268.4557800292969,267.8360290527344,279.3760986328125,271.7160949707031,291.1190490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965582285076,5.461612495594181e-09,0.0009965527569875,-0.0133609464392066,0.0,0.0,0.0,-0.0075203720480203,60.0,-15.445849418640137,-0.0,-6.771184501985772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847140,292.43023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1534729003906,0.0,0.0,9.344123827759176e-05,293.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,9.83981226454489e-05,292.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,295.0821838378906,0.0,0.0,7.267651380971074e-05,292.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.30377197265625,0.0,0.0,9.839831909630448e-05,292.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.142578125,0.0,0.0,0.0004667583270929,291.14434814453125,294.1499938964844,268.436279296875,267.82147216796875,279.1832275390625,271.0740051269531,291.1139831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542956734986555e-09,0.0009956351714208,-0.0130797978490591,0.0,0.0,0.0,-0.0074671702459454,60.0,-15.442569732666016,-0.0,-6.758718740229598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847200,292.43023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,295.1534729003906,0.0,0.0,9.344123827759176e-05,293.7887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,9.83981226454489e-05,292.3951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,295.0821838378906,0.0,0.0,7.267651380971074e-05,292.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.30377197265625,0.0,0.0,9.839831909630448e-05,292.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.142578125,0.0,0.0,0.0004667583270929,291.14434814453125,294.1499938964844,268.436279296875,267.82147216796875,279.1832275390625,271.0740051269531,291.1139831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956405265256,5.3542956734986555e-09,0.0009956351714208,-0.0130797978490591,0.0,0.0,0.0,-0.0074671702459454,60.0,-15.442569732666016,-0.0,-6.758718740229598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
