time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
847260,292.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,295.1039123535156,0.0,0.0,9.33543487917632e-05,293.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,9.830662020249292e-05,292.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,295.03350830078125,0.0,0.0,7.26089347153902e-05,292.1786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.26470947265625,0.0,0.0,9.83068166533485e-05,292.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14263916015625,0.0,0.0,0.0004663243016693,291.1444091796875,294.1499938964844,268.41864013671875,267.8085632324219,278.9936218261719,270.5650939941406,291.1084899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245988532465162e-09,0.0009947089711204,-0.0127960536628961,0.0,0.0,0.0,-0.007413478102535,60.0,-15.437417030334473,-0.0,-6.746149239234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847320,292.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,295.1039123535156,0.0,0.0,9.33543487917632e-05,293.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,9.830662020249292e-05,292.3860168457031,303.1499938964844,285.1499938964844,0.0,-0.0,295.03350830078125,0.0,0.0,7.26089347153902e-05,292.1786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.26470947265625,0.0,0.0,9.83068166533485e-05,292.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14263916015625,0.0,0.0,0.0004663243016693,291.1444091796875,294.1499938964844,268.41864013671875,267.8085632324219,278.9936218261719,270.5650939941406,291.1084899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947142098098,5.245988532465162e-09,0.0009947089711204,-0.0127960536628961,0.0,0.0,0.0,-0.007413478102535,60.0,-15.437417030334473,-0.0,-6.746149239234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847380,292.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,295.05499267578125,0.0,0.0,9.326737927040084e-05,293.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429443359375,0.0,0.0,9.82150377240032e-05,292.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9854736328125,0.0,0.0,7.254129013745114e-05,292.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.2261962890625,0.0,0.0,9.821523417485878e-05,292.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427001953125,0.0,0.0,0.0004658898687921,291.1444702148437,294.1499938964844,268.4026184082031,267.797119140625,278.8072204589844,270.1595153808594,291.1025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937870781868,5.137582803627083e-09,0.0009937819559127,-0.0125120468437671,0.0,0.0,0.0,-0.0073597365990281,60.0,-15.430682182312012,-0.0,-6.733579738238404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847440,292.4078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,295.05499267578125,0.0,0.0,9.326737927040084e-05,293.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429443359375,0.0,0.0,9.82150377240032e-05,292.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9854736328125,0.0,0.0,7.254129013745114e-05,292.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,294.2261962890625,0.0,0.0,9.821523417485878e-05,292.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427001953125,0.0,0.0,0.0004658898687921,291.1444702148437,294.1499938964844,268.4026184082031,267.797119140625,278.8072204589844,270.1595153808594,291.1025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937870781868,5.137582803627083e-09,0.0009937819559127,-0.0125120468437671,0.0,0.0,0.0,-0.0073597365990281,60.0,-15.430682182312012,-0.0,-6.733579738238404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847500,292.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0307922363281,0.0,0.0,9.322407277068125e-05,293.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429748535156,0.0,0.0,9.81694320216775e-05,292.3750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,294.9617004394531,0.0,0.0,7.250760972965509e-05,292.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2071228027344,0.0,0.0,9.816962847253308e-05,292.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427307128906,0.0,0.0,0.0004656735400203,291.1445007324219,294.1499938964844,268.3951721191406,267.7918701171875,278.7152099609375,269.98828125,291.0994567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933254914358,5.083601983812969e-09,0.0009933203691616,-0.0123706245794892,0.0,0.0,0.0,-0.0073329759761691,60.0,-15.426810264587402,-0.0,-6.727324830535508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847560,292.3986511230469,303.1499938964844,285.1499938964844,0.0,-0.0,295.0067443847656,0.0,0.0,9.318098454969004e-05,293.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430053710937,0.0,0.0,9.812406642595306e-05,292.3720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,294.9380798339844,0.0,0.0,7.247409666888416e-05,292.1574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.18817138671875,0.0,0.0,9.812425560085104e-05,292.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.14276123046875,0.0,0.0,0.0004654583171941,291.14453125,294.1499938964844,268.3880310058594,267.78692626953125,278.6239929199219,269.83477783203125,291.09625244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928662329912,5.0298982756658014e-09,0.000992861110717,-0.0122299278154969,0.0,0.0,0.0,-0.0073063527233898,60.0,-15.422648429870604,-0.0,-6.7211054499694e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847620,292.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9591064453125,0.0,0.0,9.309577581007034e-05,293.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430358886719,0.0,0.0,9.803433204069734e-05,292.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.89129638671875,0.0,0.0,7.240782724693418e-05,292.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.150634765625,0.0,0.0,9.803452849155292e-05,292.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427917480469,0.0,0.0,0.0004650326736737,291.1445617675781,294.1499938964844,268.3746643066406,267.7778625488281,278.44390869140625,269.5731506347656,291.0895690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991957844235,4.92368767979201e-09,0.0009919529547914,-0.0119516663253307,0.0,0.0,0.0,-0.0072536990046501,60.0,-15.413592338562012,-0.0,-6.708813771183486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847680,292.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.9591064453125,0.0,0.0,9.309577581007034e-05,293.74102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430358886719,0.0,0.0,9.803433204069734e-05,292.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.89129638671875,0.0,0.0,7.240782724693418e-05,292.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.150634765625,0.0,0.0,9.803452849155292e-05,292.76708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427917480469,0.0,0.0,0.0004650326736737,291.1445617675781,294.1499938964844,268.3746643066406,267.7778625488281,278.44390869140625,269.5731506347656,291.0895690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991957844235,4.92368767979201e-09,0.0009919529547914,-0.0119516663253307,0.0,0.0,0.0,-0.0072536990046501,60.0,-15.413592338562012,-0.0,-6.708813771183486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847740,292.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.912109375,0.0,0.0,9.30122987483628e-05,293.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14306640625,0.0,0.0,9.794642392080276e-05,292.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8450927734375,0.0,0.0,7.23428966011852e-05,292.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.11358642578125,0.0,0.0,9.794661309570074e-05,292.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1428527832031,0.0,0.0,0.0004646156739909,291.14459228515625,294.1499938964844,268.3622741699219,267.7696533203125,278.2669372558594,269.36114501953125,291.08258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910679655149,4.8196318047644135e-09,0.0009910631924867,-0.0116790477186441,0.0,0.0,0.0,-0.0072021139785647,60.0,-15.403775215148926,-0.0,-6.696781440496127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847800,292.3832092285156,303.1499938964844,285.1499938964844,0.0,-0.0,294.912109375,0.0,0.0,9.30122987483628e-05,293.731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14306640625,0.0,0.0,9.794642392080276e-05,292.3619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8450927734375,0.0,0.0,7.23428966011852e-05,292.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.11358642578125,0.0,0.0,9.794661309570074e-05,292.7606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1428527832031,0.0,0.0,0.0004646156739909,291.14459228515625,294.1499938964844,268.3622741699219,267.7696533203125,278.2669372558594,269.36114501953125,291.08258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910679655149,4.8196318047644135e-09,0.0009910631924867,-0.0116790477186441,0.0,0.0,0.0,-0.0072021139785647,60.0,-15.403775215148926,-0.0,-6.696781440496127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847860,292.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.8656921386719,0.0,0.0,9.29310408537276e-05,293.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430969238281,0.0,0.0,9.786085865925996e-05,292.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.7995300292969,0.0,0.0,7.22796976333484e-05,292.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0770263671875,0.0,0.0,9.786104055820032e-05,292.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1428527832031,0.0,0.0,0.0004642097919713,291.14459228515625,294.1499938964844,268.3506774902344,267.7621765136719,278.093017578125,269.18829345703125,291.0752868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902017191052,4.7183466023170695e-09,0.0009901970624923,-0.0114136850461363,0.0,0.0,0.0,-0.0071519026532769,60.0,-15.39344882965088,-0.0,-6.685080933266363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847920,292.3766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.8656921386719,0.0,0.0,9.29310408537276e-05,293.721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430969238281,0.0,0.0,9.786085865925996e-05,292.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.7995300292969,0.0,0.0,7.22796976333484e-05,292.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0770263671875,0.0,0.0,9.786104055820032e-05,292.7549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1428527832031,0.0,0.0,0.0004642097919713,291.14459228515625,294.1499938964844,268.3506774902344,267.7621765136719,278.093017578125,269.18829345703125,291.0752868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902017191052,4.7183466023170695e-09,0.0009901970624923,-0.0114136850461363,0.0,0.0,0.0,-0.0071519026532769,60.0,-15.39344882965088,-0.0,-6.685080933266363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847980,292.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.81988525390625,0.0,0.0,9.28524459595792e-05,293.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430969238281,0.0,0.0,9.777810191735624e-05,292.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7545471191406,0.0,0.0,7.221857231343165e-05,292.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0409240722656,0.0,0.0,9.77782838162966e-05,292.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,0.0004638172104023,291.1445617675781,294.1499938964844,268.3396301269531,267.7552185058594,277.9220886230469,269.0465087890625,291.0677185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989363878034,4.620382743070195e-09,0.0009893593378365,-0.0111570227891206,0.0,0.0,0.0,-0.0071033374406397,60.0,-15.382855415344238,-0.0,-6.673773356169478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848040,292.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.81988525390625,0.0,0.0,9.28524459595792e-05,293.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430969238281,0.0,0.0,9.777810191735624e-05,292.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7545471191406,0.0,0.0,7.221857231343165e-05,292.1265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0409240722656,0.0,0.0,9.77782838162966e-05,292.7498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,0.0004638172104023,291.1445617675781,294.1499938964844,268.3396301269531,267.7552185058594,277.9220886230469,269.0465087890625,291.0677185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989363878034,4.620382743070195e-09,0.0009893593378365,-0.0111570227891206,0.0,0.0,0.0,-0.0071033374406397,60.0,-15.382855415344238,-0.0,-6.673773356169478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848100,292.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,294.7972106933594,0.0,0.0,9.28142762859352e-05,293.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430969238281,0.0,0.0,9.773790225153788e-05,292.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.7322692871094,0.0,0.0,7.218887913040817e-05,292.1234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0230407714844,0.0,0.0,9.773808415047824e-05,292.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,0.0004636265221051,291.1445617675781,294.1499938964844,268.3342590332031,267.7518615722656,277.8377380371094,268.9852294921875,291.0638122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889570064842,4.5728021369484395e-09,0.0009889524662867,-0.0110323624685406,0.0,0.0,0.0,-0.0070797498337924,60.0,-15.377530097961426,-0.0,-6.66828441353573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848160,292.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,294.774658203125,0.0,0.0,9.277691424358636e-05,293.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430969238281,0.0,0.0,9.7698561148718e-05,292.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.7101135253906,0.0,0.0,7.215982623165473e-05,292.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.0052795410156,0.0,0.0,9.769873577170074e-05,292.7452087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,0.0004634399083442,291.14453125,294.1499938964844,268.3289489746094,267.7485656738281,277.7541198730469,268.929443359375,291.05987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885587496683,4.526231833779093e-09,0.0009885542094707,-0.0109103480353951,0.0,0.0,0.0,-0.007056662812829,60.0,-15.372224807739258,-0.0,-6.662914842081591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848220,292.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.73004150390625,0.0,0.0,9.270479495171458e-05,293.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14306640625,0.0,0.0,9.762261470314117e-05,292.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.666259765625,0.0,0.0,7.210372859844938e-05,292.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9700927734375,0.0,0.0,9.76227893261239e-05,292.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1428527832031,0.0,0.0,0.000463079632027,291.1444702148437,294.1499938964844,268.3183898925781,267.7420959472656,277.5890197753906,268.83203125,291.0517883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877898264676,4.436331302315466e-09,0.0009877854026854,-0.0106748063117265,0.0,0.0,0.0,-0.007012094836682,60.0,-15.361783027648926,-0.0,-6.652554418451474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848280,292.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.73004150390625,0.0,0.0,9.270479495171458e-05,293.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14306640625,0.0,0.0,9.762261470314117e-05,292.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,294.666259765625,0.0,0.0,7.210372859844938e-05,292.11456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9700927734375,0.0,0.0,9.76227893261239e-05,292.7409362792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1428527832031,0.0,0.0,0.000463079632027,291.1444702148437,294.1499938964844,268.3183898925781,267.7420959472656,277.5890197753906,268.83203125,291.0517883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877898264676,4.436331302315466e-09,0.0009877854026854,-0.0106748063117265,0.0,0.0,0.0,-0.007012094836682,60.0,-15.361783027648926,-0.0,-6.652554418451474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848340,292.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6859436035156,0.0,0.0,9.263639367418364e-05,293.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430358886719,0.0,0.0,9.755058272276074e-05,292.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.6229858398437,0.0,0.0,7.205052679637447e-05,292.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.9353332519531,0.0,0.0,9.755075734574348e-05,292.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,0.0004627379530575,291.1444091796875,294.1499938964844,268.3077697753906,267.73553466796875,277.4267578125,268.7503967285156,291.0434875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870606008917,4.351065285845834e-09,0.0009870562935248,-0.0104514071717858,0.0,0.0,0.0,-0.006969824898988,60.0,-15.351738929748535,-0.0,-6.64273613892874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848400,292.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6859436035156,0.0,0.0,9.263639367418364e-05,293.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430358886719,0.0,0.0,9.755058272276074e-05,292.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.6229858398437,0.0,0.0,7.205052679637447e-05,292.1090393066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.9353332519531,0.0,0.0,9.755075734574348e-05,292.7369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,0.0004627379530575,291.1444091796875,294.1499938964844,268.3077697753906,267.73553466796875,277.4267578125,268.7503967285156,291.0434875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870606008917,4.351065285845834e-09,0.0009870562935248,-0.0104514071717858,0.0,0.0,0.0,-0.006969824898988,60.0,-15.351738929748535,-0.0,-6.64273613892874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848460,292.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,294.6424255371094,0.0,0.0,9.257198689738289e-05,293.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429748535156,0.0,0.0,9.748275624588132e-05,292.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.5802307128906,0.0,0.0,7.200043182820082e-05,292.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9010314941406,0.0,0.0,9.748293086886406e-05,292.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14276123046875,0.0,0.0,0.0004624162393156,291.144287109375,294.1499938964844,268.2968444824219,267.728759765625,277.2672424316406,268.6813659667969,291.03497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863739833235,4.270778841686251e-09,0.0009863697923719,-0.0102410530671477,0.0,0.0,0.0,-0.0069300234317779,60.0,-15.34230136871338,-0.0,-6.633497662278387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848520,292.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,294.6424255371094,0.0,0.0,9.257198689738289e-05,293.68115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429748535156,0.0,0.0,9.748275624588132e-05,292.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.5802307128906,0.0,0.0,7.200043182820082e-05,292.1037902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9010314941406,0.0,0.0,9.748293086886406e-05,292.7331848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14276123046875,0.0,0.0,0.0004624162393156,291.144287109375,294.1499938964844,268.2968444824219,267.728759765625,277.2672424316406,268.6813659667969,291.03497314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863739833235,4.270778841686251e-09,0.0009863697923719,-0.0102410530671477,0.0,0.0,0.0,-0.0069300234317779,60.0,-15.34230136871338,-0.0,-6.633497662278387e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848580,292.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.5994567871094,0.0,0.0,9.25118220038712e-05,293.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429138183594,0.0,0.0,9.741940448293462e-05,292.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.5380249023437,0.0,0.0,7.1953640144784e-05,292.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8671569824219,0.0,0.0,9.741957182995976e-05,292.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427001953125,0.0,0.0,0.0004621157131623,291.1441650390625,294.1499938964844,268.285400390625,267.7215576171875,277.1104431152344,268.6224365234375,291.0262756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857325349003,4.195777059123884e-09,0.0009857283439487,-0.0100445421412587,0.0,0.0,0.0,-0.006892841309309,60.0,-15.33366870880127,-0.0,-6.624873094551731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848640,292.345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,294.5994567871094,0.0,0.0,9.25118220038712e-05,293.6737365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1429138183594,0.0,0.0,9.741940448293462e-05,292.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.5380249023437,0.0,0.0,7.1953640144784e-05,292.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8671569824219,0.0,0.0,9.741957182995976e-05,292.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427001953125,0.0,0.0,0.0004621157131623,291.1441650390625,294.1499938964844,268.285400390625,267.7215576171875,277.1104431152344,268.6224365234375,291.0262756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009857325349003,4.195777059123884e-09,0.0009857283439487,-0.0100445421412587,0.0,0.0,0.0,-0.006892841309309,60.0,-15.33366870880127,-0.0,-6.624873094551731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848700,292.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5781555175781,0.0,0.0,9.24834021134302e-05,293.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.14288330078125,0.0,0.0,9.738947119330987e-05,292.3389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.5171203613281,0.0,0.0,7.193153578555211e-05,292.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8503723144531,0.0,0.0,9.7389638540335e-05,292.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426696777344,0.0,0.0,0.0004619737155735,291.14410400390625,294.1499938964844,268.2794494628906,267.7177429199219,277.03302001953125,268.5961303710937,291.0218811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854295058175,4.160344069248367e-09,0.000985425314866,-0.0099517060443758,0.0,0.0,0.0,-0.0068752756342291,60.0,-15.329716682434082,-0.0,-6.620800263590354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848760,292.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5570068359375,0.0,0.0,9.2456117272377e-05,293.6664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,9.736074571264908e-05,292.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,294.496337890625,0.0,0.0,7.191031181719154e-05,292.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.83367919921875,0.0,0.0,9.73609130596742e-05,292.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1426086425781,0.0,0.0,0.0004618374514393,291.1440124511719,294.1499938964844,268.27325439453125,267.7137145996094,276.9562683105469,268.5716552734375,291.0174255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009851387003436,4.12633305302279e-09,0.000985134509392,-0.0098625943064689,0.0,0.0,0.0,-0.0068584149703383,60.0,-15.326037406921388,-0.0,-6.616892278543673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848820,292.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5151062011719,0.0,0.0,9.240507642971352e-05,293.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427001953125,0.0,0.0,9.730699093779548e-05,292.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.45513916015625,0.0,0.0,7.187061419244856e-05,292.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8006286621094,0.0,0.0,9.730715828482062e-05,292.72296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425170898437,0.0,0.0,0.0004615824727807,291.14385986328125,294.1499938964844,268.2601623535156,267.705078125,276.8046569824219,268.5273132324219,291.0083923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845944587141,4.062697289697326e-09,0.0009845903841778,-0.0096958624199032,0.0,0.0,0.0,-0.0068268678151071,60.0,-15.319589614868164,-0.0,-6.609583635963645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848880,292.33673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5151062011719,0.0,0.0,9.240507642971352e-05,293.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427001953125,0.0,0.0,9.730699093779548e-05,292.3350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.45513916015625,0.0,0.0,7.187061419244856e-05,292.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8006286621094,0.0,0.0,9.730715828482062e-05,292.72296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425170898437,0.0,0.0,0.0004615824727807,291.14385986328125,294.1499938964844,268.2601623535156,267.705078125,276.8046569824219,268.5273132324219,291.0083923339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845944587141,4.062697289697326e-09,0.0009845903841778,-0.0096958624199032,0.0,0.0,0.0,-0.0068268678151071,60.0,-15.319589614868164,-0.0,-6.609583635963645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848940,292.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.47369384765625,0.0,0.0,9.235888137482108e-05,293.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.142578125,0.0,0.0,9.725834388518706e-05,292.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.4144897460937,0.0,0.0,7.183468551374972e-05,292.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7679443359375,0.0,0.0,9.72585112322122e-05,292.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423645019531,0.0,0.0,0.0004613517376128,291.1436462402344,294.1499938964844,268.2459411621094,267.6954345703125,276.6555480957031,268.48809814453125,290.99920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841017890721,4.0051020278042415e-09,0.0009840978309512,-0.009544956497848,0.0,0.0,0.0,-0.0067983153276145,60.0,-15.314515113830566,-0.0,-6.602972035807397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849000,292.3324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,294.47369384765625,0.0,0.0,9.235888137482108e-05,293.6522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.142578125,0.0,0.0,9.725834388518706e-05,292.3324279785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.4144897460937,0.0,0.0,7.183468551374972e-05,292.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7679443359375,0.0,0.0,9.72585112322122e-05,292.7197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423645019531,0.0,0.0,0.0004613517376128,291.1436462402344,294.1499938964844,268.2459411621094,267.6954345703125,276.6555480957031,268.48809814453125,290.99920654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841017890721,4.0051020278042415e-09,0.0009840978309512,-0.009544956497848,0.0,0.0,0.0,-0.0067983153276145,60.0,-15.314515113830566,-0.0,-6.602972035807397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849060,292.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.43280029296875,0.0,0.0,9.23177067306824e-05,293.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424255371094,0.0,0.0,9.721499372972175e-05,292.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.3742980957031,0.0,0.0,7.18026640242897e-05,292.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7356872558594,0.0,0.0,9.721515380078928e-05,292.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422119140625,0.0,0.0,0.000461146060843,291.1434020996094,294.1499938964844,268.2303466796875,267.6846008300781,276.50885009765625,268.4529113769531,290.9898986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836627868935,3.953768867859253e-09,0.0009836588287726,-0.0094104576855897,0.0,0.0,0.0,-0.0067728669382631,60.0,-15.310992240905762,-0.0,-6.597082347070683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849120,292.3282775878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.43280029296875,0.0,0.0,9.23177067306824e-05,293.6452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424255371094,0.0,0.0,9.721499372972175e-05,292.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,294.3742980957031,0.0,0.0,7.18026640242897e-05,292.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7356872558594,0.0,0.0,9.721515380078928e-05,292.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422119140625,0.0,0.0,0.000461146060843,291.1434020996094,294.1499938964844,268.2303466796875,267.6846008300781,276.50885009765625,268.4529113769531,290.9898986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836627868935,3.953768867859253e-09,0.0009836588287726,-0.0094104576855897,0.0,0.0,0.0,-0.0067728669382631,60.0,-15.310992240905762,-0.0,-6.597082347070683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849180,292.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3923645019531,0.0,0.0,9.22817416721955e-05,293.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422424316406,0.0,0.0,9.717711509438232e-05,292.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3345947265625,0.0,0.0,7.177468796726316e-05,292.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.70379638671875,0.0,0.0,9.717727516544984e-05,292.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420593261719,0.0,0.0,0.0004609664028976,291.14312744140625,294.1499938964844,268.2131652832031,267.6723937988281,276.3644714355469,268.4207763671875,290.9804382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832791984081,3.9089167458428165e-09,0.0009832752402871,-0.0092929396778345,0.0,0.0,0.0,-0.0067506320774555,60.0,-15.309205055236816,-0.0,-6.59193801766378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849240,292.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.3923645019531,0.0,0.0,9.22817416721955e-05,293.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1422424316406,0.0,0.0,9.717711509438232e-05,292.32666015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3345947265625,0.0,0.0,7.177468796726316e-05,292.0754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.70379638671875,0.0,0.0,9.717727516544984e-05,292.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420593261719,0.0,0.0,0.0004609664028976,291.14312744140625,294.1499938964844,268.2131652832031,267.6723937988281,276.3644714355469,268.4207763671875,290.9804382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832791984081,3.9089167458428165e-09,0.0009832752402871,-0.0092929396778345,0.0,0.0,0.0,-0.0067506320774555,60.0,-15.309205055236816,-0.0,-6.59193801766378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849300,292.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,294.3723449707031,0.0,0.0,9.226576366927476e-05,293.634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14215087890625,0.0,0.0,9.716028580442072e-05,292.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,294.31494140625,0.0,0.0,7.176226063165814e-05,292.0731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.68798828125,0.0,0.0,9.716044587548822e-05,292.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419677734375,0.0,0.0,0.0004608865710906,291.1429748535156,294.1499938964844,268.20391845703125,267.66571044921875,276.29315185546875,268.4056701660156,290.9756774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831087663769,3.8889864661939555e-09,0.000983104808256,-0.0092407194897532,0.0,0.0,0.0,-0.0067407516762614,60.0,-15.309020042419434,-0.0,-6.589652912225574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849360,292.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3524475097656,0.0,0.0,9.225114627042784e-05,293.6312866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420593261719,0.0,0.0,9.714490443002433e-05,292.3235168457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.2953796386719,0.0,0.0,7.175089558586478e-05,292.07086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6723022460937,0.0,0.0,9.714505722513422e-05,292.71044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.141845703125,0.0,0.0,0.0004608135786838,291.142822265625,294.1499938964844,268.1941833496094,267.6585998535156,276.2223815917969,268.3910217285156,290.97088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982952886261,3.8707619332001295e-09,0.0009829490445554,-0.0091929687187075,0.0,0.0,0.0,-0.006731716915965,60.0,-15.309334754943848,-0.0,-6.587563206039705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849420,292.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.31298828125,0.0,0.0,9.222612425219268e-05,293.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418151855469,0.0,0.0,9.711854363558814e-05,292.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2566223144531,0.0,0.0,7.173142512328923e-05,292.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6411437988281,0.0,0.0,9.711870370665564e-05,292.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416320800781,0.0,0.0,0.000460688577732,291.1424865722656,294.1499938964844,268.1732177734375,267.6430358886719,276.0823974609375,268.36285400390625,290.9612121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826858295127,3.839542017658459e-09,0.0009826819878071,-0.0091111678630113,0.0,0.0,0.0,-0.0067162397317588,60.0,-15.31153678894043,-0.0,-6.583984912822416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849480,292.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,294.31298828125,0.0,0.0,9.222612425219268e-05,293.62432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1418151855469,0.0,0.0,9.711854363558814e-05,292.32012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2566223144531,0.0,0.0,7.173142512328923e-05,292.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.6411437988281,0.0,0.0,9.711870370665564e-05,292.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1416320800781,0.0,0.0,0.000460688577732,291.1424865722656,294.1499938964844,268.1732177734375,267.6430358886719,276.0823974609375,268.36285400390625,290.9612121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826858295127,3.839542017658459e-09,0.0009826819878071,-0.0091111678630113,0.0,0.0,0.0,-0.0067162397317588,60.0,-15.31153678894043,-0.0,-6.583984912822416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849540,292.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.27398681640625,0.0,0.0,9.220685751643032e-05,293.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415710449219,0.0,0.0,9.70982582657598e-05,292.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.21832275390625,0.0,0.0,7.171644392656162e-05,292.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6103515625,0.0,0.0,9.709841833682732e-05,292.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413879394531,0.0,0.0,0.0004605923604685,291.1421203613281,294.1499938964844,268.1499938964844,267.6255187988281,275.94451904296875,268.3357238769531,290.9514465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824802400544,3.815504356907695e-09,0.0009824763983488,-0.0090481853112578,0.0,0.0,0.0,-0.0067043229937553,60.0,-15.316025733947754,-0.0,-6.58123084917861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
