time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
849600,292.31134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.27398681640625,0.0,0.0,9.220685751643032e-05,293.6173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415710449219,0.0,0.0,9.70982582657598e-05,292.31646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.21832275390625,0.0,0.0,7.171644392656162e-05,292.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6103515625,0.0,0.0,9.709841833682732e-05,292.7043151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413879394531,0.0,0.0,0.0004605923604685,291.1421203613281,294.1499938964844,268.1499938964844,267.6255187988281,275.94451904296875,268.3357238769531,290.9514465332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824802400544,3.815504356907695e-09,0.0009824763983488,-0.0090481853112578,0.0,0.0,0.0,-0.0067043229937553,60.0,-15.316025733947754,-0.0,-6.58123084917861e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849660,292.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2354736328125,0.0,0.0,9.219349885825068e-05,293.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14129638671875,0.0,0.0,9.708419383969158e-05,292.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.1804504394531,0.0,0.0,7.170605385908857e-05,292.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5799255371094,0.0,0.0,9.708434663480148e-05,292.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14111328125,0.0,0.0,0.0004605256253853,291.1417236328125,294.1499938964844,268.124267578125,267.6058654785156,275.80865478515625,268.3091125488281,290.94158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823376312851,3.798826586631776e-09,0.0009823337895795,-0.0090044867247343,0.0,0.0,0.0,-0.0066960547119379,60.0,-15.323001861572266,-0.0,-6.579320199762152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849720,292.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2354736328125,0.0,0.0,9.219349885825068e-05,293.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14129638671875,0.0,0.0,9.708419383969158e-05,292.3125305175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.1804504394531,0.0,0.0,7.170605385908857e-05,292.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.5799255371094,0.0,0.0,9.708434663480148e-05,292.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14111328125,0.0,0.0,0.0004605256253853,291.1417236328125,294.1499938964844,268.124267578125,267.6058654785156,275.80865478515625,268.3091125488281,290.94158935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823376312851,3.798826586631776e-09,0.0009823337895795,-0.0090044867247343,0.0,0.0,0.0,-0.0066960547119379,60.0,-15.323001861572266,-0.0,-6.579320199762152e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849780,292.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1973571777344,0.0,0.0,9.218584455084056e-05,293.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409912109375,0.0,0.0,9.707613207865506e-05,292.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,294.1430358886719,0.0,0.0,7.170010212576017e-05,292.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5498352050781,0.0,0.0,9.707628487376496e-05,292.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14080810546875,0.0,0.0,0.0004604873829521,291.1412658691406,294.1499938964844,268.0959777832031,267.58416748046875,275.6747131347656,268.2825622558594,290.931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822556748986,3.7892471382861e-09,0.000982251833193,-0.0089793875813484,0.0,0.0,0.0,-0.0066913058981299,60.0,-15.332590103149414,-0.0,-6.578222411235404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849840,292.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1973571777344,0.0,0.0,9.218584455084056e-05,293.60321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1409912109375,0.0,0.0,9.707613207865506e-05,292.3082580566406,303.1499938964844,285.1499938964844,0.0,-0.0,294.1430358886719,0.0,0.0,7.170010212576017e-05,292.05255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5498352050781,0.0,0.0,9.707628487376496e-05,292.69805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14080810546875,0.0,0.0,0.0004604873829521,291.1412658691406,294.1499938964844,268.0959777832031,267.58416748046875,275.6747131347656,268.2825622558594,290.931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822556748986,3.7892471382861e-09,0.000982251833193,-0.0089793875813484,0.0,0.0,0.0,-0.0066913058981299,60.0,-15.332590103149414,-0.0,-6.578222411235404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849900,292.3002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,294.1784973144531,0.0,0.0,9.218406194122508e-05,293.5996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.14080810546875,0.0,0.0,9.70742548815906e-05,292.3059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,294.12451171875,0.0,0.0,7.169871969381347e-05,292.0502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.534912109375,0.0,0.0,9.70744076767005e-05,292.6964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.140625,0.0,0.0,0.00046047847718,291.1410522460937,294.1499938964844,268.0809631347656,267.5726013183594,275.6084289550781,268.2691650390625,290.9266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822365827858,3.787012037292925e-09,0.0009822327410802,-0.0089735314249992,0.0,0.0,0.0,-0.0066901976242661,60.0,-15.33836555480957,-0.0,-6.577966615850529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849960,292.29791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.15972900390625,0.0,0.0,9.2183610831853e-05,293.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1406555175781,0.0,0.0,9.707378194434568e-05,292.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,294.1060485839844,0.0,0.0,7.169836317189038e-05,292.0478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.52008056640625,0.0,0.0,9.707392746349797e-05,292.6948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1404724121094,0.0,0.0,0.000460476236185,291.14080810546875,294.1499938964844,268.0653381347656,267.560546875,275.5426025390625,268.2556457519531,290.921630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982231576927,3.786429392249602e-09,0.0009822277352213,-0.0089720049872994,0.0,0.0,0.0,-0.006689908914268,60.0,-15.344720840454102,-0.0,-6.577899824833366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850020,292.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.1224975585937,0.0,0.0,9.218659397447482e-05,293.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402893066406,0.0,0.0,9.70769178820774e-05,292.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0694885253906,0.0,0.0,7.17006842023693e-05,292.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4906616210937,0.0,0.0,9.707706340122968e-05,292.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401062011719,0.0,0.0,0.0004604911082424,291.1402587890625,294.1499938964844,268.03253173828125,267.53515625,275.4122314453125,268.22808837890625,290.9115295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822630090638,3.79010645090716e-09,0.0009822591673582,-0.0089816395193338,0.0,0.0,0.0,-0.0066917315125465,60.0,-15.359160423278809,-0.0,-6.578321176675672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850080,292.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,294.1224975585937,0.0,0.0,9.218659397447482e-05,293.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402893066406,0.0,0.0,9.70769178820774e-05,292.2986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0694885253906,0.0,0.0,7.17006842023693e-05,292.04302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4906616210937,0.0,0.0,9.707706340122968e-05,292.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1401062011719,0.0,0.0,0.0004604911082424,291.1402587890625,294.1499938964844,268.03253173828125,267.53515625,275.4122314453125,268.22808837890625,290.9115295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822630090638,3.79010645090716e-09,0.0009822591673582,-0.0089816395193338,0.0,0.0,0.0,-0.0066917315125465,60.0,-15.359160423278809,-0.0,-6.578321176675672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850140,292.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0856628417969,0.0,0.0,9.219462663168088e-05,293.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.139892578125,0.0,0.0,9.708537982078268e-05,292.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0333251953125,0.0,0.0,7.170692697400227e-05,292.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4615783691406,0.0,0.0,9.708552533993496e-05,292.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13970947265625,0.0,0.0,0.0004605312424246,291.13970947265625,294.1499938964844,267.99774169921875,267.50811767578125,275.2835388183594,268.1996154785156,290.9013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823482250794,3.800079362292763e-09,0.0009823444997891,-0.0090077705681324,0.0,0.0,0.0,-0.0066966759040951,60.0,-15.375829696655272,-0.0,-6.579463729394774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850200,292.2884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.0856628417969,0.0,0.0,9.219462663168088e-05,293.5816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.139892578125,0.0,0.0,9.708537982078268e-05,292.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0333251953125,0.0,0.0,7.170692697400227e-05,292.0381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4615783691406,0.0,0.0,9.708552533993496e-05,292.688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13970947265625,0.0,0.0,0.0004605312424246,291.13970947265625,294.1499938964844,267.99774169921875,267.50811767578125,275.2835388183594,268.1996154785156,290.9013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823482250794,3.800079362292763e-09,0.0009823444997891,-0.0090077705681324,0.0,0.0,0.0,-0.0066966759040951,60.0,-15.375829696655272,-0.0,-6.579463729394774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850260,292.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0492553710937,0.0,0.0,9.220759238814936e-05,293.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13946533203125,0.0,0.0,9.709903679322451e-05,292.2877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.99755859375,0.0,0.0,7.171701872721314e-05,292.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.43280029296875,0.0,0.0,9.70991823123768e-05,292.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392822265625,0.0,0.0,0.0004605960275512,291.1390991210937,294.1499938964844,267.9611511230469,267.4795837402344,275.15643310546875,268.1700744628906,290.8911437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824861772358,3.8162024651455795e-09,0.0009824823355302,-0.0090500144287943,0.0,0.0,0.0,-0.0067046685144305,60.0,-15.394561767578123,-0.0,-6.581311140507752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850320,292.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0492553710937,0.0,0.0,9.220759238814936e-05,293.5743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13946533203125,0.0,0.0,9.709903679322451e-05,292.2877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.99755859375,0.0,0.0,7.171701872721314e-05,292.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.43280029296875,0.0,0.0,9.70991823123768e-05,292.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392822265625,0.0,0.0,0.0004605960275512,291.1390991210937,294.1499938964844,267.9611511230469,267.4795837402344,275.15643310546875,268.1700744628906,290.8911437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824861772358,3.8162024651455795e-09,0.0009824823355302,-0.0090500144287943,0.0,0.0,0.0,-0.0067046685144305,60.0,-15.394561767578123,-0.0,-6.581311140507752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850380,292.2784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.0132751464844,0.0,0.0,9.22254184843041e-05,293.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390075683594,0.0,0.0,9.71178087638691e-05,292.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.9621887207031,0.0,0.0,7.173088670242578e-05,292.02801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4043273925781,0.0,0.0,9.71179542830214e-05,292.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388244628906,0.0,0.0,0.0004606850852724,291.1384582519531,294.1499938964844,267.9230041503906,267.4496765136719,275.0308837890625,268.1392822265625,290.880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982675817795,3.838379836196282e-09,0.0009826719760894,-0.0091081233695149,0.0,0.0,0.0,-0.0067156627774238,60.0,-15.415215492248535,-0.0,-6.58385204133083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850440,292.2784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.0132751464844,0.0,0.0,9.22254184843041e-05,293.5669860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390075683594,0.0,0.0,9.71178087638691e-05,292.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.9621887207031,0.0,0.0,7.173088670242578e-05,292.02801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4043273925781,0.0,0.0,9.71179542830214e-05,292.6813659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1388244628906,0.0,0.0,0.0004606850852724,291.1384582519531,294.1499938964844,267.9230041503906,267.4496765136719,275.0308837890625,268.1392822265625,290.880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982675817795,3.838379836196282e-09,0.0009826719760894,-0.0091081233695149,0.0,0.0,0.0,-0.0067156627774238,60.0,-15.415215492248535,-0.0,-6.58385204133083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850500,292.2759094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.99542236328125,0.0,0.0,9.22361432458274e-05,293.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1387634277344,0.0,0.0,9.712910105008632e-05,292.278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.94464111328125,0.0,0.0,7.173922494985163e-05,292.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.39019775390625,0.0,0.0,9.71292465692386e-05,292.6795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385803222656,0.0,0.0,0.0004607386363204,291.1380920410156,294.1499938964844,267.90338134765625,267.43426513671875,274.9686889648437,268.12335205078125,290.8757019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827899048104,3.851722496506227e-09,0.0009827860631048,-0.0091430833563208,0.0,0.0,0.0,-0.00672227749601,60.0,-15.426237106323242,-0.0,-6.585381129298187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850560,292.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.9776611328125,0.0,0.0,9.224806854035704e-05,293.5595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13848876953125,0.0,0.0,9.71416593529284e-05,292.2753601074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.9272155761719,0.0,0.0,7.174850179580972e-05,292.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.37615966796875,0.0,0.0,9.714179759612308e-05,292.67779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1383361816406,0.0,0.0,0.0004607982118614,291.13775634765625,294.1499938964844,267.8834228515625,267.4185791015625,274.9068603515625,268.10711669921875,290.8705139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829167975112,3.866563069720996e-09,0.0009829129558056,-0.0091819679364562,0.0,0.0,0.0,-0.0067296344786882,60.0,-15.437679290771484,-0.0,-6.587082168607594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850620,292.2679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.94244384765625,0.0,0.0,9.227552800439298e-05,293.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379699707031,0.0,0.0,9.717057400848716e-05,292.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8926086425781,0.0,0.0,7.176985673140734e-05,292.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3482971191406,0.0,0.0,9.717071225168183e-05,292.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377868652344,0.0,0.0,0.0004609353782143,291.1369934082031,294.1499938964844,267.8426513671875,267.3863830566406,274.78424072265625,268.0735778808594,290.8601379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832091163843,3.9007415075786875e-09,0.0009832051582634,-0.0092715192586183,0.0,0.0,0.0,-0.0067465780302882,60.0,-15.46175765991211,-0.0,-6.591000811795311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850680,292.2679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.94244384765625,0.0,0.0,9.227552800439298e-05,293.55206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379699707031,0.0,0.0,9.717057400848716e-05,292.2687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8926086425781,0.0,0.0,7.176985673140734e-05,292.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3482971191406,0.0,0.0,9.717071225168183e-05,292.67413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1377868652344,0.0,0.0,0.0004609353782143,291.1369934082031,294.1499938964844,267.8426513671875,267.3863830566406,274.78424072265625,268.0735778808594,290.8601379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832091163843,3.9007415075786875e-09,0.0009832051582634,-0.0092715192586183,0.0,0.0,0.0,-0.0067465780302882,60.0,-15.46175765991211,-0.0,-6.591000811795311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850740,292.2625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.9075927734375,0.0,0.0,9.230782598024234e-05,293.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13739013671875,0.0,0.0,9.720458183437586e-05,292.2616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.8583679199219,0.0,0.0,7.17949733370915e-05,292.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3207092285156,0.0,0.0,9.720472007757051e-05,292.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372375488281,0.0,0.0,0.0004610967007465,291.1361999511719,294.1499938964844,267.8008728027344,267.353271484375,274.6629638671875,268.03857421875,290.8497009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835528908297,3.940943571478783e-09,0.0009835489327087,-0.0093768537044525,0.0,0.0,0.0,-0.0067665078677237,60.0,-15.487390518188477,-0.0,-6.595610813064924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850800,292.2625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.9075927734375,0.0,0.0,9.230782598024234e-05,293.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13739013671875,0.0,0.0,9.720458183437586e-05,292.2616882324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.8583679199219,0.0,0.0,7.17949733370915e-05,292.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3207092285156,0.0,0.0,9.720472007757051e-05,292.67041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372375488281,0.0,0.0,0.0004610967007465,291.1361999511719,294.1499938964844,267.8008728027344,267.353271484375,274.6629638671875,268.03857421875,290.8497009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835528908297,3.940943571478783e-09,0.0009835489327087,-0.0093768537044525,0.0,0.0,0.0,-0.0067665078677237,60.0,-15.487390518188477,-0.0,-6.595610813064924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850860,292.2569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8731384277344,0.0,0.0,9.234500612365082e-05,293.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368103027344,0.0,0.0,9.724373376229778e-05,292.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.82452392578125,0.0,0.0,7.182388799265027e-05,292.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2934265136719,0.0,0.0,9.724387200549244e-05,292.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366271972656,0.0,0.0,0.0004612824122887,291.1353759765625,294.1499938964844,267.7582702636719,267.3193359375,274.5431213378906,268.0020751953125,290.8392028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839487029239,3.9872301016430364e-09,0.000983944744803,-0.0094981305301189,0.0,0.0,0.0,-0.0067894542589783,60.0,-15.514482498168944,-0.0,-6.600921409471995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850920,292.2569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8731384277344,0.0,0.0,9.234500612365082e-05,293.53692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1368103027344,0.0,0.0,9.724373376229778e-05,292.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.82452392578125,0.0,0.0,7.182388799265027e-05,292.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2934265136719,0.0,0.0,9.724387200549244e-05,292.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366271972656,0.0,0.0,0.0004612824122887,291.1353759765625,294.1499938964844,267.7582702636719,267.3193359375,274.5431213378906,268.0020751953125,290.8392028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009839487029239,3.9872301016430364e-09,0.000983944744803,-0.0094981305301189,0.0,0.0,0.0,-0.0067894542589783,60.0,-15.514482498168944,-0.0,-6.600921409471995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850980,292.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.83905029296875,0.0,0.0,9.238713391823694e-05,293.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361694335937,0.0,0.0,9.728809527587146e-05,292.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.791015625,0.0,0.0,7.185665890574455e-05,292.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.26641845703125,0.0,0.0,9.728823351906613e-05,292.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.135986328125,0.0,0.0,0.0004614928620867,291.1344909667969,294.1499938964844,267.7150573730469,267.2847900390625,274.4245910644531,267.964111328125,290.82867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843973675742,4.039683698664476e-09,0.000984393293038,-0.0096355648711323,0.0,0.0,0.0,-0.0068154577165842,60.0,-15.542842864990234,-0.0,-6.606941127529353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851040,292.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.83905029296875,0.0,0.0,9.238713391823694e-05,293.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361694335937,0.0,0.0,9.728809527587146e-05,292.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.791015625,0.0,0.0,7.185665890574455e-05,292.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.26641845703125,0.0,0.0,9.728823351906613e-05,292.66265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.135986328125,0.0,0.0,0.0004614928620867,291.1344909667969,294.1499938964844,267.7150573730469,267.2847900390625,274.4245910644531,267.964111328125,290.82867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843973675742,4.039683698664476e-09,0.000984393293038,-0.0096355648711323,0.0,0.0,0.0,-0.0068154577165842,60.0,-15.542842864990234,-0.0,-6.606941127529353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851100,292.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8221435546875,0.0,0.0,9.241020597983152e-05,293.525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358337402344,0.0,0.0,9.731239697430284e-05,292.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7744140625,0.0,0.0,7.187460141722113e-05,291.9980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2530212402344,0.0,0.0,9.731252794153988e-05,292.6606750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1356506347656,0.0,0.0,0.0004616081132553,291.134033203125,294.1499938964844,267.6932678222656,267.267333984375,274.3658142089844,267.944580078125,290.8233947753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846430039033,4.0684140500957255e-09,0.000984638929367,-0.0097108408808708,0.0,0.0,0.0,-0.0068297004327178,60.0,-15.557499885559082,-0.0,-6.610240177451487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851160,292.2454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8053283691406,0.0,0.0,9.24343112274073e-05,293.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1354675292969,0.0,0.0,9.733778279041871e-05,292.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.75787353515625,0.0,0.0,7.189335155999288e-05,291.9952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2396850585937,0.0,0.0,9.733791375765576e-05,292.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13531494140625,0.0,0.0,0.0004617285158019,291.133544921875,294.1499938964844,267.67138671875,267.2497253417969,274.30731201171875,267.9247436523437,290.8180847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848996996879,4.098430483878701e-09,0.0009848956251516,-0.0097894873470067,0.0,0.0,0.0,-0.0068445806391537,60.0,-15.572404861450195,-0.0,-6.61368702026266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851220,292.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7719421386719,0.0,0.0,9.248661808669568e-05,293.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.134765625,0.0,0.0,9.739286178955808e-05,292.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7250671386719,0.0,0.0,7.19340387149714e-05,291.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2132263183594,0.0,0.0,9.739299275679514e-05,292.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13458251953125,0.0,0.0,0.0004619898099917,291.1325378417969,294.1499938964844,267.62750244140625,267.2143249511719,274.19122314453125,267.88409423828125,290.8074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854567470028,4.163567268733459e-09,0.0009854525560513,-0.0099601512774825,0.0,0.0,0.0,-0.006876871921122,60.0,-15.603023529052734,-0.0,-6.621170456355685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851280,292.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7719421386719,0.0,0.0,9.248661808669568e-05,293.5137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.134765625,0.0,0.0,9.739286178955808e-05,292.23046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7250671386719,0.0,0.0,7.19340387149714e-05,291.9893493652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2132263183594,0.0,0.0,9.739299275679514e-05,292.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13458251953125,0.0,0.0,0.0004619898099917,291.1325378417969,294.1499938964844,267.62750244140625,267.2143249511719,274.19122314453125,267.88409423828125,290.8074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854567470028,4.163567268733459e-09,0.0009854525560513,-0.0099601512774825,0.0,0.0,0.0,-0.006876871921122,60.0,-15.603023529052734,-0.0,-6.621170456355685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851340,292.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7388916015625,0.0,0.0,9.254420001525432e-05,293.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340026855469,0.0,0.0,9.745349962031467e-05,292.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6925964355469,0.0,0.0,7.197882223408669e-05,291.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.18701171875,0.0,0.0,9.745362331159412e-05,292.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.13385009765625,0.0,0.0,0.0004622774431481,291.1315002441406,294.1499938964844,267.58355712890625,267.1787109375,274.0762939453125,267.8422546386719,290.7968444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860700229182,4.235277017983208e-09,0.0009860658319666,-0.0101480362936854,0.0,0.0,0.0,-0.0069124214351177,60.0,-15.634600639343262,-0.0,-6.629414173175975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851400,292.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7388916015625,0.0,0.0,9.254420001525432e-05,293.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340026855469,0.0,0.0,9.745349962031467e-05,292.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6925964355469,0.0,0.0,7.197882223408669e-05,291.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.18701171875,0.0,0.0,9.745362331159412e-05,292.6504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.13385009765625,0.0,0.0,0.0004622774431481,291.1315002441406,294.1499938964844,267.58355712890625,267.1787109375,274.0762939453125,267.8422546386719,290.7968444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860700229182,4.235277017983208e-09,0.0009860658319666,-0.0101480362936854,0.0,0.0,0.0,-0.0069124214351177,60.0,-15.634600639343262,-0.0,-6.629414173175975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851460,292.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7061767578125,0.0,0.0,9.260718070436268e-05,293.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332092285156,0.0,0.0,9.751982724992558e-05,292.2131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6604309082031,0.0,0.0,7.202781125670299e-05,291.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1610412597656,0.0,0.0,9.751995094120502e-05,292.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330261230469,0.0,0.0,0.0004625920555554,291.1304016113281,294.1499938964844,267.5397644042969,267.1430358886719,273.9624938964844,267.7992858886719,290.7861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867408080026,4.313717383297444e-09,0.0009867365006357,-0.0103535549715161,0.0,0.0,0.0,-0.0069513078778982,60.0,-15.667083740234377,-0.0,-6.638437355377391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851520,292.227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7061767578125,0.0,0.0,9.260718070436268e-05,293.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1332092285156,0.0,0.0,9.751982724992558e-05,292.2131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6604309082031,0.0,0.0,7.202781125670299e-05,291.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1610412597656,0.0,0.0,9.751995094120502e-05,292.6462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1330261230469,0.0,0.0,0.0004625920555554,291.1304016113281,294.1499938964844,267.5397644042969,267.1430358886719,273.9624938964844,267.7992858886719,290.7861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867408080026,4.313717383297444e-09,0.0009867365006357,-0.0103535549715161,0.0,0.0,0.0,-0.0069513078778982,60.0,-15.667083740234377,-0.0,-6.638437355377391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851580,292.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6737670898437,0.0,0.0,9.267570567317308e-05,293.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1323547363281,0.0,0.0,9.759198292158544e-05,292.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.62860107421875,0.0,0.0,7.208110764622688e-05,291.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1353454589844,0.0,0.0,9.759210661286488e-05,292.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322021484375,0.0,0.0,0.0004629343457054,291.1292724609375,294.1499938964844,267.4963073730469,267.1074523925781,273.849853515625,267.7553100585937,290.7754211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874706156551,4.39905800675433e-09,0.0009874663082882,-0.0105771506205201,0.0,0.0,0.0,-0.0069936150684952,60.0,-15.700345039367676,-0.0,-6.64826131924201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851640,292.22100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6737670898437,0.0,0.0,9.267570567317308e-05,293.4903869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1323547363281,0.0,0.0,9.759198292158544e-05,292.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.62860107421875,0.0,0.0,7.208110764622688e-05,291.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1353454589844,0.0,0.0,9.759210661286488e-05,292.6418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322021484375,0.0,0.0,0.0004629343457054,291.1292724609375,294.1499938964844,267.4963073730469,267.1074523925781,273.849853515625,267.7553100585937,290.7754211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874706156551,4.39905800675433e-09,0.0009874663082882,-0.0105771506205201,0.0,0.0,0.0,-0.0069936150684952,60.0,-15.700345039367676,-0.0,-6.64826131924201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851700,292.21783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6576843261719,0.0,0.0,9.271212911698969e-05,293.4864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1319274902344,0.0,0.0,9.76303344941698e-05,292.1993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.61279296875,0.0,0.0,7.21094329492189e-05,291.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1225891113281,0.0,0.0,9.763045818544924e-05,292.6396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317749023437,0.0,0.0,0.0004631162737496,291.128662109375,294.1499938964844,267.4747619628906,267.0897521972656,273.79400634765625,267.73297119140625,290.7700500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878586279228,4.444417722737626e-09,0.0009878540877252,-0.010695993900299,0.0,0.0,0.0,-0.007016101386398,60.0,-15.717243194580078,-0.0,-6.653485939978054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851760,292.214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6417236328125,0.0,0.0,9.27500514080748e-05,293.4825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314697265625,0.0,0.0,9.767027222551404e-05,292.1946105957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5971069335937,0.0,0.0,7.21389296813868e-05,291.96502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1098937988281,0.0,0.0,9.76703959167935e-05,292.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1313171386719,0.0,0.0,0.000463305710582,291.1280517578125,294.1499938964844,267.453369140625,267.0721130371094,273.7384338378906,267.7104187011719,290.7646789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882625890895,4.491655491989377e-09,0.000988258048892,-0.0108197573572397,0.0,0.0,0.0,-0.0070395190268754,60.0,-15.734304428100586,-0.0,-6.658929407876715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851820,292.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6099548339844,0.0,0.0,9.282993414672092e-05,293.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13055419921875,0.0,0.0,9.775439684744924e-05,292.1849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5658874511719,0.0,0.0,7.220105908345431e-05,291.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.08465576171875,0.0,0.0,9.775451326277108e-05,292.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304016113281,0.0,0.0,0.0004637047532014,291.1268005371094,294.1499938964844,267.4111633300781,267.0371398925781,273.6280517578125,267.6648864746094,290.7538757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891134686768,4.591151459010234e-09,0.0009891088120639,-0.0110804373398423,0.0,0.0,0.0,-0.0070888437330722,60.0,-15.768781661987305,-0.0,-6.670401120345559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851880,292.2080993652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.6099548339844,0.0,0.0,9.282993414672092e-05,293.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.13055419921875,0.0,0.0,9.775439684744924e-05,292.1849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5658874511719,0.0,0.0,7.220105908345431e-05,291.9587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.08465576171875,0.0,0.0,9.775451326277108e-05,292.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304016113281,0.0,0.0,0.0004637047532014,291.1268005371094,294.1499938964844,267.4111633300781,267.0371398925781,273.6280517578125,267.6648864746094,290.7538757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891134686768,4.591151459010234e-09,0.0009891088120639,-0.0110804373398423,0.0,0.0,0.0,-0.0070888437330722,60.0,-15.768781661987305,-0.0,-6.670401120345559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
