time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
851940,292.2015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5784912109375,0.0,0.0,9.291592868976296e-05,293.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12957763671875,0.0,0.0,9.784494613995776e-05,292.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5349426269531,0.0,0.0,7.22679469618015e-05,291.9523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0596618652344,0.0,0.0,9.78450698312372e-05,292.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1294250488281,0.0,0.0,0.0004641342966351,291.12548828125,294.1499938964844,267.369873046875,267.0027160644531,273.51873779296875,267.618896484375,290.7430725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900294244289,4.698256894641872e-09,0.0009900246514007,-0.0113610513508319,0.0,0.0,0.0,-0.0071419407613575,60.0,-15.80373477935791,-0.0,-6.682761011234106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852000,292.2015075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5784912109375,0.0,0.0,9.291592868976296e-05,293.4669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.12957763671875,0.0,0.0,9.784494613995776e-05,292.17510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5349426269531,0.0,0.0,7.22679469618015e-05,291.9523010253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0596618652344,0.0,0.0,9.78450698312372e-05,292.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1294250488281,0.0,0.0,0.0004641342966351,291.12548828125,294.1499938964844,267.369873046875,267.0027160644531,273.51873779296875,267.618896484375,290.7430725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900294244289,4.698256894641872e-09,0.0009900246514007,-0.0113610513508319,0.0,0.0,0.0,-0.0071419407613575,60.0,-15.80373477935791,-0.0,-6.682761011234106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852060,292.1947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5473022460937,0.0,0.0,9.300802048528568e-05,293.45916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285705566406,0.0,0.0,9.79419201030396e-05,292.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5043029785156,0.0,0.0,7.233957148855552e-05,291.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0348815917969,0.0,0.0,9.794204379431903e-05,292.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.12841796875,0.0,0.0,0.0004645943117793,291.1241149902344,294.1499938964844,267.3297119140625,266.968994140625,273.4104919433594,267.5726318359375,290.7322082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910103399306,4.812962917100094e-09,0.0009910055669024,-0.0116615761071443,0.0,0.0,0.0,-0.0071988054551184,60.0,-15.83906364440918,-0.0,-6.69601121217056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852120,292.1947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5473022460937,0.0,0.0,9.300802048528568e-05,293.45916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1285705566406,0.0,0.0,9.79419201030396e-05,292.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5043029785156,0.0,0.0,7.233957148855552e-05,291.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0348815917969,0.0,0.0,9.794204379431903e-05,292.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.12841796875,0.0,0.0,0.0004645943117793,291.1241149902344,294.1499938964844,267.3297119140625,266.968994140625,273.4104919433594,267.5726318359375,290.7322082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910103399306,4.812962917100094e-09,0.0009910055669024,-0.0116615761071443,0.0,0.0,0.0,-0.0071988054551184,60.0,-15.83906364440918,-0.0,-6.69601121217056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852180,292.18798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5164489746094,0.0,0.0,9.310633322456852e-05,293.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12750244140625,0.0,0.0,9.804545697988942e-05,292.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4739685058594,0.0,0.0,7.241603452712297e-05,291.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.01031494140625,0.0,0.0,9.804557339521124e-05,292.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273498535156,0.0,0.0,0.0004650854098144,291.1226806640625,294.1499938964844,267.29083251953125,266.93609619140625,273.3033447265625,267.5263366699219,290.7213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920576121658,4.9354249576083475e-09,0.0009920527227222,-0.0119824176654219,0.0,0.0,0.0,-0.0072595151141285,60.0,-15.874650955200195,-0.0,-6.710171618351525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852240,292.18798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5164489746094,0.0,0.0,9.310633322456852e-05,293.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12750244140625,0.0,0.0,9.804545697988942e-05,292.1546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4739685058594,0.0,0.0,7.241603452712297e-05,291.9392395019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.01031494140625,0.0,0.0,9.804557339521124e-05,292.61920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273498535156,0.0,0.0,0.0004650854098144,291.1226806640625,294.1499938964844,267.29083251953125,266.93609619140625,273.3033447265625,267.5263366699219,290.7213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920576121658,4.9354249576083475e-09,0.0009920527227222,-0.0119824176654219,0.0,0.0,0.0,-0.0072595151141285,60.0,-15.874650955200195,-0.0,-6.710171618351525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852300,292.1845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5010986328125,0.0,0.0,9.315786883234978e-05,293.44757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.126953125,0.0,0.0,9.8099721071776e-05,292.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4589233398437,0.0,0.0,7.245611777761951e-05,291.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.99810791015625,0.0,0.0,9.809983748709784e-05,292.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268005371094,0.0,0.0,0.0004653428331948,291.1219482421875,294.1499938964844,267.2719421386719,266.91998291015625,273.2502136230469,267.50323486328125,290.71588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926066268235,4.999611835643236e-09,0.0009926016209647,-0.0121505809947848,0.0,0.0,0.0,-0.0072913351468741,60.0,-15.89250946044922,-0.0,-6.71759963211116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852360,292.1810913085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4858703613281,0.0,0.0,9.321104153059424e-05,293.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264038085937,0.0,0.0,9.815571684157476e-05,292.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4439392089844,0.0,0.0,7.249748159665614e-05,291.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9859924316406,0.0,0.0,9.81558332568966e-05,292.6144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1262512207031,0.0,0.0,0.0004656084638554,291.1211853027344,294.1499938964844,267.25347900390625,266.9041748046875,273.1973571777344,267.4802551269531,290.7104187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931731037795,5.065853514452101e-09,0.0009931679815053,-0.0123241264373064,0.0,0.0,0.0,-0.0073241740465164,60.0,-15.91038703918457,-0.0,-6.725269230400954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852420,292.1741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4555969238281,0.0,0.0,9.332207264378668e-05,293.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.125244140625,0.0,0.0,9.827263420447709e-05,292.1333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4141845703125,0.0,0.0,7.258383266162127e-05,291.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9618835449219,0.0,0.0,9.82727506197989e-05,292.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250915527344,0.0,0.0,0.0004661630664486,291.11962890625,294.1499938964844,267.2178039550781,266.8734130859375,273.0924987792969,267.4346618652344,290.699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943558834493,5.204153108451237e-09,0.0009943506447598,-0.0126864518970251,0.0,0.0,0.0,-0.0073927352204918,60.0,-15.946149826049805,-0.0,-6.741296942891496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852480,292.1741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4555969238281,0.0,0.0,9.332207264378668e-05,293.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.125244140625,0.0,0.0,9.827263420447709e-05,292.1333923339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.4141845703125,0.0,0.0,7.258383266162127e-05,291.92584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9618835449219,0.0,0.0,9.82727506197989e-05,292.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250915527344,0.0,0.0,0.0004661630664486,291.11962890625,294.1499938964844,267.2178039550781,266.8734130859375,273.0924987792969,267.4346618652344,290.699462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943558834493,5.204153108451237e-09,0.0009943506447598,-0.0126864518970251,0.0,0.0,0.0,-0.0073927352204918,60.0,-15.946149826049805,-0.0,-6.741296942891496e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852540,292.16705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4255676269531,0.0,0.0,9.343965939478947e-05,293.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1240539550781,0.0,0.0,9.839646372711286e-05,292.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3846740722656,0.0,0.0,7.267529144883156e-05,291.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9379577636719,0.0,0.0,9.839658014243469e-05,292.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239013671875,0.0,0.0,0.0004667504690587,291.1180419921875,294.1499938964844,267.1839904785156,266.84393310546875,272.9887084960937,267.38983154296875,290.6884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956085123121,5.350628384803713e-09,0.0009956031572073,-0.0130701912567019,0.0,0.0,0.0,-0.0074653490446507,60.0,-15.981837272644045,-0.0,-6.758293125130876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852600,292.16705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4255676269531,0.0,0.0,9.343965939478947e-05,293.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1240539550781,0.0,0.0,9.839646372711286e-05,292.1224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3846740722656,0.0,0.0,7.267529144883156e-05,291.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9379577636719,0.0,0.0,9.839658014243469e-05,292.6048278808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239013671875,0.0,0.0,0.0004667504690587,291.1180419921875,294.1499938964844,267.1839904785156,266.84393310546875,272.9887084960937,267.38983154296875,290.6884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956085123121,5.350628384803713e-09,0.0009956031572073,-0.0130701912567019,0.0,0.0,0.0,-0.0074653490446507,60.0,-15.981837272644045,-0.0,-6.758293125130876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852660,292.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3958435058594,0.0,0.0,9.35638090595603e-05,293.4210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.122802734375,0.0,0.0,9.852719813352452e-05,292.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3554382324219,0.0,0.0,7.277185068232939e-05,291.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9142761230469,0.0,0.0,9.852731454884632e-05,292.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1226501464844,0.0,0.0,0.0004673706134781,291.1163635253906,294.1499938964844,267.1522827148437,266.81591796875,272.88604736328125,267.3460693359375,290.677490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969309903681,5.505277567152689e-09,0.000996925518848,-0.0134753389284014,0.0,0.0,0.0,-0.0075420155189931,60.0,-16.01732063293457,-0.0,-6.776260619290042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852720,292.1598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3958435058594,0.0,0.0,9.35638090595603e-05,293.4210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.122802734375,0.0,0.0,9.852719813352452e-05,292.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3554382324219,0.0,0.0,7.277185068232939e-05,291.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9142761230469,0.0,0.0,9.852731454884632e-05,292.5999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1226501464844,0.0,0.0,0.0004673706134781,291.1163635253906,294.1499938964844,267.1522827148437,266.81591796875,272.88604736328125,267.3460693359375,290.677490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969309903681,5.505277567152689e-09,0.000996925518848,-0.0134753389284014,0.0,0.0,0.0,-0.0075420155189931,60.0,-16.01732063293457,-0.0,-6.776260619290042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852780,292.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3663635253906,0.0,0.0,9.369454346597196e-05,293.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214904785156,0.0,0.0,9.866486652754249e-05,292.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3264465332031,0.0,0.0,7.28735321899876e-05,291.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8907470703125,0.0,0.0,9.86649829428643e-05,292.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1213684082031,0.0,0.0,0.0004680236452259,291.1146240234375,294.1499938964844,267.122802734375,266.7894897460937,272.7845153808594,267.3036499023437,290.6664428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983237832784,5.6681312976536455e-09,0.0009983180789276,-0.0139019731432199,0.0,0.0,0.0,-0.0076227490790188,60.0,-16.052474975585938,-0.0,-6.795207241339085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852840,292.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3663635253906,0.0,0.0,9.369454346597196e-05,293.41363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1214904785156,0.0,0.0,9.866486652754249e-05,292.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3264465332031,0.0,0.0,7.28735321899876e-05,291.9052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8907470703125,0.0,0.0,9.86649829428643e-05,292.594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1213684082031,0.0,0.0,0.0004680236452259,291.1146240234375,294.1499938964844,267.122802734375,266.7894897460937,272.7845153808594,267.3036499023437,290.6664428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983237832784,5.6681312976536455e-09,0.0009983180789276,-0.0139019731432199,0.0,0.0,0.0,-0.0076227490790188,60.0,-16.052474975585938,-0.0,-6.795207241339085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852900,292.14898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3517150878906,0.0,0.0,9.376242087455466e-05,293.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208190917969,0.0,0.0,9.87363455351442e-05,292.0946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.31207275390625,0.0,0.0,7.292632653843611e-05,291.9017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.87908935546875,0.0,0.0,9.873645467450842e-05,292.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1206970214844,0.0,0.0,0.0004683627048507,291.1137084960937,294.1499938964844,267.1090087890625,266.77691650390625,272.7342224121094,267.2831115722656,290.6609191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990468388423,5.7526832186738375e-09,0.0009990411344915,-0.0141234742477536,0.0,0.0,0.0,-0.0076646651141345,60.0,-16.069881439208984,-0.0,-6.80505394257125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852960,292.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.337158203125,0.0,0.0,9.383187716593966e-05,293.40631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1201477050781,0.0,0.0,9.880948346108198e-05,292.0890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2977600097656,0.0,0.0,7.298035052372143e-05,291.8983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8674621582031,0.0,0.0,9.88095926004462e-05,292.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199951171875,0.0,0.0,0.0004687096516136,291.1128234863281,294.1499938964844,267.0958251953125,266.7648010253906,272.6841735839844,267.26300048828125,290.6553955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997867746278,5.839203343072086e-09,0.0009997809538617,-0.0143501302227377,0.0,0.0,0.0,-0.0077075567096471,60.0,-16.087160110473633,-0.0,-6.815137965077156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853020,292.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3081970214844,0.0,0.0,9.397571557201444e-05,293.3991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187438964844,0.0,0.0,9.896095434669404e-05,292.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2692565917969,0.0,0.0,7.309222564799711e-05,291.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8443298339844,0.0,0.0,9.896106348605826e-05,292.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185913085937,0.0,0.0,0.0004694281669799,291.1109313964844,294.1499938964844,267.0715026855469,266.7420349121094,272.5849914550781,267.2242736816406,290.6443176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001319149509,6.0183915628897475e-09,0.0010013132123276,-0.0148195382207632,0.0,0.0,0.0,-0.0077963881194591,60.0,-16.121261596679688,-0.0,-6.836045685076897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853080,292.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.3081970214844,0.0,0.0,9.397571557201444e-05,293.3991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1187438964844,0.0,0.0,9.896095434669404e-05,292.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2692565917969,0.0,0.0,7.309222564799711e-05,291.891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8443298339844,0.0,0.0,9.896106348605826e-05,292.5849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185913085937,0.0,0.0,0.0004694281669799,291.1109313964844,294.1499938964844,267.0715026855469,266.7420349121094,272.5849914550781,267.2242736816406,290.6443176269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001319149509,6.0183915628897475e-09,0.0010013132123276,-0.0148195382207632,0.0,0.0,0.0,-0.0077963881194591,60.0,-16.121261596679688,-0.0,-6.836045685076897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853140,292.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.27947998046875,0.0,0.0,9.412605868419632e-05,293.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172790527344,0.0,0.0,9.911927190842108e-05,292.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.24102783203125,0.0,0.0,7.320915756281465e-05,291.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8213806152344,0.0,0.0,9.911938104778528e-05,292.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171569824219,0.0,0.0,0.000470179162221,291.1090087890625,294.1499938964844,267.04998779296875,266.7213134765625,272.4869689941406,267.1878967285156,290.6331787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029207915067,6.205676417181394e-09,0.0010029146214947,-0.0153101477771997,0.0,0.0,0.0,-0.0078892335295677,60.0,-16.15460777282715,-0.0,-6.857932532966515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853200,292.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.27947998046875,0.0,0.0,9.412605868419632e-05,293.3920593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172790527344,0.0,0.0,9.911927190842108e-05,292.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.24102783203125,0.0,0.0,7.320915756281465e-05,291.8843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8213806152344,0.0,0.0,9.911938104778528e-05,292.5799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1171569824219,0.0,0.0,0.000470179162221,291.1090087890625,294.1499938964844,267.04998779296875,266.7213134765625,272.4869689941406,267.1878967285156,290.6331787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029207915067,6.205676417181394e-09,0.0010029146214947,-0.0153101477771997,0.0,0.0,0.0,-0.0078892335295677,60.0,-16.15460777282715,-0.0,-6.857932532966515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853260,292.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2510070800781,0.0,0.0,9.429941565031186e-05,293.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.11578369140625,0.0,0.0,9.930182568496092e-05,292.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2130432128906,0.0,0.0,7.334398833336309e-05,291.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7986145019531,0.0,0.0,9.930192754836752e-05,292.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156616210937,0.0,0.0,0.0004710450884886,291.1070251464844,294.1499938964844,267.0375061035156,266.70904541015625,272.3902282714844,267.1546630859375,290.6220397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047674877569,6.421629450414912e-09,0.0010047610849142,-0.0158758424222469,0.0,0.0,0.0,-0.0079962899908423,60.0,-16.186561584472656,-0.0,-6.883212932962125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853320,292.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2510070800781,0.0,0.0,9.429941565031186e-05,293.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.11578369140625,0.0,0.0,9.930182568496092e-05,292.0545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2130432128906,0.0,0.0,7.334398833336309e-05,291.8774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7986145019531,0.0,0.0,9.930192754836752e-05,292.57489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156616210937,0.0,0.0,0.0004710450884886,291.1070251464844,294.1499938964844,267.0375061035156,266.70904541015625,272.3902282714844,267.1546630859375,290.6220397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047674877569,6.421629450414912e-09,0.0010047610849142,-0.0158758424222469,0.0,0.0,0.0,-0.0079962899908423,60.0,-16.186561584472656,-0.0,-6.883212932962125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853380,292.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2227478027344,0.0,0.0,9.451414371142164e-05,293.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142272949219,0.0,0.0,9.952794061973692e-05,292.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1852722167969,0.0,0.0,7.351100066443905e-05,291.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7760314941406,0.0,0.0,9.952804975910112e-05,292.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141052246094,0.0,0.0,0.00047211771016,291.1049499511719,294.1499938964844,267.039306640625,266.7108154296875,272.294921875,267.1270446777344,290.6108703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070551652461,6.689135911841504e-09,0.0010070484131574,-0.016576562076807,0.0,0.0,0.0,-0.0081289038062095,60.0,-16.215957641601562,-0.0,-6.914593342344233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853440,292.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2227478027344,0.0,0.0,9.451414371142164e-05,293.3788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142272949219,0.0,0.0,9.952794061973692e-05,292.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1852722167969,0.0,0.0,7.351100066443905e-05,291.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7760314941406,0.0,0.0,9.952804975910112e-05,292.5697937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141052246094,0.0,0.0,0.00047211771016,291.1049499511719,294.1499938964844,267.039306640625,266.7108154296875,272.294921875,267.1270446777344,290.6108703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070551652461,6.689135911841504e-09,0.0010070484131574,-0.016576562076807,0.0,0.0,0.0,-0.0081289038062095,60.0,-16.215957641601562,-0.0,-6.914593342344233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853500,292.1120910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2087097167969,0.0,0.0,9.463794413022696e-05,293.3759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1134338378906,0.0,0.0,9.965831122826783e-05,292.0360412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.17144775390625,0.0,0.0,7.360729068750516e-05,291.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7648010253906,0.0,0.0,9.965841309167443e-05,292.5672302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.11328125,0.0,0.0,0.0004727361083496,291.1038818359375,294.1499938964844,267.0452575683594,266.7166748046875,272.2478942871094,267.1161499023437,290.60528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083740344271,6.843364541708752e-09,0.0010083671659231,-0.0169805437326431,0.0,0.0,0.0,-0.0082053616642951,60.0,-16.229766845703125,-0.0,-6.932717866448004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853560,292.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1947021484375,0.0,0.0,9.477382263867185e-05,293.3733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11260986328125,0.0,0.0,9.980140021070838e-05,292.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.15771484375,0.0,0.0,7.371297397185117e-05,291.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.75360107421875,0.0,0.0,9.980150207411498e-05,292.56463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11248779296875,0.0,0.0,0.0004734148678835,291.1028137207031,294.1499938964844,267.0544128417969,266.72564697265625,272.20135498046875,267.1077880859375,290.59967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009821658954,7.012646019433077e-09,0.0010098146740347,-0.0174239464104175,0.0,0.0,0.0,-0.0082892812788486,60.0,-16.2431640625,-0.0,-6.952637932045036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853620,292.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1668701171875,0.0,0.0,9.5079441962298e-05,293.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109313964844,0.0,0.0,0.0001001232376438,292.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1303405761719,0.0,0.0,7.395067950710654e-05,291.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7312927246094,0.0,0.0,0.0001001233395072,292.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1108093261719,0.0,0.0,0.0004749415093101,291.1006164550781,294.1499938964844,267.0817565917969,266.75250244140625,272.1094055175781,267.0975341796875,290.58843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130777955055,7.393401446620372e-09,0.0010130704613402,-0.0184212289750576,0.0,0.0,0.0,-0.0084780380129814,60.0,-16.26936149597168,-0.0,-6.99754849620149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853680,292.1005554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1668701171875,0.0,0.0,9.5079441962298e-05,293.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109313964844,0.0,0.0,0.0001001232376438,292.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1303405761719,0.0,0.0,7.395067950710654e-05,291.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7312927246094,0.0,0.0,0.0001001233395072,292.5594177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1108093261719,0.0,0.0,0.0004749415093101,291.1006164550781,294.1499938964844,267.0817565917969,266.75250244140625,272.1094055175781,267.0975341796875,290.58843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010130777955055,7.393401446620372e-09,0.0010130704613402,-0.0184212289750576,0.0,0.0,0.0,-0.0084780380129814,60.0,-16.26936149597168,-0.0,-6.99754849620149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853740,292.0926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13922119140625,0.0,0.0,9.543645137455314e-05,293.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.10919189453125,0.0,0.0,0.0001004991790978,292.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1031188964844,0.0,0.0,7.422835187753662e-05,291.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7091369628906,0.0,0.0,0.0001004992809612,292.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.10906982421875,0.0,0.0,0.0004767248465213,291.09832763671875,294.1499938964844,267.120361328125,266.7904052734375,272.0195007324219,267.0993347167969,290.5771789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168812004849,7.838175442032025e-09,0.0010168734006583,-0.0195861235260963,0.0,0.0,0.0,-0.0086985304951667,60.0,-16.295597076416016,-0.0,-7.05019331803669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853800,292.0926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.13922119140625,0.0,0.0,9.543645137455314e-05,293.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.10919189453125,0.0,0.0,0.0001004991790978,292.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1031188964844,0.0,0.0,7.422835187753662e-05,291.8486022949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.7091369628906,0.0,0.0,0.0001004992809612,292.5541381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.10906982421875,0.0,0.0,0.0004767248465213,291.09832763671875,294.1499938964844,267.120361328125,266.7904052734375,272.0195007324219,267.0993347167969,290.5771789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010168812004849,7.838175442032025e-09,0.0010168734006583,-0.0195861235260963,0.0,0.0,0.0,-0.0086985304951667,60.0,-16.295597076416016,-0.0,-7.05019331803669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853860,292.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1117248535156,0.0,0.0,9.5848306955304e-05,293.3622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.107421875,0.0,0.0,0.0001009328843792,291.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0760803222656,0.0,0.0,7.454868318745866e-05,291.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.68707275390625,0.0,0.0,0.0001009329862426,292.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072998046875,0.0,0.0,0.0004787821380887,291.0959777832031,294.1499938964844,267.169189453125,266.8383483886719,271.9315795898437,267.1132507324219,290.5658874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212692432105,8.351293878661181e-09,0.0010212608613073,-0.0209299158304929,0.0,0.0,0.0,-0.008952903561294,60.0,-16.323076248168945,-0.0,-7.111171385076889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853920,292.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1117248535156,0.0,0.0,9.5848306955304e-05,293.3622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.107421875,0.0,0.0,0.0001009328843792,291.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0760803222656,0.0,0.0,7.454868318745866e-05,291.8411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.68707275390625,0.0,0.0,0.0001009329862426,292.5487976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1072998046875,0.0,0.0,0.0004787821380887,291.0959777832031,294.1499938964844,267.169189453125,266.8383483886719,271.9315795898437,267.1132507324219,290.5658874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212692432105,8.351293878661181e-09,0.0010212608613073,-0.0209299158304929,0.0,0.0,0.0,-0.008952903561294,60.0,-16.323076248168945,-0.0,-7.111171385076889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853980,292.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0843505859375,0.0,0.0,9.631847933633252e-05,293.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1055603027344,0.0,0.0,0.000101427998743,291.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0491943359375,0.0,0.0,7.491437281714752e-05,291.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6651306152344,0.0,0.0,0.0001014281006064,292.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054382324219,0.0,0.0,0.0004811307589989,291.0935363769531,294.1499938964844,267.22723388671875,266.89532470703125,271.8458557128906,267.14031982421875,290.5545959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262784780934,8.937068862735487e-09,0.0010262695141136,-0.0224638544023036,0.0,0.0,0.0,-0.0092432964593172,60.0,-16.353008270263672,-0.0,-7.181105132758604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854040,292.0765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0843505859375,0.0,0.0,9.631847933633252e-05,293.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1055603027344,0.0,0.0,0.000101427998743,291.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0491943359375,0.0,0.0,7.491437281714752e-05,291.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6651306152344,0.0,0.0,0.0001014281006064,292.5433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1054382324219,0.0,0.0,0.0004811307589989,291.0935363769531,294.1499938964844,267.22723388671875,266.89532470703125,271.8458557128906,267.14031982421875,290.5545959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262784780934,8.937068862735487e-09,0.0010262695141136,-0.0224638544023036,0.0,0.0,0.0,-0.0092432964593172,60.0,-16.353008270263672,-0.0,-7.181105132758604e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854100,292.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0707397460937,0.0,0.0,9.657648479333147e-05,293.36065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1046142578125,0.0,0.0,0.0001016996902762,291.9647521972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0357971191406,0.0,0.0,7.51150437281467e-05,291.8298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6541748046875,0.0,0.0,0.0001016997848637,292.5406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044921875,0.0,0.0,0.0004824195348192,291.09228515625,294.1499938964844,267.2593688964844,266.9268798828125,271.8038330078125,267.1590270996094,290.5489196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290272766724,9.25850951460916e-09,0.0010290180798619,-0.0233055241405963,0.0,0.0,0.0,-0.009402647614479,60.0,-16.36928939819336,-0.0,-7.219626496635102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854160,292.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.05712890625,0.0,0.0,9.685021359473468e-05,293.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036376953125,0.0,0.0,0.000101987941889,291.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0224304199219,0.0,0.0,7.532794552389532e-05,291.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6432800292969,0.0,0.0,0.0001019880437524,292.5379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.103515625,0.0,0.0,0.0004837868909817,291.0910339355469,294.1499938964844,267.2934265136719,266.9603271484375,271.76239013671875,267.1810607910156,290.5432434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319437133148,9.599551376027192e-09,0.0010319341672584,-0.0241984687745571,0.0,0.0,0.0,-0.0095717161893844,60.0,-16.38658332824707,-0.0,-7.260608470005536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854220,292.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.030029296875,0.0,0.0,9.744588169269264e-05,293.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1016540527344,0.0,0.0,0.0001026152094709,291.9418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9957580566406,0.0,0.0,7.579124212497845e-05,291.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6214904785156,0.0,0.0,0.0001026153040584,292.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015319824219,0.0,0.0,0.0004867623501922,291.08843994140625,294.1499938964844,267.3667907714844,267.0323486328125,271.6812438964844,267.2344970703125,290.5318908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382900945842,1.0341692835424965e-08,0.0010382798500359,-0.0261414032429456,0.0,0.0,0.0,-0.0099396258592605,60.0,-16.424652099609375,-0.0,-7.350191566501962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
