time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
854280,292.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.030029296875,0.0,0.0,9.744588169269264e-05,293.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1016540527344,0.0,0.0,0.0001026152094709,291.9418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9957580566406,0.0,0.0,7.579124212497845e-05,291.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6214904785156,0.0,0.0,0.0001026153040584,292.5325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1015319824219,0.0,0.0,0.0004867623501922,291.08843994140625,294.1499938964844,267.3667907714844,267.0323486328125,271.6812438964844,267.2344970703125,290.5318908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382900945842,1.0341692835424965e-08,0.0010382798500359,-0.0261414032429456,0.0,0.0,0.0,-0.0099396258592605,60.0,-16.424652099609375,-0.0,-7.350191566501962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854340,292.0513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.00299072265625,0.0,0.0,9.810647316044196e-05,293.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.099609375,0.0,0.0,0.0001033108419505,291.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9691772460937,0.0,0.0,7.630503387190402e-05,291.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5997314453125,0.0,0.0,0.000103310936538,292.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0994873046875,0.0,0.0,0.0004900621715933,291.08575439453125,294.1499938964844,267.4462890625,267.1103820800781,271.6024780273437,267.3002319335937,290.5205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453283321112,1.1164732249824285e-08,0.0010453171562403,-0.0282957907766103,0.0,0.0,0.0,-0.0103476401418447,60.0,-16.468177795410156,-0.0,-7.450180561363595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854400,292.0513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.00299072265625,0.0,0.0,9.810647316044196e-05,293.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.099609375,0.0,0.0,0.0001033108419505,291.9264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9691772460937,0.0,0.0,7.630503387190402e-05,291.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5997314453125,0.0,0.0,0.000103310936538,292.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0994873046875,0.0,0.0,0.0004900621715933,291.08575439453125,294.1499938964844,267.4462890625,267.1103820800781,271.6024780273437,267.3002319335937,290.5205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453283321112,1.1164732249824285e-08,0.0010453171562403,-0.0282957907766103,0.0,0.0,0.0,-0.0103476401418447,60.0,-16.468177795410156,-0.0,-7.450180561363595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854460,292.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9760437011719,0.0,0.0,9.883072198135778e-05,293.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.09747314453125,0.0,0.0,0.0001040735151036,291.9109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9426574707031,0.0,0.0,7.68683385103941e-05,291.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5780639648437,0.0,0.0,0.0001040736096911,292.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09735107421875,0.0,0.0,0.000493679952342,291.0829772949219,294.1499938964844,267.5309143066406,267.1934509277344,271.526123046875,267.3769836425781,290.50909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530448053032,1.2067097543422278e-08,0.001053032814525,-0.03065737336874,0.0,0.0,0.0,-0.0107949785888195,60.0,-16.517648696899414,-0.0,-7.560581849475059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854520,292.0423889160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9760437011719,0.0,0.0,9.883072198135778e-05,293.3633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.09747314453125,0.0,0.0,0.0001040735151036,291.9109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9426574707031,0.0,0.0,7.68683385103941e-05,291.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5780639648437,0.0,0.0,0.0001040736096911,292.52166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09735107421875,0.0,0.0,0.000493679952342,291.0829772949219,294.1499938964844,267.5309143066406,267.1934509277344,271.526123046875,267.3769836425781,290.50909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010530448053032,1.2067097543422278e-08,0.001053032814525,-0.03065737336874,0.0,0.0,0.0,-0.0107949785888195,60.0,-16.517648696899414,-0.0,-7.560581849475059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854580,292.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9491882324219,0.0,0.0,9.961433534044772e-05,293.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09527587890625,0.0,0.0,0.0001048986887326,291.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9162292480469,0.0,0.0,7.747781637590379e-05,291.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.556396484375,0.0,0.0,0.000104898790596,292.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951538085937,0.0,0.0,0.0004975942429155,291.0801086425781,294.1499938964844,267.6195983886719,267.280517578125,271.45220947265625,267.4629821777344,290.4976501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613937629386,1.3043425894920802e-08,0.0010613807244226,-0.0332119576632976,0.0,0.0,0.0,-0.0112789841368794,60.0,-16.573076248168945,-0.0,-7.680946367827347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854640,292.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9491882324219,0.0,0.0,9.961433534044772e-05,293.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.09527587890625,0.0,0.0,0.0001048986887326,291.8949890136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9162292480469,0.0,0.0,7.747781637590379e-05,291.79302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.556396484375,0.0,0.0,0.000104898790596,292.5158996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951538085937,0.0,0.0,0.0004975942429155,291.0801086425781,294.1499938964844,267.6195983886719,267.280517578125,271.45220947265625,267.4629821777344,290.4976501464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010613937629386,1.3043425894920802e-08,0.0010613807244226,-0.0332119576632976,0.0,0.0,0.0,-0.0112789841368794,60.0,-16.573076248168945,-0.0,-7.680946367827347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854700,292.0274963378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9357604980469,0.0,0.0,0.0001000260162982,293.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941162109375,0.0,0.0,0.0001053322121151,291.8868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.90301513671875,0.0,0.0,7.779801671858877e-05,291.7882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.54559326171875,0.0,0.0,0.0001053323139785,292.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0940246582031,0.0,0.0,0.0004996506613679,291.07861328125,294.1499938964844,267.6651611328125,267.3252258300781,271.4162292480469,267.5089416503906,290.4919128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657801758497,1.3556367584044438e-08,0.0010657665552571,-0.0345538258552551,0.0,0.0,0.0,-0.0115332696586847,60.0,-16.60297966003418,-0.0,-7.744563390588155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854760,292.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9223327636719,0.0,0.0,0.0001004490768536,293.35223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0929870605469,0.0,0.0,0.0001057777189998,291.87860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.88983154296875,0.0,0.0,7.812705734977499e-05,291.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5347595214844,0.0,0.0,0.0001057778135873,292.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0928649902344,0.0,0.0,0.000501763948705,291.0771179199219,294.1499938964844,267.7113647460937,267.3705749511719,271.3808288574219,267.5565490722656,290.4861755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702876606956,1.4083481048032809e-08,0.0010702735744416,-0.0359325744211673,0.0,0.0,0.0,-0.0117945810779929,60.0,-16.63414764404297,-0.0,-7.810211144487766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854820,292.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8955383300781,0.0,0.0,0.0001013220098684,293.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906066894531,0.0,0.0,0.0001066969562089,291.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.86346435546875,0.0,0.0,7.880601333454251e-05,291.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5131530761719,0.0,0.0,0.0001066970580723,292.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09051513671875,0.0,0.0,0.000506124459207,291.0740661621094,294.1499938964844,267.80517578125,267.462646484375,271.3119506835937,267.6554260253906,290.47467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795885464176,1.5171130129942867e-08,0.0010795732960104,-0.0387768521904945,0.0,0.0,0.0,-0.0123337721452116,60.0,-16.699525833129883,-0.0,-7.946543689740795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854880,292.01092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8955383300781,0.0,0.0,0.0001013220098684,293.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0906066894531,0.0,0.0,0.0001066969562089,291.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.86346435546875,0.0,0.0,7.880601333454251e-05,291.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5131530761719,0.0,0.0,0.0001066970580723,292.5032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.09051513671875,0.0,0.0,0.000506124459207,291.0740661621094,294.1499938964844,267.80517578125,267.462646484375,271.3119506835937,267.6554260253906,290.47467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795885464176,1.5171130129942867e-08,0.0010795732960104,-0.0387768521904945,0.0,0.0,0.0,-0.0123337721452116,60.0,-16.699525833129883,-0.0,-7.946543689740795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854940,291.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8687744140625,0.0,0.0,0.0001022159049171,293.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0881652832031,0.0,0.0,0.0001076382759492,291.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8371276855469,0.0,0.0,7.95012601884082e-05,291.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.49151611328125,0.0,0.0,0.0001076383705367,292.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0880432128906,0.0,0.0,0.0005105896270833,291.0708923339844,294.1499938964844,267.8999938964844,267.55572509765625,271.2456359863281,267.7576904296875,290.4631652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891127167269,1.6284907644603663e-08,0.0010890964185819,-0.041688498109579,0.0,0.0,0.0,-0.0128859160467982,60.0,-16.76750946044922,-0.0,-8.08737254942571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855000,291.999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8687744140625,0.0,0.0,0.0001022159049171,293.3381042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0881652832031,0.0,0.0,0.0001076382759492,291.8453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8371276855469,0.0,0.0,7.95012601884082e-05,291.76190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.49151611328125,0.0,0.0,0.0001076383705367,292.4963684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0880432128906,0.0,0.0,0.0005105896270833,291.0708923339844,294.1499938964844,267.8999938964844,267.55572509765625,271.2456359863281,267.7576904296875,290.4631652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891127167269,1.6284907644603663e-08,0.0010890964185819,-0.041688498109579,0.0,0.0,0.0,-0.0128859160467982,60.0,-16.76750946044922,-0.0,-8.08737254942571e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855060,291.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.842041015625,0.0,0.0,0.000103108541225,293.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.08563232421875,0.0,0.0,0.0001085782641894,291.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8108215332031,0.0,0.0,8.019553206395358e-05,291.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.46990966796875,0.0,0.0,0.0001085783587768,292.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.08551025390625,0.0,0.0,0.0005150485085323,291.067626953125,294.1499938964844,267.9948425292969,267.6487731933594,271.1818542480469,267.861328125,290.4515991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986234992742,1.7397127294316306e-08,0.0010986061533913,-0.0445950329303741,0.0,0.0,0.0,-0.0134372869506478,60.0,-16.835460662841797,-0.0,-8.229236669876627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855120,291.9873962402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.842041015625,0.0,0.0,0.000103108541225,293.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.08563232421875,0.0,0.0,0.0001085782641894,291.8287658691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8108215332031,0.0,0.0,8.019553206395358e-05,291.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.46990966796875,0.0,0.0,0.0001085783587768,292.4892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.08551025390625,0.0,0.0,0.0005150485085323,291.067626953125,294.1499938964844,267.9948425292969,267.6487731933594,271.1818542480469,267.861328125,290.4515991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986234992742,1.7397127294316306e-08,0.0010986061533913,-0.0445950329303741,0.0,0.0,0.0,-0.0134372869506478,60.0,-16.835460662841797,-0.0,-8.229236669876627e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855180,291.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8153381347656,0.0,0.0,0.0001039801281876,293.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830078125,0.0,0.0,0.0001094960825867,291.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7845458984375,0.0,0.0,8.087343303486705e-05,291.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4483337402344,0.0,0.0,0.0001094961771741,292.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829162597656,0.0,0.0,0.0005194022669456,291.0642395019531,294.1499938964844,268.088623046875,267.7408447265625,271.12066650390625,267.9646301269531,290.44000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001107910182327,1.848312969343624e-08,0.0011078916722908,-0.0474319793283939,0.0,0.0,0.0,-0.0139756612479686,60.0,-16.900609970092773,-0.0,-8.368945714209985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855240,291.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8153381347656,0.0,0.0,0.0001039801281876,293.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0830078125,0.0,0.0,0.0001094960825867,291.8124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7845458984375,0.0,0.0,8.087343303486705e-05,291.7392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4483337402344,0.0,0.0,0.0001094961771741,292.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0829162597656,0.0,0.0,0.0005194022669456,291.0642395019531,294.1499938964844,268.088623046875,267.7408447265625,271.12066650390625,267.9646301269531,290.44000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001107910182327,1.848312969343624e-08,0.0011078916722908,-0.0474319793283939,0.0,0.0,0.0,-0.0139756612479686,60.0,-16.900609970092773,-0.0,-8.368945714209985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855300,291.96954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.802001953125,0.0,0.0,0.0001044270102283,293.3194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0816650390625,0.0,0.0,0.0001099666696973,291.8043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7714233398437,0.0,0.0,8.122100553009659e-05,291.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4375305175781,0.0,0.0,0.0001099667642847,292.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0815734863281,0.0,0.0,0.0005216345307417,291.0625,294.1499938964844,268.13482666015625,267.7861633300781,271.0910339355469,268.01568603515625,290.4342041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126713361591,1.903995183738516e-08,0.0011126523604616,-0.0488861240446567,0.0,0.0,0.0,-0.0142516987398266,60.0,-16.932708740234375,-0.0,-8.44103311692379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855360,291.9635925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7886962890625,0.0,0.0,0.0001048691119649,293.3156433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802917480469,0.0,0.0,0.0001104322218452,291.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.7583312988281,0.0,0.0,8.156486001098529e-05,291.72784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4267578125,0.0,0.0,0.0001104323164327,292.4747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0802001953125,0.0,0.0,0.0005238429293967,291.06072998046875,294.1499938964844,268.1803894042969,267.83087158203125,271.06207275390625,268.06610107421875,290.42840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011173819657415,1.959082318592209e-08,0.0011173624079674,-0.0503244325518608,0.0,0.0,0.0,-0.0145247867330908,60.0,-16.96540069580078,-0.0,-8.512654403602937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855420,291.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7620849609375,0.0,0.0,0.0001056508772308,293.3080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0774841308594,0.0,0.0,0.0001112554600695,291.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7321472167969,0.0,0.0,8.217290451284498e-05,291.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4051818847656,0.0,0.0,0.0001112555546569,292.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.077392578125,0.0,0.0,0.0005277480231598,291.05712890625,294.1499938964844,268.26910400390625,267.9179077148437,271.0059509277344,268.16455078125,290.416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257119476795,2.0564927538657685e-08,0.0011256914585828,-0.0528670325875282,0.0,0.0,0.0,-0.015007690526545,60.0,-17.024059295654297,-0.0,-8.64004192635548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855480,291.9519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7620849609375,0.0,0.0,0.0001056508772308,293.3080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0774841308594,0.0,0.0,0.0001112554600695,291.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7321472167969,0.0,0.0,8.217290451284498e-05,291.7165832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4051818847656,0.0,0.0,0.0001112555546569,292.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.077392578125,0.0,0.0,0.0005277480231598,291.05712890625,294.1499938964844,268.26910400390625,267.9179077148437,271.0059509277344,268.16455078125,290.416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257119476795,2.0564927538657685e-08,0.0011256914585828,-0.0528670325875282,0.0,0.0,0.0,-0.015007690526545,60.0,-17.024059295654297,-0.0,-8.64004192635548e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855540,291.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.735595703125,0.0,0.0,0.0001062325027305,293.3005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746154785156,0.0,0.0,0.0001118679429055,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7060852050781,0.0,0.0,8.262527990154922e-05,291.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3836975097656,0.0,0.0,0.0001118680374929,292.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0744934082031,0.0,0.0,0.0005306533421389,291.0534362792969,294.1499938964844,268.35369873046875,268.0009155273437,270.9523620605469,268.2582397460937,290.4050598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319096665829,2.1289656260137235e-08,0.001131888362579,-0.0547580607235431,0.0,0.0,0.0,-0.0153669686987996,60.0,-17.058900833129883,-0.0,-8.73542944646033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855600,291.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.735595703125,0.0,0.0,0.0001062325027305,293.3005676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0746154785156,0.0,0.0,0.0001118679429055,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7060852050781,0.0,0.0,8.262527990154922e-05,291.7060852050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3836975097656,0.0,0.0,0.0001118680374929,292.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0744934082031,0.0,0.0,0.0005306533421389,291.0534362792969,294.1499938964844,268.35369873046875,268.0009155273437,270.9523620605469,268.2582397460937,290.4050598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011319096665829,2.1289656260137235e-08,0.001131888362579,-0.0547580607235431,0.0,0.0,0.0,-0.0153669686987996,60.0,-17.058900833129883,-0.0,-8.73542944646033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855660,291.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.709228515625,0.0,0.0,0.0001066341792466,293.2931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716247558594,0.0,0.0,0.0001122909307014,291.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6801147460937,0.0,0.0,8.293769496958703e-05,291.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3622741699219,0.0,0.0,0.0001122910252888,292.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.071533203125,0.0,0.0,0.0005326598184183,291.04962158203125,294.1499938964844,268.4331970214844,268.07891845703125,270.9011535644531,268.3463439941406,290.39337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361899087205,2.1790150128708774e-08,0.00113616802264,-0.0560636632144451,0.0,0.0,0.0,-0.0156150851398706,60.0,-17.067712783813477,-0.0,-8.801609396869028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855720,291.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.709228515625,0.0,0.0,0.0001066341792466,293.2931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0716247558594,0.0,0.0,0.0001122909307014,291.7543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6801147460937,0.0,0.0,8.293769496958703e-05,291.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3622741699219,0.0,0.0,0.0001122910252888,292.45343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.071533203125,0.0,0.0,0.0005326598184183,291.04962158203125,294.1499938964844,268.4331970214844,268.07891845703125,270.9011535644531,268.3463439941406,290.39337158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361899087205,2.1790150128708774e-08,0.00113616802264,-0.0560636632144451,0.0,0.0,0.0,-0.0156150851398706,60.0,-17.067712783813477,-0.0,-8.801609396869028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855780,291.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6830749511719,0.0,0.0,0.0001068517958628,293.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0685729980469,0.0,0.0,0.0001125200869864,291.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.65435791015625,0.0,0.0,8.310694829560816e-05,291.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.34100341796875,0.0,0.0,0.0001125201742979,292.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0684814453125,0.0,0.0,0.0005337468464858,291.04571533203125,294.1499938964844,268.5065612792969,268.1509094238281,270.8524169921875,268.427734375,290.3816223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011385086691007,2.206128435489063e-08,0.0011384866666048,-0.0567708313465118,0.0,0.0,0.0,-0.0157494992017745,60.0,-17.049972534179688,-0.0,-8.837564990926695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855840,291.9238586425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6830749511719,0.0,0.0,0.0001068517958628,293.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0685729980469,0.0,0.0,0.0001125200869864,291.7435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.65435791015625,0.0,0.0,8.310694829560816e-05,291.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.34100341796875,0.0,0.0,0.0001125201742979,292.4471130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0684814453125,0.0,0.0,0.0005337468464858,291.04571533203125,294.1499938964844,268.5065612792969,268.1509094238281,270.8524169921875,268.427734375,290.3816223144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011385086691007,2.206128435489063e-08,0.0011384866666048,-0.0567708313465118,0.0,0.0,0.0,-0.0157494992017745,60.0,-17.049972534179688,-0.0,-8.837564990926695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855900,291.9203491210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6700439453125,0.0,0.0,0.0001069162608473,293.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0670166015625,0.0,0.0,0.000112587971671,291.7388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6415710449219,0.0,0.0,8.315709419548512e-05,291.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3304443359375,0.0,0.0,0.0001125880662584,292.44415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0669250488281,0.0,0.0,0.000534068851266,291.0437316894531,294.1499938964844,268.5406188964844,268.184326171875,270.828857421875,268.4658508300781,290.375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011391956359148,2.2141602329384123e-08,0.0011391735170036,-0.0569802969694137,0.0,0.0,0.0,-0.0157893169671297,60.0,-17.033430099487305,-0.0,-8.848230237390453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855960,291.9172058105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6571044921875,0.0,0.0,0.0001069728023139,293.279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0654602050781,0.0,0.0,0.0001126475108321,291.7345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.6288146972656,0.0,0.0,8.320107008330524e-05,291.681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3199157714844,0.0,0.0,0.0001126476054196,292.4413757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0653686523437,0.0,0.0,0.0005343512748368,291.041748046875,294.1499938964844,268.5727844238281,268.2158508300781,270.8059997558594,268.5017395019531,290.3698425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011397979687899,2.221204020713685e-08,0.0011397757334634,-0.0571639910340309,0.0,0.0,0.0,-0.0158242341130971,60.0,-17.014328002929688,-0.0,-8.85758879576315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856020,291.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6313781738281,0.0,0.0,0.0001070698199328,293.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.062255859375,0.0,0.0,0.0001127496798289,291.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6034851074219,0.0,0.0,8.327652903972194e-05,291.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2989501953125,0.0,0.0,0.0001127497671404,292.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621643066406,0.0,0.0,0.0005348359118215,291.03765869140625,294.1499938964844,268.6307983398437,268.2727966308594,270.7615661621094,268.5685729980469,290.3580627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408315040171,2.2332905302846484e-08,0.0011408091522753,-0.0574791841208934,0.0,0.0,0.0,-0.0158841516822576,60.0,-16.975215911865234,-0.0,-8.873659140817838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856080,291.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6313781738281,0.0,0.0,0.0001070698199328,293.2723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.062255859375,0.0,0.0,0.0001127496798289,291.72662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6034851074219,0.0,0.0,8.327652903972194e-05,291.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2989501953125,0.0,0.0,0.0001127497671404,292.4361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621643066406,0.0,0.0,0.0005348359118215,291.03765869140625,294.1499938964844,268.6307983398437,268.2727966308594,270.7615661621094,268.5685729980469,290.3580627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408315040171,2.2332905302846484e-08,0.0011408091522753,-0.0574791841208934,0.0,0.0,0.0,-0.0158841516822576,60.0,-16.975215911865234,-0.0,-8.873659140817838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856140,291.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6058959960937,0.0,0.0,0.0001071139122359,293.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,0.0001127961077145,291.7195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5783996582031,0.0,0.0,8.331082062795758e-05,291.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2781677246094,0.0,0.0,0.000112796195026,292.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.05889892578125,0.0,0.0,0.0005350561696104,291.03350830078125,294.1499938964844,268.6796264648437,268.3207092285156,270.7192077636719,268.62615966796875,290.3462219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413011234253,2.2387814269109185e-08,0.0011412787716835,-0.0576223731040954,0.0,0.0,0.0,-0.0159113742411136,60.0,-16.9355525970459,-0.0,-8.880964941226922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856200,291.9064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6058959960937,0.0,0.0,0.0001071139122359,293.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0589904785156,0.0,0.0,0.0001127961077145,291.7195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5783996582031,0.0,0.0,8.331082062795758e-05,291.6705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.2781677246094,0.0,0.0,0.000112796195026,292.4315490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.05889892578125,0.0,0.0,0.0005350561696104,291.03350830078125,294.1499938964844,268.6796264648437,268.3207092285156,270.7192077636719,268.62615966796875,290.3462219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413011234253,2.2387814269109185e-08,0.0011412787716835,-0.0576223731040954,0.0,0.0,0.0,-0.0159113742411136,60.0,-16.9355525970459,-0.0,-8.880964941226922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856260,291.90203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5806579589844,0.0,0.0,0.0001071188162313,293.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556640625,0.0,0.0,0.0001128012736444,291.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.55352783203125,0.0,0.0,8.331463322974741e-05,291.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.257568359375,0.0,0.0,0.0001128013609559,292.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555725097656,0.0,0.0,0.0005350806750357,291.0292663574219,294.1499938964844,268.7182312011719,268.35858154296875,270.67852783203125,268.6746826171875,290.3343811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413531610742,2.2393892962213613e-08,0.0011413308093324,-0.0576382204890251,0.0,0.0,0.0,-0.0159143880009651,60.0,-16.89606285095215,-0.0,-8.881773538860217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856320,291.90203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5806579589844,0.0,0.0,0.0001071188162313,293.2598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0556640625,0.0,0.0,0.0001128012736444,291.71319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.55352783203125,0.0,0.0,8.331463322974741e-05,291.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.257568359375,0.0,0.0,0.0001128013609559,292.4273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555725097656,0.0,0.0,0.0005350806750357,291.0292663574219,294.1499938964844,268.7182312011719,268.35858154296875,270.67852783203125,268.6746826171875,290.3343811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413531610742,2.2393892962213613e-08,0.0011413308093324,-0.0576382204890251,0.0,0.0,0.0,-0.0159143880009651,60.0,-16.89606285095215,-0.0,-8.881773538860217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856380,291.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5556335449219,0.0,0.0,0.0001071055739885,293.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.05224609375,0.0,0.0,0.0001127873256336,291.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5289306640625,0.0,0.0,8.330433774972335e-05,291.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.23712158203125,0.0,0.0,0.0001127874129451,292.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521545410156,0.0,0.0,0.0005350144929252,291.0249328613281,294.1499938964844,268.74560546875,268.3854064941406,270.63934326171875,268.71246337890625,290.322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412118328735,2.2377360409109315e-08,0.0011411894811317,-0.0575951114296913,0.0,0.0,0.0,-0.0159061923623085,60.0,-16.860448837280273,-0.0,-8.879573698550305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856440,291.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5556335449219,0.0,0.0,0.0001071055739885,293.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.05224609375,0.0,0.0,0.0001127873256336,291.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5289306640625,0.0,0.0,8.330433774972335e-05,291.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.23712158203125,0.0,0.0,0.0001127874129451,292.4234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521545410156,0.0,0.0,0.0005350144929252,291.0249328613281,294.1499938964844,268.74560546875,268.3854064941406,270.63934326171875,268.71246337890625,290.322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412118328735,2.2377360409109315e-08,0.0011411894811317,-0.0575951114296913,0.0,0.0,0.0,-0.0159061923623085,60.0,-16.860448837280273,-0.0,-8.879573698550305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856500,291.89630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5432434082031,0.0,0.0,0.0001070979196811,293.25103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0505065917969,0.0,0.0,0.0001127792638726,291.70458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5166931152344,0.0,0.0,8.329837874043733e-05,291.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2269897460937,0.0,0.0,0.0001127793511841,292.42169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0504150390625,0.0,0.0,0.000534976250492,291.02276611328125,294.1499938964844,268.7547302246094,268.3943786621094,270.6202392578125,268.7272644042969,290.3165588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011411301093176,2.236780538567018e-08,0.0011411077575758,-0.0575701929628849,0.0,0.0,0.0,-0.015901455655694,60.0,-16.845134735107422,-0.0,-8.878301827053293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856560,291.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5308837890625,0.0,0.0,0.0001070935832103,293.2481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487670898437,0.0,0.0,0.0001127747018472,291.7018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5045471191406,0.0,0.0,8.329500997206196e-05,291.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2168884277344,0.0,0.0,0.0001127747891587,292.4199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0486755371094,0.0,0.0,0.0005349546554498,291.0205383300781,294.1499938964844,268.7606811523437,268.40020751953125,270.6014099121094,268.73883056640625,290.31060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410838924348,2.2362391050023692e-08,0.001141061540693,-0.057556077837944,0.0,0.0,0.0,-0.0158987715840339,60.0,-16.832496643066406,-0.0,-8.877582047261967e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
