time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
856620,291.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.50634765625,0.0,0.0,0.0001071000806405,293.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04522705078125,0.0,0.0,0.0001127815412473,291.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4803771972656,0.0,0.0,8.33000594866462e-05,291.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.19677734375,0.0,0.0,0.0001127816212829,292.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0451354980469,0.0,0.0,0.0005349870771169,291.0160522460937,294.1499938964844,268.76251220703125,268.4020080566406,270.5643005371094,268.7538146972656,290.2987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114115269389,2.2370453933717733e-08,0.0011411303421482,-0.0575771033763885,0.0,0.0,0.0,-0.015902766957879,60.0,-16.81502914428711,-0.0,-8.87865425625023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856680,291.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.50634765625,0.0,0.0,0.0001071000806405,293.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.04522705078125,0.0,0.0,0.0001127815412473,291.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4803771972656,0.0,0.0,8.33000594866462e-05,291.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.19677734375,0.0,0.0,0.0001127816212829,292.4165954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0451354980469,0.0,0.0,0.0005349870771169,291.0160522460937,294.1499938964844,268.76251220703125,268.4020080566406,270.5643005371094,268.7538146972656,290.2987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00114115269389,2.2370453933717733e-08,0.0011411303421482,-0.0575771033763885,0.0,0.0,0.0,-0.015902766957879,60.0,-16.81502914428711,-0.0,-8.87865425625023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856740,291.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4820251464844,0.0,0.0,0.0001071413062163,293.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0415954589844,0.0,0.0,0.0001128249568864,291.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4564208984375,0.0,0.0,8.333213190780953e-05,291.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1768493652344,0.0,0.0,0.000112825036922,292.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.04150390625,0.0,0.0,0.0005351930158212,291.0115051269531,294.1499938964844,268.75,268.3897399902344,270.5278625488281,268.75469970703125,290.2867736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415916960686,2.242180130451743e-08,0.0011415692279115,-0.0577109977602958,0.0,0.0,0.0,-0.0159282218664884,60.0,-16.81320571899414,-0.0,-8.88548825628277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856800,291.8871765136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4820251464844,0.0,0.0,0.0001071413062163,293.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0415954589844,0.0,0.0,0.0001128249568864,291.6909484863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4564208984375,0.0,0.0,8.333213190780953e-05,291.65106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1768493652344,0.0,0.0,0.000112825036922,292.4133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.04150390625,0.0,0.0,0.0005351930158212,291.0115051269531,294.1499938964844,268.75,268.3897399902344,270.5278625488281,268.75469970703125,290.2867736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415916960686,2.242180130451743e-08,0.0011415692279115,-0.0577109977602958,0.0,0.0,0.0,-0.0159282218664884,60.0,-16.81320571899414,-0.0,-8.88548825628277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856860,291.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4579162597656,0.0,0.0,0.000107224273961,293.2309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.03790283203125,0.0,0.0,0.0001129123193095,291.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.43267822265625,0.0,0.0,8.33966550999321e-05,291.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1570739746094,0.0,0.0,0.000112912406621,292.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0378112792969,0.0,0.0,0.0005356074543669,291.0068664550781,294.1499938964844,268.7300109863281,268.3701171875,270.49176025390625,268.7440795898437,290.2748413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424752883613,2.2525153298147416e-08,0.0011424527037888,-0.0579804964363575,0.0,0.0,0.0,-0.0159794557839632,60.0,-16.82564353942871,-0.0,-8.899250047988971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856920,291.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.4579162597656,0.0,0.0,0.000107224273961,293.2309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.03790283203125,0.0,0.0,0.0001129123193095,291.6852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.43267822265625,0.0,0.0,8.33966550999321e-05,291.6472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1570739746094,0.0,0.0,0.000112912406621,292.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0378112792969,0.0,0.0,0.0005356074543669,291.0068664550781,294.1499938964844,268.7300109863281,268.3701171875,270.49176025390625,268.7440795898437,290.2748413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011424752883613,2.2525153298147416e-08,0.0011424527037888,-0.0579804964363575,0.0,0.0,0.0,-0.0159794557839632,60.0,-16.82564353942871,-0.0,-8.899250047988971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856980,291.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4340209960937,0.0,0.0,0.000107347703306,293.22515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0341491699219,0.0,0.0,0.0001130422970163,291.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4091491699219,0.0,0.0,8.349266136065125e-05,291.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.137451171875,0.0,0.0,0.0001130423843278,292.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340576171875,0.0,0.0,0.0005362239899113,291.00213623046875,294.1499938964844,268.7099914550781,268.3504943847656,270.4559631347656,268.7274780273437,290.26287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143790083006,2.2678932509734292e-08,0.0011437673820182,-0.0583814606070518,0.0,0.0,0.0,-0.0160556901246309,60.0,-16.84743881225586,-0.0,-8.919747074287444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857040,291.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4340209960937,0.0,0.0,0.000107347703306,293.22515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0341491699219,0.0,0.0,0.0001130422970163,291.67919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4091491699219,0.0,0.0,8.349266136065125e-05,291.64312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.137451171875,0.0,0.0,0.0001130423843278,292.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0340576171875,0.0,0.0,0.0005362239899113,291.00213623046875,294.1499938964844,268.7099914550781,268.3504943847656,270.4559631347656,268.7274780273437,290.26287841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001143790083006,2.2678932509734292e-08,0.0011437673820182,-0.0583814606070518,0.0,0.0,0.0,-0.0160556901246309,60.0,-16.84743881225586,-0.0,-8.919747074287444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857100,291.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4221496582031,0.0,0.0,0.0001074241881724,293.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0322265625,0.0,0.0,0.0001131228418671,291.6760559082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3974304199219,0.0,0.0,8.35521423141472e-05,291.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.127685546875,0.0,0.0,0.0001131229219026,292.4051818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0321655273437,0.0,0.0,0.0005366060649976,290.9997253417969,294.1499938964844,268.70001220703125,268.3406677246094,270.4381408691406,268.71826171875,290.25689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011446047574281,2.277422339602708e-08,0.0011445820564404,-0.0586299113929271,0.0,0.0,0.0,-0.0161029286682605,60.0,-16.860759735107422,-0.0,-8.932459394372928e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857160,291.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4103088378906,0.0,0.0,0.0001075100735761,293.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0303039550781,0.0,0.0,0.0001132132820202,291.6728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3857727050781,0.0,0.0,8.361894288100302e-05,291.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1179504394531,0.0,0.0,0.0001132133620558,292.40350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0302124023437,0.0,0.0,0.0005370350554585,290.997314453125,294.1499938964844,268.69000244140625,268.33087158203125,270.42041015625,268.70867919921875,290.2509155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011455196654424,2.2881231132032563e-08,0.0011454968480393,-0.0589088983833789,0.0,0.0,0.0,-0.0161559768021106,60.0,-16.875736236572266,-0.0,-8.946746277160855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857220,291.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3867492675781,0.0,0.0,0.0001077060223906,293.21319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263977050781,0.0,0.0,0.0001134196281782,291.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3625793457031,0.0,0.0,8.377135236514732e-05,291.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0985412597656,0.0,0.0,0.0001134197082137,292.4000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263061523437,0.0,0.0,0.0005380138754844,290.9924011230469,294.1499938964844,268.6700134277344,268.3112487792969,270.3851318359375,268.6890563964844,290.2389221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476072249934,2.3125377168753413e-08,0.0011475840583443,-0.059545375406742,0.0,0.0,0.0,-0.0162770077586174,60.0,-16.90958023071289,-0.0,-8.979385057727995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857280,291.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3867492675781,0.0,0.0,0.0001077060223906,293.21319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263977050781,0.0,0.0,0.0001134196281782,291.666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3625793457031,0.0,0.0,8.377135236514732e-05,291.6339416503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.0985412597656,0.0,0.0,0.0001134197082137,292.4000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263061523437,0.0,0.0,0.0005380138754844,290.9924011230469,294.1499938964844,268.6700134277344,268.3112487792969,270.3851318359375,268.6890563964844,290.2389221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011476072249934,2.3125377168753413e-08,0.0011475840583443,-0.059545375406742,0.0,0.0,0.0,-0.0162770077586174,60.0,-16.90958023071289,-0.0,-8.979385057727995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857340,291.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3633728027344,0.0,0.0,0.0001079313879017,293.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223999023437,0.0,0.0,0.0001136569480877,291.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.33953857421875,0.0,0.0,8.394663746003062e-05,291.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.07928466796875,0.0,0.0,0.0001136570281232,292.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223388671875,0.0,0.0,0.0005391396116465,290.9874267578125,294.1499938964844,268.6499938964844,268.2916259765625,270.35009765625,268.6690368652344,290.2269287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500081745907,2.34061836579258e-08,0.001149984775111,-0.0602773316204547,0.0,0.0,0.0,-0.0164162125438451,60.0,-16.948688507080078,-0.0,-9.016998347988192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857400,291.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3633728027344,0.0,0.0,0.0001079313879017,293.2070617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223999023437,0.0,0.0,0.0001136569480877,291.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.33953857421875,0.0,0.0,8.394663746003062e-05,291.6288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.07928466796875,0.0,0.0,0.0001136570281232,292.3963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223388671875,0.0,0.0,0.0005391396116465,290.9874267578125,294.1499938964844,268.6499938964844,268.2916259765625,270.35009765625,268.6690368652344,290.2269287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500081745907,2.34061836579258e-08,0.001149984775111,-0.0602773316204547,0.0,0.0,0.0,-0.0164162125438451,60.0,-16.948688507080078,-0.0,-9.016998347988192e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857460,291.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.34014892578125,0.0,0.0,0.0001081787486327,293.2008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0183410644531,0.0,0.0,0.0001139174346462,291.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.316650390625,0.0,0.0,8.413902833126485e-05,291.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0600891113281,0.0,0.0,0.0001139175074058,292.3926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.01824951171875,0.0,0.0,0.0005403752438724,290.9823608398437,294.1499938964844,268.6300048828125,268.2720031738281,270.3152770996094,268.6488647460937,290.2149353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526434682309,2.3714395780416453e-08,0.0011526198359206,-0.0610806196928024,0.0,0.0,0.0,-0.0165690053254365,60.0,-16.99188995361328,-0.0,-9.058372540948768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857520,291.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.34014892578125,0.0,0.0,0.0001081787486327,293.2008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0183410644531,0.0,0.0,0.0001139174346462,291.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.316650390625,0.0,0.0,8.413902833126485e-05,291.62353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0600891113281,0.0,0.0,0.0001139175074058,292.3926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.01824951171875,0.0,0.0,0.0005403752438724,290.9823608398437,294.1499938964844,268.6300048828125,268.2720031738281,270.3152770996094,268.6488647460937,290.2149353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011526434682309,2.3714395780416453e-08,0.0011526198359206,-0.0610806196928024,0.0,0.0,0.0,-0.0165690053254365,60.0,-16.99188995361328,-0.0,-9.058372540948768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857580,291.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3170471191406,0.0,0.0,0.0001084400428226,293.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0141906738281,0.0,0.0,0.0001141925822594,291.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2939147949219,0.0,0.0,8.434225310338661e-05,291.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0410461425781,0.0,0.0,0.0001141926622949,292.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0141296386719,0.0,0.0,0.000541680434253,290.9771728515625,294.1499938964844,268.6099853515625,268.2523803710937,270.2806701660156,268.6286315917969,290.20294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554273078218,2.4039970014655413e-08,0.0011554032098501,-0.0619290322065353,0.0,0.0,0.0,-0.0167304035276174,60.0,-17.038000106811523,-0.0,-9.102181053322057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857640,291.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3170471191406,0.0,0.0,0.0001084400428226,293.1944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0141906738281,0.0,0.0,0.0001141925822594,291.6450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.2939147949219,0.0,0.0,8.434225310338661e-05,291.6179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0410461425781,0.0,0.0,0.0001141926622949,292.38873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0141296386719,0.0,0.0,0.000541680434253,290.9771728515625,294.1499938964844,268.6099853515625,268.2523803710937,270.2806701660156,268.6286315917969,290.20294189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011554273078218,2.4039970014655413e-08,0.0011554032098501,-0.0619290322065353,0.0,0.0,0.0,-0.0167304035276174,60.0,-17.038000106811523,-0.0,-9.102181053322057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857700,291.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3055725097656,0.0,0.0,0.0001085731419152,293.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0120849609375,0.0,0.0,0.0001143327463068,291.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2825927734375,0.0,0.0,8.444577542832121e-05,291.6150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.03155517578125,0.0,0.0,0.0001143328190664,292.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01202392578125,0.0,0.0,0.0005423453403636,290.9745788574219,294.1499938964844,268.6000061035156,268.2425842285156,270.2634582519531,268.6184997558594,290.1969299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011568453628569,2.4205816018252332e-08,0.00115682114847,-0.0623611584305763,0.0,0.0,0.0,-0.0168126188218593,60.0,-17.061756134033203,-0.0,-9.124536859417277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857760,291.84503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.29412841796875,0.0,0.0,0.0001087062846636,293.1880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0099792480469,0.0,0.0,0.0001144729540101,291.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.27130126953125,0.0,0.0,8.454933413304389e-05,291.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0220642089844,0.0,0.0,0.0001144730340456,292.3847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0098876953125,0.0,0.0,0.0005430104210972,290.971923828125,294.1499938964844,268.5899963378906,268.2327575683594,270.24627685546875,268.6083984375,290.19091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011582638835534,2.437171886526812e-08,0.0011582395527511,-0.0627933964133262,0.0,0.0,0.0,-0.0168948639184236,60.0,-17.085708618164062,-0.0,-9.146928192649285e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857820,291.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2713317871094,0.0,0.0,0.0001089680517907,293.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.00567626953125,0.0,0.0,0.0001147486036643,291.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.24884033203125,0.0,0.0,8.475292997900397e-05,291.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0032043457031,0.0,0.0,0.0001147486764239,292.380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0055847167969,0.0,0.0,0.000544317997992,290.9665832519531,294.1499938964844,268.57000732421875,268.213134765625,270.2121276855469,268.588134765625,290.1788635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610527290031,2.4697881073620923e-08,0.0011610280489549,-0.0636430755257606,0.0,0.0,0.0,-0.0170565545558929,60.0,-17.133522033691406,-0.0,-9.19102873808697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857880,291.83868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2713317871094,0.0,0.0,0.0001089680517907,293.1816101074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.00567626953125,0.0,0.0,0.0001147486036643,291.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.24884033203125,0.0,0.0,8.475292997900397e-05,291.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0032043457031,0.0,0.0,0.0001147486764239,292.380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0055847167969,0.0,0.0,0.000544317997992,290.9665832519531,294.1499938964844,268.57000732421875,268.213134765625,270.2121276855469,268.588134765625,290.1788635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011610527290031,2.4697881073620923e-08,0.0011610280489549,-0.0636430755257606,0.0,0.0,0.0,-0.0170565545558929,60.0,-17.133522033691406,-0.0,-9.19102873808697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857940,291.8348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2577514648437,0.0,0.0,0.0001091188969439,293.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0030517578125,0.0,0.0,0.0001149074523709,291.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2354431152344,0.0,0.0,8.487024751957506e-05,291.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9919128417969,0.0,0.0,0.0001149075251305,292.3781433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0029602050781,0.0,0.0,0.0005450714961625,290.9633178710937,294.1499938964844,268.5580139160156,268.2013854980469,270.19171142578125,268.57598876953125,290.1716613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011626599589362,2.488583561444102e-08,0.0011626350460574,-0.0641326531767845,0.0,0.0,0.0,-0.0171497296541929,60.0,-17.161638259887695,-0.0,-9.2164903264802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858000,291.832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2486877441406,0.0,0.0,0.0001092155798687,293.1750793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.00128173828125,0.0,0.0,0.0001150092648458,291.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2265319824219,0.0,0.0,8.494545181747526e-05,291.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9844055175781,0.0,0.0,0.0001150093376054,292.3764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.001220703125,0.0,0.0,0.0005455544451251,290.9611511230469,294.1499938964844,268.54998779296875,268.1935119628906,270.1781616210937,268.5679016113281,290.1668395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636901181191,2.5006313464359664e-08,0.0011636650888249,-0.0644464418292045,0.0,0.0,0.0,-0.017209455370903,60.0,-17.179969787597656,-0.0,-9.232829256689001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858060,291.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2261962890625,0.0,0.0,0.0001094469698728,293.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.996826171875,0.0,0.0,0.0001152529293904,291.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.204345703125,0.0,0.0,8.512542262906209e-05,291.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9657287597656,0.0,0.0,0.0001152530021499,292.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9967346191406,0.0,0.0,0.0005467102746479,290.9555969238281,294.1499938964844,268.5299987792969,268.17388916015625,270.1444091796875,268.54766845703125,290.1547546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661553289741,2.529462683753536e-08,0.0011661299504339,-0.0651972964406013,0.0,0.0,0.0,-0.0173523835837841,60.0,-17.223922729492188,-0.0,-9.271988687942213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858120,291.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.2261962890625,0.0,0.0,0.0001094469698728,293.1685485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.996826171875,0.0,0.0,0.0001152529293904,291.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.204345703125,0.0,0.0,8.512542262906209e-05,291.5946655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9657287597656,0.0,0.0,0.0001152530021499,292.372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9967346191406,0.0,0.0,0.0005467102746479,290.9555969238281,294.1499938964844,268.5299987792969,268.17388916015625,270.1444091796875,268.54766845703125,290.1547546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011661553289741,2.529462683753536e-08,0.0011661299504339,-0.0651972964406013,0.0,0.0,0.0,-0.0173523835837841,60.0,-17.223922729492188,-0.0,-9.271988687942213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858180,291.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.203857421875,0.0,0.0,0.0001096784399123,293.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9922790527344,0.0,0.0,0.0001154966812464,291.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.18231201171875,0.0,0.0,8.530545892426744e-05,291.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9471740722656,0.0,0.0,0.000115496754006,292.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9922180175781,0.0,0.0,0.0005478665116243,290.9499816894531,294.1499938964844,268.510009765625,268.1542663574219,270.1108703613281,268.5274658203125,290.1427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686214711517,2.558304856847826e-08,0.0011685958597809,-0.0659483149647712,0.0,0.0,0.0,-0.0174953639507293,60.0,-17.26694679260254,-0.0,-9.31124617409296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858240,291.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.203857421875,0.0,0.0,0.0001096784399123,293.1619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9922790527344,0.0,0.0,0.0001154966812464,291.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.18231201171875,0.0,0.0,8.530545892426744e-05,291.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9471740722656,0.0,0.0,0.000115496754006,292.3681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9922180175781,0.0,0.0,0.0005478665116243,290.9499816894531,294.1499938964844,268.510009765625,268.1542663574219,270.1108703613281,268.5274658203125,290.1427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686214711517,2.558304856847826e-08,0.0011685958597809,-0.0659483149647712,0.0,0.0,0.0,-0.0174953639507293,60.0,-17.26694679260254,-0.0,-9.31124617409296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858300,291.81658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1927185058594,0.0,0.0,0.0001097829299396,293.15869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.989990234375,0.0,0.0,0.0001156067082774,291.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1713562011719,0.0,0.0,8.538672409486026e-05,291.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9378967285156,0.0,0.0,0.000115606781037,292.3660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9898986816406,0.0,0.0,0.0005483884597197,290.9471435546875,294.1499938964844,268.5,268.1444702148437,270.0942077636719,268.5173645019531,290.1366577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001169734634459,2.5713237761237906e-08,0.0011697089066728,-0.0662872791290283,0.0,0.0,0.0,-0.017559902742505,60.0,-17.287696838378906,-0.0,-9.328992689461304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858360,291.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.181640625,0.0,0.0,0.0001098730790545,293.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9876708984375,0.0,0.0,0.0001157016376964,291.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.160400390625,0.0,0.0,8.545683522243053e-05,291.5831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9286804199219,0.0,0.0,0.000115701710456,292.3640441894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9875793457031,0.0,0.0,0.0005488387541845,290.9442749023437,294.1499938964844,268.489990234375,268.1346435546875,270.0775756835937,268.5072631835937,290.130615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011706951772794,2.5825562133263705e-08,0.0011706693330779,-0.0665797218680381,0.0,0.0,0.0,-0.0176155883818864,60.0,-17.30702781677246,-0.0,-9.344318385728913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858420,291.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1595764160156,0.0,0.0,0.0001099919390981,293.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.98297119140625,0.0,0.0,0.0001158268132712,291.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.138671875,0.0,0.0,8.554928353987634e-05,291.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9103088378906,0.0,0.0,0.0001158268787548,292.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9828796386719,0.0,0.0,0.0005494325305335,290.9385070800781,294.1499938964844,268.4700012207031,268.1150207519531,270.04449462890625,268.48712158203125,290.1184997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719617759808,2.5973658779321344e-08,0.0011719358153641,-0.0669652596116066,0.0,0.0,0.0,-0.0176890045404434,60.0,-17.338598251342773,-0.0,-9.364543984702325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858480,291.8077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1595764160156,0.0,0.0,0.0001099919390981,293.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.98297119140625,0.0,0.0,0.0001158268132712,291.59576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.138671875,0.0,0.0,8.554928353987634e-05,291.57769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9103088378906,0.0,0.0,0.0001158268787548,292.3599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9828796386719,0.0,0.0,0.0005494325305335,290.9385070800781,294.1499938964844,268.4700012207031,268.1150207519531,270.04449462890625,268.48712158203125,290.1184997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719617759808,2.5973658779321344e-08,0.0011719358153641,-0.0669652596116066,0.0,0.0,0.0,-0.0176890045404434,60.0,-17.338598251342773,-0.0,-9.364543984702325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858540,291.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1376953125,0.0,0.0,0.0001100129593396,293.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9781799316406,0.0,0.0,0.0001158489467343,291.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1170959472656,0.0,0.0,8.556563989259303e-05,291.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8920288085937,0.0,0.0,0.0001158490122179,292.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9781188964844,0.0,0.0,0.0005495375371538,290.9326171875,294.1499938964844,268.45001220703125,268.09539794921875,270.0116577148437,268.467041015625,290.1063842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00117218575906,2.5999828068279385e-08,0.0011721597984433,-0.0670333802700042,0.0,0.0,0.0,-0.0177019797265529,60.0,-17.3565731048584,-0.0,-9.368120146291405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858600,291.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1376953125,0.0,0.0,0.0001100129593396,293.1424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9781799316406,0.0,0.0,0.0001158489467343,291.5902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1170959472656,0.0,0.0,8.556563989259303e-05,291.5727233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8920288085937,0.0,0.0,0.0001158490122179,292.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9781188964844,0.0,0.0,0.0005495375371538,290.9326171875,294.1499938964844,268.45001220703125,268.09539794921875,270.0116577148437,268.467041015625,290.1063842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.00117218575906,2.5999828068279385e-08,0.0011721597984433,-0.0670333802700042,0.0,0.0,0.0,-0.0177019797265529,60.0,-17.3565731048584,-0.0,-9.368120146291405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858660,291.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1159973144531,0.0,0.0,0.0001099460059776,293.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9733581542969,0.0,0.0,0.000115778442705,291.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0956726074219,0.0,0.0,8.55135585879907e-05,291.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8739013671875,0.0,0.0,0.0001157785081886,292.35235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9732971191406,0.0,0.0,0.0005492030759342,290.9266967773437,294.1499938964844,268.42999267578125,268.0757751464844,269.9790954589844,268.447021484375,290.09423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714724823832,2.5916365942180164e-08,0.0011714465217664,-0.0668161138892173,0.0,0.0,0.0,-0.0176606066524982,60.0,-17.359912872314453,-0.0,-9.35671664592519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858720,291.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1159973144531,0.0,0.0,0.0001099460059776,293.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9733581542969,0.0,0.0,0.000115778442705,291.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0956726074219,0.0,0.0,8.55135585879907e-05,291.5683288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8739013671875,0.0,0.0,0.0001157785081886,292.35235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9732971191406,0.0,0.0,0.0005492030759342,290.9266967773437,294.1499938964844,268.42999267578125,268.0757751464844,269.9790954589844,268.447021484375,290.09423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011714724823832,2.5916365942180164e-08,0.0011714465217664,-0.0668161138892173,0.0,0.0,0.0,-0.0176606066524982,60.0,-17.359912872314453,-0.0,-9.35671664592519e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858780,291.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.094482421875,0.0,0.0,0.000109793851152,293.1297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96844482421875,0.0,0.0,0.0001156182115664,291.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.074462890625,0.0,0.0,8.539522241335362e-05,291.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8559265136719,0.0,0.0,0.000115618284326,292.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9683837890625,0.0,0.0,0.0005484430585056,290.9206848144531,294.1499938964844,268.4100036621094,268.05615234375,269.9468078613281,268.4270935058594,290.0820617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698512826114,2.5726736296860512e-08,0.0011698255548253,-0.066322423517704,0.0,0.0,0.0,-0.0175666008144617,60.0,-17.349790573120117,-0.0,-9.330833705689656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858840,291.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.094482421875,0.0,0.0,0.000109793851152,293.1297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96844482421875,0.0,0.0,0.0001156182115664,291.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.074462890625,0.0,0.0,8.539522241335362e-05,291.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8559265136719,0.0,0.0,0.000115618284326,292.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9683837890625,0.0,0.0,0.0005484430585056,290.9206848144531,294.1499938964844,268.4100036621094,268.05615234375,269.9468078613281,268.4270935058594,290.0820617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011698512826114,2.5726736296860512e-08,0.0011698255548253,-0.066322423517704,0.0,0.0,0.0,-0.0175666008144617,60.0,-17.349790573120117,-0.0,-9.330833705689656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858900,291.79217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0838317871094,0.0,0.0,0.0001096831110771,293.12664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9659729003906,0.0,0.0,0.0001155015925178,291.5796813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.06396484375,0.0,0.0,8.53090823511593e-05,291.5630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.84698486328125,0.0,0.0,0.0001155016580014,292.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9659118652344,0.0,0.0,0.0005478898528963,290.91766357421875,294.1499938964844,268.3999938964844,268.0463562011719,269.9307861328125,268.4171447753906,290.07598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011686712969094,2.5588720475866477e-08,0.0011686458019539,-0.0659630820155143,0.0,0.0,0.0,-0.0174981821328401,60.0,-17.33924674987793,-0.0,-9.312018534046729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
