time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
858960,291.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0732116699219,0.0,0.0,0.0001095523984986,293.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635009765625,0.0,0.0,0.0001153639532276,291.5781555175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0534973144531,0.0,0.0,8.520742267137393e-05,291.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8381042480469,0.0,0.0,0.0001153640114353,292.3458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,0.0005472369375638,290.91461181640625,294.1499938964844,268.3900146484375,268.0365295410156,269.91485595703125,268.4072265625,290.0699157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011672786204144,2.5425821448266106e-08,0.0011672532418742,-0.0655389279127121,0.0,0.0,0.0,-0.0174174290150403,60.0,-17.32533836364746,-0.0,-9.289835389836298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859020,291.7881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0521240234375,0.0,0.0,0.0001092486927518,293.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.95849609375,0.0,0.0,0.0001150441385107,291.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.03271484375,0.0,0.0,8.497120870742947e-05,291.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8204345703125,0.0,0.0,0.0001150442039943,292.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,0.0005457198712974,290.9084777832031,294.1499938964844,268.3699951171875,268.01690673828125,269.8832092285156,268.387451171875,290.0577087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640426237136,2.504734375463613e-08,0.0011640175944194,-0.0645532980561256,0.0,0.0,0.0,-0.0172298047691583,60.0,-17.289134979248047,-0.0,-9.238396359023684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859080,291.7881774902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.0521240234375,0.0,0.0,0.0001092486927518,293.1176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.95849609375,0.0,0.0,0.0001150441385107,291.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.03271484375,0.0,0.0,8.497120870742947e-05,291.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8204345703125,0.0,0.0,0.0001150442039943,292.3430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,0.0005457198712974,290.9084777832031,294.1499938964844,268.3699951171875,268.01690673828125,269.8832092285156,268.387451171875,290.0577087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011640426237136,2.504734375463613e-08,0.0011640175944194,-0.0645532980561256,0.0,0.0,0.0,-0.0172298047691583,60.0,-17.289134979248047,-0.0,-9.238396359023684e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859140,291.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.03131103515625,0.0,0.0,0.000108926789835,293.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95343017578125,0.0,0.0,0.0001147051589214,291.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0121459960937,0.0,0.0,8.47208357299678e-05,291.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8029479980469,0.0,0.0,0.000114705217129,292.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9533386230469,0.0,0.0,0.0005441118846647,290.9022827148437,294.1499938964844,268.3500061035156,267.9972839355469,269.8519287109375,268.3677062988281,290.0455017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606125626713,2.464618376052385e-08,0.001160587882623,-0.0635084062814712,0.0,0.0,0.0,-0.0170309338718652,60.0,-17.24614143371582,-0.0,-9.184031313225205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859200,291.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.03131103515625,0.0,0.0,0.000108926789835,293.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.95343017578125,0.0,0.0,0.0001147051589214,291.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0121459960937,0.0,0.0,8.47208357299678e-05,291.5575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8029479980469,0.0,0.0,0.000114705217129,292.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9533386230469,0.0,0.0,0.0005441118846647,290.9022827148437,294.1499938964844,268.3500061035156,267.9972839355469,269.8519287109375,268.3677062988281,290.0455017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606125626713,2.464618376052385e-08,0.001160587882623,-0.0635084062814712,0.0,0.0,0.0,-0.0170309338718652,60.0,-17.24614143371582,-0.0,-9.184031313225205e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859260,291.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0106811523437,0.0,0.0,0.0001086244883481,293.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94830322265625,0.0,0.0,0.0001143868212238,291.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9917907714844,0.0,0.0,8.448571315966547e-05,291.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7856140136719,0.0,0.0,0.0001143868794315,292.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9482421875,0.0,0.0,0.0005426018033176,290.89605712890625,294.1499938964844,268.3299865722656,267.9776611328125,269.8209533691406,268.3479919433594,290.0332946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001157391234301,2.4269455778380692e-08,0.001157367019914,-0.0625269636511802,0.0,0.0,0.0,-0.0168441776186227,60.0,-17.203006744384766,-0.0,-9.133122347293465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859320,291.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0106811523437,0.0,0.0,0.0001086244883481,293.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94830322265625,0.0,0.0,0.0001143868212238,291.572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9917907714844,0.0,0.0,8.448571315966547e-05,291.5560913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7856140136719,0.0,0.0,0.0001143868794315,292.33843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9482421875,0.0,0.0,0.0005426018033176,290.89605712890625,294.1499938964844,268.3299865722656,267.9776611328125,269.8209533691406,268.3479919433594,290.0332946777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001157391234301,2.4269455778380692e-08,0.001157367019914,-0.0625269636511802,0.0,0.0,0.0,-0.0168441776186227,60.0,-17.203006744384766,-0.0,-9.133122347293465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859380,291.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9902648925781,0.0,0.0,0.0001083286988432,293.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9431457519531,0.0,0.0,0.0001140753374784,291.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9716491699219,0.0,0.0,8.42556546558626e-05,291.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7684326171875,0.0,0.0,0.000114075395686,292.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9430847167969,0.0,0.0,0.000541124260053,290.8897705078125,294.1499938964844,268.3099975585937,267.9580383300781,269.790283203125,268.3282470703125,290.02105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542394058778,2.3900838641566224e-08,0.0011542155407369,-0.061566486954689,0.0,0.0,0.0,-0.0166614409536123,60.0,-17.16182518005371,-0.0,-9.083446883551005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859440,291.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9902648925781,0.0,0.0,0.0001083286988432,293.10064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9431457519531,0.0,0.0,0.0001140753374784,291.5711364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9716491699219,0.0,0.0,8.42556546558626e-05,291.55487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7684326171875,0.0,0.0,0.000114075395686,292.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9430847167969,0.0,0.0,0.000541124260053,290.8897705078125,294.1499938964844,268.3099975585937,267.9580383300781,269.790283203125,268.3282470703125,290.02105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011542394058778,2.3900838641566224e-08,0.0011542155407369,-0.061566486954689,0.0,0.0,0.0,-0.0166614409536123,60.0,-17.16182518005371,-0.0,-9.083446883551005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859500,291.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.98016357421875,0.0,0.0,0.0001081838927348,293.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9405212402344,0.0,0.0,0.0001139228479587,291.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.961669921875,0.0,0.0,8.414302283199504e-05,291.5542907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7598876953125,0.0,0.0,0.0001139229061664,292.3355407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9404602050781,0.0,0.0,0.0005404009134508,290.8865966796875,294.1499938964844,268.29998779296875,267.9482421875,269.7750549316406,268.3183898925781,290.01495361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001152696320787,2.3720382102965232e-08,0.0011526726884767,-0.061096217483282,0.0,0.0,0.0,-0.016571981832385,60.0,-17.1416072845459,-0.0,-9.059177585868384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859560,291.7818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9700927734375,0.0,0.0,0.0001080428264685,293.0952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9379272460937,0.0,0.0,0.0001137742947321,291.56982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.95172119140625,0.0,0.0,8.403330866713077e-05,291.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7514038085937,0.0,0.0,0.0001137743529397,292.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9378662109375,0.0,0.0,0.0005396962515078,290.8834228515625,294.1499938964844,268.2900085449219,267.9384155273437,269.7598876953125,268.3085327148437,290.0088195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011511931661516,2.3544584948353986e-08,0.0011511696502566,-0.0606380589306354,0.0,0.0,0.0,-0.0164848323911428,60.0,-17.121776580810547,-0.0,-9.03556554021634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859620,291.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9500732421875,0.0,0.0,0.0001077774504665,293.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9326477050781,0.0,0.0,0.000113494847028,291.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9320068359375,0.0,0.0,8.382690430153161e-05,291.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7345275878906,0.0,0.0,0.0001134949052357,292.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9325866699219,0.0,0.0,0.0005383706884458,290.87701416015625,294.1499938964844,268.2699890136719,267.9187927246094,269.72979736328125,268.288818359375,289.99658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011483654379844,2.3213878819206002e-08,0.0011483421549201,-0.0597760751843452,0.0,0.0,0.0,-0.0163208879530429,60.0,-17.08404541015625,-0.0,-8.991231226218589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859680,291.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9500732421875,0.0,0.0,0.0001077774504665,293.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9326477050781,0.0,0.0,0.000113494847028,291.56842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9320068359375,0.0,0.0,8.382690430153161e-05,291.5526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7345275878906,0.0,0.0,0.0001134949052357,292.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9325866699219,0.0,0.0,0.0005383706884458,290.87701416015625,294.1499938964844,268.2699890136719,267.9187927246094,269.72979736328125,268.288818359375,289.99658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011483654379844,2.3213878819206002e-08,0.0011483421549201,-0.0597760751843452,0.0,0.0,0.0,-0.0163208879530429,60.0,-17.08404541015625,-0.0,-8.991231226218589e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859740,291.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9302673339844,0.0,0.0,0.0001075426334864,293.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9273376464844,0.0,0.0,0.0001132475736085,291.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9124450683594,0.0,0.0,8.3644270489458e-05,291.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7177734375,0.0,0.0,0.0001132476318161,292.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9272766113281,0.0,0.0,0.0005371977458707,290.8705749511719,294.1499938964844,268.25,267.899169921875,269.6999816894531,268.26910400390625,289.9843444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458630906417,2.292125245162424e-08,0.0011458402732387,-0.0590132363140583,0.0,0.0,0.0,-0.0161758232861757,60.0,-17.050241470336914,-0.0,-8.952092400704714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859800,291.7791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9302673339844,0.0,0.0,0.0001075426334864,293.0846252441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9273376464844,0.0,0.0,0.0001132475736085,291.5668334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9124450683594,0.0,0.0,8.3644270489458e-05,291.551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7177734375,0.0,0.0,0.0001132476318161,292.3311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9272766113281,0.0,0.0,0.0005371977458707,290.8705749511719,294.1499938964844,268.25,267.899169921875,269.6999816894531,268.26910400390625,289.9843444824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458630906417,2.292125245162424e-08,0.0011458402732387,-0.0590132363140583,0.0,0.0,0.0,-0.0161758232861757,60.0,-17.050241470336914,-0.0,-8.952092400704714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859860,291.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.91064453125,0.0,0.0,0.0001073478997568,293.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9219665527344,0.0,0.0,0.0001130425080191,291.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.89306640625,0.0,0.0,8.349281415576115e-05,291.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.701171875,0.0,0.0,0.0001130425662267,292.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9219055175781,0.0,0.0,0.0005362249794416,290.86407470703125,294.1499938964844,268.2300109863281,267.8795471191406,269.6704406738281,268.24932861328125,289.9720764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437879875302,2.2678575462009576e-08,0.0011437652865424,-0.0583805292844772,0.0,0.0,0.0,-0.016055516898632,60.0,-17.02191925048828,-0.0,-8.919698757381411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859920,291.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.91064453125,0.0,0.0,0.0001073478997568,293.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9219665527344,0.0,0.0,0.0001130425080191,291.56494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.89306640625,0.0,0.0,8.349281415576115e-05,291.5502014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.701171875,0.0,0.0,0.0001130425662267,292.3294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9219055175781,0.0,0.0,0.0005362249794416,290.86407470703125,294.1499938964844,268.2300109863281,267.8795471191406,269.6704406738281,268.24932861328125,289.9720764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011437879875302,2.2678575462009576e-08,0.0011437652865424,-0.0583805292844772,0.0,0.0,0.0,-0.016055516898632,60.0,-17.02191925048828,-0.0,-8.919698757381411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859980,291.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8912048339844,0.0,0.0,0.0001072022132575,293.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9165344238281,0.0,0.0,0.0001128890944528,291.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8738708496094,0.0,0.0,8.337949839187786e-05,291.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6846923828125,0.0,0.0,0.0001128891453845,292.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9164733886719,0.0,0.0,0.0005354972672648,290.8575134277344,294.1499938964844,268.2099914550781,267.85992431640625,269.64111328125,268.2295227050781,289.9598083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001142235356383,2.2497012253097643e-08,0.0011422127718105,-0.0579071156680583,0.0,0.0,0.0,-0.0159655101597309,60.0,-17.000551223754883,-0.0,-8.895501935057838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860040,291.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8912048339844,0.0,0.0,0.0001072022132575,293.0741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9165344238281,0.0,0.0,0.0001128890944528,291.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8738708496094,0.0,0.0,8.337949839187786e-05,291.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6846923828125,0.0,0.0,0.0001128891453845,292.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9164733886719,0.0,0.0,0.0005354972672648,290.8575134277344,294.1499938964844,268.2099914550781,267.85992431640625,269.64111328125,268.2295227050781,289.9598083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001142235356383,2.2497012253097643e-08,0.0011422127718105,-0.0579071156680583,0.0,0.0,0.0,-0.0159655101597309,60.0,-17.000551223754883,-0.0,-8.895501935057838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860100,291.77471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.88153076171875,0.0,0.0,0.0001071504811989,293.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9137878417969,0.0,0.0,0.0001128346120822,291.5612487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.86431884765625,0.0,0.0,8.333926234627143e-05,291.5476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.676513671875,0.0,0.0,0.0001128346702898,292.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9137268066406,0.0,0.0,0.0005352388252504,290.8542175292969,294.1499938964844,268.20001220703125,267.8501281738281,269.6265563964844,268.2196044921875,289.95367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011416838970035,2.2432537605254765e-08,0.0011416614288464,-0.0577389933168888,0.0,0.0,0.0,-0.0159335453063249,60.0,-16.99300765991211,-0.0,-8.886917157724383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860160,291.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.87188720703125,0.0,0.0,0.0001071140140993,293.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9110412597656,0.0,0.0,0.0001127962168538,291.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8548278808594,0.0,0.0,8.331090066349134e-05,291.54669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6683349609375,0.0,0.0,0.0001127962750615,292.3257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9109802246094,0.0,0.0,0.0005350566934794,290.85089111328125,294.1499938964844,268.19000244140625,267.8403015136719,269.6120300292969,268.2096862792969,289.94757080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011412951862439,2.2387093068232392e-08,0.0011412728345021,-0.0576204918324947,0.0,0.0,0.0,-0.015911016613245,60.0,-16.987638473510742,-0.0,-8.88086830741486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860220,291.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8527526855469,0.0,0.0,0.0001070913422154,293.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.905517578125,0.0,0.0,0.0001127723444369,291.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8359069824219,0.0,0.0,8.329327101819217e-05,291.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6520690917969,0.0,0.0,0.0001127723953686,292.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.90545654296875,0.0,0.0,0.0005349434213712,290.8442077636719,294.1499938964844,268.1700134277344,267.8206787109375,269.5831298828125,268.1897888183594,289.935302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410532752051,2.2358824125490173e-08,0.0011410309234634,-0.0575467720627784,0.0,0.0,0.0,-0.0158970020711421,60.0,-16.984193801879883,-0.0,-8.87710740471448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860280,291.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8527526855469,0.0,0.0,0.0001070913422154,293.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.905517578125,0.0,0.0,0.0001127723444369,291.55621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8359069824219,0.0,0.0,8.329327101819217e-05,291.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6520690917969,0.0,0.0,0.0001127723953686,292.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.90545654296875,0.0,0.0,0.0005349434213712,290.8442077636719,294.1499938964844,268.1700134277344,267.8206787109375,269.5831298828125,268.1897888183594,289.935302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011410532752051,2.2358824125490173e-08,0.0011410309234634,-0.0575467720627784,0.0,0.0,0.0,-0.0158970020711421,60.0,-16.984193801879883,-0.0,-8.87710740471448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860340,291.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8337097167969,0.0,0.0,0.0001071417354978,293.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89990234375,0.0,0.0,0.0001128254007198,291.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.817138671875,0.0,0.0,8.333245932590216e-05,291.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6358947753906,0.0,0.0,0.0001128254589275,292.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8998413085937,0.0,0.0,0.0005351951695047,290.83746337890625,294.1499938964844,268.1499938964844,267.8010559082031,269.55438232421875,268.1697998046875,289.92303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415898334234,2.242159169441038e-08,0.0011415673652663,-0.0577104501426219,0.0,0.0,0.0,-0.0159281175583601,60.0,-16.991912841796875,-0.0,-8.885459834573339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860400,291.7677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8337097167969,0.0,0.0,0.0001071417354978,293.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89990234375,0.0,0.0,0.0001128254007198,291.55194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.817138671875,0.0,0.0,8.333245932590216e-05,291.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6358947753906,0.0,0.0,0.0001128254589275,292.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8998413085937,0.0,0.0,0.0005351951695047,290.83746337890625,294.1499938964844,268.1499938964844,267.8010559082031,269.55438232421875,268.1697998046875,289.92303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011415898334234,2.242159169441038e-08,0.0011415673652663,-0.0577104501426219,0.0,0.0,0.0,-0.0159281175583601,60.0,-16.991912841796875,-0.0,-8.885459834573339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860460,291.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8148193359375,0.0,0.0,0.0001072343366104,293.0525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.89422607421875,0.0,0.0,0.0001129229203797,291.546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7984619140625,0.0,0.0,8.340448403032497e-05,291.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6197814941406,0.0,0.0,0.0001129229713114,292.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8941650390625,0.0,0.0,0.0005356576875783,290.8306579589844,294.1499938964844,268.1300048828125,267.781982421875,269.5258178710937,268.1497497558594,289.9107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425762204453,2.2536966071129427e-08,0.0011425537522882,-0.0580112971365451,0.0,0.0,0.0,-0.0159853119403123,60.0,-17.009017944335938,-0.0,-8.90082390014868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860520,291.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8148193359375,0.0,0.0,0.0001072343366104,293.0525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.89422607421875,0.0,0.0,0.0001129229203797,291.546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7984619140625,0.0,0.0,8.340448403032497e-05,291.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6197814941406,0.0,0.0,0.0001129229713114,292.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8941650390625,0.0,0.0,0.0005356576875783,290.8306579589844,294.1499938964844,268.1300048828125,267.781982421875,269.5258178710937,268.1497497558594,289.9107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011425762204453,2.2536966071129427e-08,0.0011425537522882,-0.0580112971365451,0.0,0.0,0.0,-0.0159853119403123,60.0,-17.009017944335938,-0.0,-8.90082390014868e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860580,291.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7960205078125,0.0,0.0,0.0001073320891009,293.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.88848876953125,0.0,0.0,0.0001130258606281,291.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7798767089844,0.0,0.0,8.348051051143557e-05,291.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.603759765625,0.0,0.0,0.0001130259115598,292.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.888427734375,0.0,0.0,0.0005361459916457,290.82379150390625,294.1499938964844,268.1099853515625,267.7640380859375,269.4974060058594,268.1296691894531,289.8985290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436176719143,2.2658756648752387e-08,0.0011435949709266,-0.0583288557827472,0.0,0.0,0.0,-0.0160456877201795,60.0,-17.029708862304688,-0.0,-8.91705624894712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860640,291.7597351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7960205078125,0.0,0.0,0.0001073320891009,293.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.88848876953125,0.0,0.0,0.0001130258606281,291.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7798767089844,0.0,0.0,8.348051051143557e-05,291.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.603759765625,0.0,0.0,0.0001130259115598,292.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.888427734375,0.0,0.0,0.0005361459916457,290.82379150390625,294.1499938964844,268.1099853515625,267.7640380859375,269.4974060058594,268.1296691894531,289.8985290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011436176719143,2.2658756648752387e-08,0.0011435949709266,-0.0583288557827472,0.0,0.0,0.0,-0.0160456877201795,60.0,-17.029708862304688,-0.0,-8.91705624894712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860700,291.7575378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7866516113281,0.0,0.0,0.0001073827952495,293.0440979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8855895996094,0.0,0.0,0.000113079258881,291.5385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7706604003906,0.0,0.0,8.351995347766206e-05,291.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.59576416015625,0.0,0.0,0.0001130793098127,292.3145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8855285644531,0.0,0.0,0.000536399311386,290.8203125,294.1499938964844,268.1000061035156,267.75543212890625,269.4832458496094,268.1195983886719,289.89239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011441578390076,2.2721934556102497e-08,0.0011441351380199,-0.0584935806691646,0.0,0.0,0.0,-0.0160770080983638,60.0,-17.040510177612305,-0.0,-8.925482575250498e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860760,291.7553100585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.77734375,0.0,0.0,0.0001074346437235,293.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8826904296875,0.0,0.0,0.0001131338576669,291.5355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.7614440917969,0.0,0.0,8.356027683475986e-05,291.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5877990722656,0.0,0.0,0.0001131339085986,292.31304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88262939453125,0.0,0.0,0.0005366582772694,290.8168334960937,294.1499938964844,268.0899963378906,267.7470703125,269.4691162109375,268.10955810546875,289.8862609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011447102297097,2.2786533548924133e-08,0.0011446874123066,-0.0586620084941387,0.0,0.0,0.0,-0.0161090325564146,60.0,-17.05153465270996,-0.0,-8.93410287972074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860820,291.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7587585449219,0.0,0.0,0.0001075415493687,293.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768310546875,0.0,0.0,0.0001132464312831,291.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7430725097656,0.0,0.0,8.364342647837475e-05,291.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5718994140625,0.0,0.0,0.0001132464822148,292.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87677001953125,0.0,0.0,0.0005371923325583,290.809814453125,294.1499938964844,268.07000732421875,267.73101806640625,269.44097900390625,268.0894470214844,289.8740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458491208031,2.291973189016972e-08,0.0011458261869847,-0.0590092726051807,0.0,0.0,0.0,-0.0161750633269548,60.0,-17.074142456054688,-0.0,-8.951889185482288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860880,291.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7587585449219,0.0,0.0,0.0001075415493687,293.03533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8768310546875,0.0,0.0,0.0001132464312831,291.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7430725097656,0.0,0.0,8.364342647837475e-05,291.52569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5718994140625,0.0,0.0,0.0001132464822148,292.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87677001953125,0.0,0.0,0.0005371923325583,290.809814453125,294.1499938964844,268.07000732421875,267.73101806640625,269.44097900390625,268.0894470214844,289.8740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011458491208031,2.291973189016972e-08,0.0011458261869847,-0.0590092726051807,0.0,0.0,0.0,-0.0161750633269548,60.0,-17.074142456054688,-0.0,-8.951889185482288e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860940,291.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7402648925781,0.0,0.0,0.0001076524204108,293.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8708801269531,0.0,0.0,0.000113363181299,291.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7248229980469,0.0,0.0,8.372966112801805e-05,291.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5560607910156,0.0,0.0,0.0001133632322307,292.3065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.870849609375,0.0,0.0,0.0005377461202442,290.802734375,294.1499938964844,268.04998779296875,267.7158203125,269.4129943847656,268.0693359375,289.8617553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470302706584,2.3057864950715163e-08,0.0011470072204247,-0.0593693815171718,0.0,0.0,0.0,-0.0162435416132211,60.0,-17.097457885742188,-0.0,-8.970354059556487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861000,291.74591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7402648925781,0.0,0.0,0.0001076524204108,293.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8708801269531,0.0,0.0,0.000113363181299,291.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7248229980469,0.0,0.0,8.372966112801805e-05,291.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5560607910156,0.0,0.0,0.0001133632322307,292.3065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.870849609375,0.0,0.0,0.0005377461202442,290.802734375,294.1499938964844,268.04998779296875,267.7158203125,269.4129943847656,268.0693359375,289.8617553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470302706584,2.3057864950715163e-08,0.0011470072204247,-0.0593693815171718,0.0,0.0,0.0,-0.0162435416132211,60.0,-17.097457885742188,-0.0,-8.970354059556487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861060,291.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.72186279296875,0.0,0.0,0.0001077668130164,293.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8648986816406,0.0,0.0,0.0001134836420533,291.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7066345214844,0.0,0.0,8.381863153772429e-05,291.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5403137207031,0.0,0.0,0.000113483692985,292.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8648376464844,0.0,0.0,0.0005383175448514,290.7955627441406,294.1499938964844,268.0299987792969,267.7013854980469,269.3851013183594,268.0492248535156,289.8494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482489062473,2.320039627079496e-08,0.0011482257395982,-0.0597409307956695,0.0,0.0,0.0,-0.016314199194312,60.0,-17.12139129638672,-0.0,-8.989426447669757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861120,291.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.72186279296875,0.0,0.0,0.0001077668130164,293.0233764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8648986816406,0.0,0.0,0.0001134836420533,291.5170593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7066345214844,0.0,0.0,8.381863153772429e-05,291.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5403137207031,0.0,0.0,0.000113483692985,292.3031616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8648376464844,0.0,0.0,0.0005383175448514,290.7955627441406,294.1499938964844,268.0299987792969,267.7013854980469,269.3851013183594,268.0492248535156,289.8494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011482489062473,2.320039627079496e-08,0.0011482257395982,-0.0597409307956695,0.0,0.0,0.0,-0.016314199194312,60.0,-17.12139129638672,-0.0,-8.989426447669757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861180,291.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7035827636719,0.0,0.0,0.0001078843270079,293.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8588256835937,0.0,0.0,0.0001136073915404,291.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6885681152344,0.0,0.0,8.391003211727366e-05,291.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5246276855469,0.0,0.0,0.0001136074424721,292.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8587646484375,0.0,0.0,0.0005389045691117,290.788330078125,294.1499938964844,268.010009765625,267.6876525878906,269.3573608398437,268.0290832519531,289.8372497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495008366182,2.3346812483282523e-08,0.0011494775535538,-0.0601225793361663,0.0,0.0,0.0,-0.0163867827504873,60.0,-17.145875930786133,-0.0,-9.009038848262209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861240,291.7359924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7035827636719,0.0,0.0,0.0001078843270079,293.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8588256835937,0.0,0.0,0.0001136073915404,291.5105895996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6885681152344,0.0,0.0,8.391003211727366e-05,291.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5246276855469,0.0,0.0,0.0001136074424721,292.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8587646484375,0.0,0.0,0.0005389045691117,290.788330078125,294.1499938964844,268.010009765625,267.6876525878906,269.3573608398437,268.0290832519531,289.8372497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011495008366182,2.3346812483282523e-08,0.0011494775535538,-0.0601225793361663,0.0,0.0,0.0,-0.0163867827504873,60.0,-17.145875930786133,-0.0,-9.009038848262209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
