time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
861300,291.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6944885253906,0.0,0.0,0.0001079441281035,293.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.85577392578125,0.0,0.0,0.0001136703649535,291.50732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6795654296875,0.0,0.0,8.395654731430113e-05,291.5093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.51678466796875,0.0,0.0,0.0001136704158852,292.2978820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.855712890625,0.0,0.0,0.0005392032908275,290.7846984863281,294.1499938964844,268.0,267.6809997558594,269.3435363769531,268.01904296875,289.83111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501379776746,2.3421323547268013e-08,0.0011501145781949,-0.0603167936205863,0.0,0.0,0.0,-0.0164237208664417,60.0,-17.158309936523438,-0.0,-9.019028368584261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861360,291.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6853942871094,0.0,0.0,0.0001080045476555,293.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8526916503906,0.0,0.0,0.0001137339932029,291.5040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.67059326171875,0.0,0.0,8.400354272453114e-05,291.5069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.50897216796875,0.0,0.0,0.0001137340441346,292.29608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8526306152344,0.0,0.0,0.0005395050975494,290.7810363769531,294.1499938964844,267.989990234375,267.67449951171875,269.32977294921875,268.00897216796875,289.8249816894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507817544043,2.3496607326478625e-08,0.0011507582385092,-0.0605130158364772,0.0,0.0,0.0,-0.0164610408246517,60.0,-17.170852661132812,-0.0,-9.029127312487617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861420,291.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.66729736328125,0.0,0.0,0.0001081270747818,293.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84649658203125,0.0,0.0,0.0001138630177592,291.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6527099609375,0.0,0.0,8.40988359414041e-05,291.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.493408203125,0.0,0.0,0.0001138630686909,292.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.846435546875,0.0,0.0,0.0005401171511039,290.773681640625,294.1499938964844,267.9700012207031,267.661865234375,269.3022766113281,267.98883056640625,289.812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011520871194079,2.364927098597036e-08,0.0011520633706822,-0.0609108954668045,0.0,0.0,0.0,-0.0165367219597101,60.0,-17.196237564086914,-0.0,-9.049622917700617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861480,291.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.66729736328125,0.0,0.0,0.0001081270747818,293.0050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84649658203125,0.0,0.0,0.0001138630177592,291.4973449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.6527099609375,0.0,0.0,8.40988359414041e-05,291.5020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.493408203125,0.0,0.0,0.0001138630686909,292.2924499511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.846435546875,0.0,0.0,0.0005401171511039,290.773681640625,294.1499938964844,267.9700012207031,267.661865234375,269.3022766113281,267.98883056640625,289.812744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011520871194079,2.364927098597036e-08,0.0011520633706822,-0.0609108954668045,0.0,0.0,0.0,-0.0165367219597101,60.0,-17.196237564086914,-0.0,-9.049622917700617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861540,291.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6492919921875,0.0,0.0,0.0001082515227608,292.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8402404785156,0.0,0.0,0.0001139940650318,291.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6349182128906,0.0,0.0,8.419562800554559e-05,291.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4778747558594,0.0,0.0,0.0001139941159635,292.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8401794433594,0.0,0.0,0.0005407387507148,290.7662353515625,294.1499938964844,267.95001220703125,267.6496887207031,269.27490234375,267.9687194824219,289.80047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011534128570929,2.3804329174481612e-08,0.0011533891083672,-0.0613149888813495,0.0,0.0,0.0,-0.0166135895997285,60.0,-17.221982955932617,-0.0,-9.070463136140461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861600,291.72052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6492919921875,0.0,0.0,0.0001082515227608,292.9988098144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8402404785156,0.0,0.0,0.0001139940650318,291.4906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6349182128906,0.0,0.0,8.419562800554559e-05,291.4970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4778747558594,0.0,0.0,0.0001139941159635,292.28875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8401794433594,0.0,0.0,0.0005407387507148,290.7662353515625,294.1499938964844,267.95001220703125,267.6496887207031,269.27490234375,267.9687194824219,289.80047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011534128570929,2.3804329174481612e-08,0.0011533891083672,-0.0613149888813495,0.0,0.0,0.0,-0.0166135895997285,60.0,-17.221982955932617,-0.0,-9.070463136140461e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861660,291.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6313781738281,0.0,0.0,0.0001083775059669,292.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8338928222656,0.0,0.0,0.000114126727567,291.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6171875,0.0,0.0,8.42936133267358e-05,291.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.46240234375,0.0,0.0,0.0001141267784987,292.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8338623046875,0.0,0.0,0.0005413680919446,290.7587280273437,294.1499938964844,267.92999267578125,267.63787841796875,269.2476501464844,267.9485778808594,289.7882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011547550093382,2.3961295170238373e-08,0.0011547310277819,-0.0617240257561206,0.0,0.0,0.0,-0.016691405326128,60.0,-17.24802017211914,-0.0,-9.091585440046401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861720,291.7152099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6313781738281,0.0,0.0,0.0001083775059669,292.9925842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8338928222656,0.0,0.0,0.000114126727567,291.4837951660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6171875,0.0,0.0,8.42936133267358e-05,291.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.46240234375,0.0,0.0,0.0001141267784987,292.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8338623046875,0.0,0.0,0.0005413680919446,290.7587280273437,294.1499938964844,267.92999267578125,267.63787841796875,269.2476501464844,267.9485778808594,289.7882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011547550093382,2.3961295170238373e-08,0.0011547310277819,-0.0617240257561206,0.0,0.0,0.0,-0.016691405326128,60.0,-17.24802017211914,-0.0,-9.091585440046401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861780,291.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.613525390625,0.0,0.0,0.0001085046387743,292.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8275146484375,0.0,0.0,0.0001142606051871,291.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5995483398437,0.0,0.0,8.439249359071255e-05,291.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4469909667969,0.0,0.0,0.0001142606561188,292.28125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82745361328125,0.0,0.0,0.0005420031375251,290.75115966796875,294.1499938964844,267.9100036621094,267.6263427734375,269.22052001953125,267.928466796875,289.77593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561095016077,2.4119703567748733e-08,0.001156085403636,-0.0621367879211902,0.0,0.0,0.0,-0.0167699325829744,60.0,-17.274290084838867,-0.0,-9.112925170029484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861840,291.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.613525390625,0.0,0.0,0.0001085046387743,292.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8275146484375,0.0,0.0,0.0001142606051871,291.4769287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5995483398437,0.0,0.0,8.439249359071255e-05,291.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4469909667969,0.0,0.0,0.0001142606561188,292.28125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82745361328125,0.0,0.0,0.0005420031375251,290.75115966796875,294.1499938964844,267.9100036621094,267.6263427734375,269.22052001953125,267.928466796875,289.77593994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011561095016077,2.4119703567748733e-08,0.001156085403636,-0.0621367879211902,0.0,0.0,0.0,-0.0167699325829744,60.0,-17.274290084838867,-0.0,-9.112925170029484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861900,291.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6046447753906,0.0,0.0,0.0001085685216821,292.98321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82427978515625,0.0,0.0,0.0001143278859672,291.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5907897949219,0.0,0.0,8.444218838121742e-05,291.484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4393310546875,0.0,0.0,0.0001143279296229,292.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8242492675781,0.0,0.0,0.0005423222319222,290.7473449707031,294.1499938964844,267.8999938964844,267.62066650390625,269.2070007324219,267.9183959960937,289.7698059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011567901819944,2.4199305670435933e-08,0.0011567659676074,-0.0623441934585571,0.0,0.0,0.0,-0.016809394583106,60.0,-17.287494659423828,-0.0,-9.123658628595877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861960,291.7045288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.5957946777344,0.0,0.0,0.0001086325573851,292.9800720214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.821044921875,0.0,0.0,0.0001143953195423,291.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5820007324219,0.0,0.0,8.44919923110865e-05,291.4817810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.431640625,0.0,0.0,0.0001143953631981,292.2774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82098388671875,0.0,0.0,0.0005426421412266,290.7435302734375,294.1499938964844,267.8900146484375,267.61505126953125,269.1935119628906,267.9083251953125,289.763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011574723757803,2.427909429059128e-08,0.001157448044978,-0.0625520795583725,0.0,0.0,0.0,-0.0168489478528499,60.0,-17.30073356628418,-0.0,-9.134423351042645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862020,291.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.578125,0.0,0.0,0.0001087609052774,292.9737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.81451416015625,0.0,0.0,0.000114530470455,291.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5645446777344,0.0,0.0,8.45918184495531e-05,291.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4163513183594,0.0,0.0,0.0001145305141108,292.27362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8144836425781,0.0,0.0,0.0005432832404039,290.7358093261719,294.1499938964844,267.8699951171875,267.6038513183594,269.1665954589844,267.8882141113281,289.7514038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011588397901505,2.443901259141512e-08,0.0011588153429329,-0.0629687160253524,0.0,0.0,0.0,-0.0169282257556915,60.0,-17.32728385925293,-0.0,-9.156018165867864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862080,291.6991577148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.578125,0.0,0.0,0.0001087609052774,292.9737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.81451416015625,0.0,0.0,0.000114530470455,291.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5645446777344,0.0,0.0,8.45918184495531e-05,291.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4163513183594,0.0,0.0,0.0001145305141108,292.27362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8144836425781,0.0,0.0,0.0005432832404039,290.7358093261719,294.1499938964844,267.8699951171875,267.6038513183594,269.1665954589844,267.8882141113281,289.7514038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011588397901505,2.443901259141512e-08,0.0011588153429329,-0.0629687160253524,0.0,0.0,0.0,-0.0169282257556915,60.0,-17.32728385925293,-0.0,-9.156018165867864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862140,291.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.560546875,0.0,0.0,0.0001088893332052,292.96746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80792236328125,0.0,0.0,0.0001146657086792,291.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5471496582031,0.0,0.0,8.469170279568061e-05,291.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4010925292969,0.0,0.0,0.0001146657523349,292.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8078918457031,0.0,0.0,0.0005439247470349,290.7280578613281,294.1499938964844,267.8500061035156,267.5927429199219,269.1398010253906,267.8681030273437,289.7391052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011602079030126,2.4599028591865132e-08,0.0011601833393797,-0.0633855685591697,0.0,0.0,0.0,-0.0170075502246618,60.0,-17.35388946533203,-0.0,-9.177651350000816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862200,291.6937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.560546875,0.0,0.0,0.0001088893332052,292.96746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80792236328125,0.0,0.0,0.0001146657086792,291.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5471496582031,0.0,0.0,8.469170279568061e-05,291.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4010925292969,0.0,0.0,0.0001146657523349,292.269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8078918457031,0.0,0.0,0.0005439247470349,290.7280578613281,294.1499938964844,267.8500061035156,267.5927429199219,269.1398010253906,267.8681030273437,289.7391052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011602079030126,2.4599028591865132e-08,0.0011601833393797,-0.0633855685591697,0.0,0.0,0.0,-0.0170075502246618,60.0,-17.35388946533203,-0.0,-9.177651350000816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862260,291.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.54302978515625,0.0,0.0,0.0001090174846467,292.961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80126953125,0.0,0.0,0.0001148006558651,291.4490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.52984619140625,0.0,0.0,8.479137613903731e-05,291.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3858947753906,0.0,0.0,0.0001148006995208,292.2658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8012084960937,0.0,0.0,0.0005445649148896,290.72021484375,294.1499938964844,267.8299865722656,267.58160400390625,269.1131286621094,267.84796142578125,289.7268371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161573221907,2.4758705308158824e-08,0.0011615485418587,-0.0638015121221542,0.0,0.0,0.0,-0.0170867089182138,60.0,-17.3804931640625,-0.0,-9.199264638937168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862320,291.6883239746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.54302978515625,0.0,0.0,0.0001090174846467,292.961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80126953125,0.0,0.0,0.0001148006558651,291.4490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.52984619140625,0.0,0.0,8.479137613903731e-05,291.4662170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3858947753906,0.0,0.0,0.0001148006995208,292.2658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8012084960937,0.0,0.0,0.0005445649148896,290.72021484375,294.1499938964844,267.8299865722656,267.58160400390625,269.1131286621094,267.84796142578125,289.7268371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001161573221907,2.4758705308158824e-08,0.0011615485418587,-0.0638015121221542,0.0,0.0,0.0,-0.0170867089182138,60.0,-17.3804931640625,-0.0,-9.199264638937168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862380,291.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5256042480469,0.0,0.0,0.0001091450249077,292.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7945556640625,0.0,0.0,0.0001149349700426,291.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5126037597656,0.0,0.0,8.489057654514909e-05,291.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3707275390625,0.0,0.0,0.0001149350136984,292.2619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.79449462890625,0.0,0.0,0.0005452019977383,290.7123107910156,294.1499938964844,267.8099975585937,267.5703430175781,269.0865478515625,267.8278503417969,289.71453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011629321379587,2.4917625296438928e-08,0.0011629072250798,-0.0642154514789581,0.0,0.0,0.0,-0.0171654913574457,60.0,-17.40703582763672,-0.0,-9.220799768172584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862440,291.682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5256042480469,0.0,0.0,0.0001091450249077,292.9548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7945556640625,0.0,0.0,0.0001149349700426,291.4421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5126037597656,0.0,0.0,8.489057654514909e-05,291.46099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3707275390625,0.0,0.0,0.0001149350136984,292.2619934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.79449462890625,0.0,0.0,0.0005452019977383,290.7123107910156,294.1499938964844,267.8099975585937,267.5703430175781,269.0865478515625,267.8278503417969,289.71453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011629321379587,2.4917625296438928e-08,0.0011629072250798,-0.0642154514789581,0.0,0.0,0.0,-0.0171654913574457,60.0,-17.40703582763672,-0.0,-9.220799768172584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862500,291.6801452636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5169372558594,0.0,0.0,0.0001092084639822,292.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7911682128906,0.0,0.0,0.0001150017778854,291.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5040283203125,0.0,0.0,8.493992208968848e-05,291.4583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3631591796875,0.0,0.0,0.0001150018142652,292.26007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7911071777344,0.0,0.0,0.0005455188802443,290.70831298828125,294.1499938964844,267.79998779296875,267.5646667480469,269.0732727050781,267.8177795410156,289.7083740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011636079289019,2.49966713994354e-08,0.001163583016023,-0.0644213259220123,0.0,0.0,0.0,-0.0172046776860952,60.0,-17.42026710510254,-0.0,-9.231521147512468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862560,291.67742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5082702636719,0.0,0.0,0.0001092716265702,292.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7877502441406,0.0,0.0,0.000115068287414,291.4350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.4954528808594,0.0,0.0,8.498904207954183e-05,291.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3556213378906,0.0,0.0,0.0001150683310697,292.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7877197265625,0.0,0.0,0.0005458344239741,290.7043151855469,294.1499938964844,267.7900085449219,267.5589294433594,269.06005859375,267.8077392578125,289.70220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011642809258773,2.5075372889205028e-08,0.0011642557801678,-0.0646262988448143,0.0,0.0,0.0,-0.017243692651391,60.0,-17.433462142944336,-0.0,-9.242201315373677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862620,291.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4909973144531,0.0,0.0,0.0001093969622161,292.94219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7809143066406,0.0,0.0,0.0001152002732851,291.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4783630371094,0.0,0.0,8.508652535965666e-05,291.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3405456542969,0.0,0.0,0.0001152003096649,292.2541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7808532714844,0.0,0.0,0.0005464605055749,290.6962890625,294.1499938964844,267.7699890136719,267.5472717285156,269.03369140625,267.7876281738281,289.6899108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656162096187,2.5231537748027225e-08,0.0011655909474939,-0.0650330036878585,0.0,0.0,0.0,-0.0173211097717285,60.0,-17.459726333618164,-0.0,-9.263413147664325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862680,291.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4909973144531,0.0,0.0,0.0001093969622161,292.94219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7809143066406,0.0,0.0,0.0001152002732851,291.4280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4783630371094,0.0,0.0,8.508652535965666e-05,291.45050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3405456542969,0.0,0.0,0.0001152003096649,292.2541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7808532714844,0.0,0.0,0.0005464605055749,290.6962890625,294.1499938964844,267.7699890136719,267.5472717285156,269.03369140625,267.7876281738281,289.6899108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011656162096187,2.5231537748027225e-08,0.0011655909474939,-0.0650330036878585,0.0,0.0,0.0,-0.0173211097717285,60.0,-17.459726333618164,-0.0,-9.263413147664325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862740,291.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4737854003906,0.0,0.0,0.0001095207044272,292.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77398681640625,0.0,0.0,0.00011533057841,291.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4613647460937,0.0,0.0,8.518277172697708e-05,291.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3255310058594,0.0,0.0,0.0001153306147898,292.2502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7739562988281,0.0,0.0,0.0005470786127261,290.6882019042969,294.1499938964844,267.75,267.5352783203125,269.0074157714844,267.7675170898437,289.6775817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669344967231,2.5385720192616645e-08,0.0011669091181829,-0.0654345005750656,0.0,0.0,0.0,-0.0173975434154272,60.0,-17.485769271850586,-0.0,-9.284378421625661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862800,291.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4737854003906,0.0,0.0,0.0001095207044272,292.93585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.77398681640625,0.0,0.0,0.00011533057841,291.42108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4613647460937,0.0,0.0,8.518277172697708e-05,291.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3255310058594,0.0,0.0,0.0001153306147898,292.2502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7739562988281,0.0,0.0,0.0005470786127261,290.6882019042969,294.1499938964844,267.75,267.5352783203125,269.0074157714844,267.7675170898437,289.6775817871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011669344967231,2.5385720192616645e-08,0.0011669091181829,-0.0654345005750656,0.0,0.0,0.0,-0.0173975434154272,60.0,-17.485769271850586,-0.0,-9.284378421625661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862860,291.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4566650390625,0.0,0.0,0.0001096425257856,292.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7670288085937,0.0,0.0,0.0001154588608187,291.4140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.44439697265625,0.0,0.0,8.527751924702898e-05,291.4399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.310546875,0.0,0.0,0.0001154589044745,292.246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7669677734375,0.0,0.0,0.0005476871156133,290.6800231933594,294.1499938964844,267.7300109863281,267.5229187011719,268.9812316894531,267.7474060058594,289.66522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682324111461,2.5537515213613915e-08,0.0011682069161906,-0.065829761326313,0.0,0.0,0.0,-0.0174727924168109,60.0,-17.511533737182617,-0.0,-9.305043136009773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862920,291.6610717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4566650390625,0.0,0.0,0.0001096425257856,292.92950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7670288085937,0.0,0.0,0.0001154588608187,291.4140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.44439697265625,0.0,0.0,8.527751924702898e-05,291.4399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.310546875,0.0,0.0,0.0001154589044745,292.246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7669677734375,0.0,0.0,0.0005476871156133,290.6800231933594,294.1499938964844,267.7300109863281,267.5229187011719,268.9812316894531,267.7474060058594,289.66522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011682324111461,2.5537515213613915e-08,0.0011682069161906,-0.065829761326313,0.0,0.0,0.0,-0.0174727924168109,60.0,-17.511533737182617,-0.0,-9.305043136009773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862980,291.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4396057128906,0.0,0.0,0.000109762098873,292.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7599792480469,0.0,0.0,0.0001155847785412,291.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4275207519531,0.0,0.0,8.537052053725347e-05,291.4347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2956237792969,0.0,0.0,0.0001155848221969,292.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7599182128906,0.0,0.0,0.0005482844426296,290.6717834472656,294.1499938964844,267.7099914550781,267.5100402832031,268.9551696777344,267.727294921875,289.65289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695063440129,2.568650536716177e-08,0.0011694806162267,-0.0662176832556724,0.0,0.0,0.0,-0.0175466518849134,60.0,-17.536970138549805,-0.0,-9.325347605226852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863040,291.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4396057128906,0.0,0.0,0.000109762098873,292.9231872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7599792480469,0.0,0.0,0.0001155847785412,291.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4275207519531,0.0,0.0,8.537052053725347e-05,291.4347229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2956237792969,0.0,0.0,0.0001155848221969,292.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7599182128906,0.0,0.0,0.0005482844426296,290.6717834472656,294.1499938964844,267.7099914550781,267.5100402832031,268.9551696777344,267.727294921875,289.65289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695063440129,2.568650536716177e-08,0.0011694806162267,-0.0662176832556724,0.0,0.0,0.0,-0.0175466518849134,60.0,-17.536970138549805,-0.0,-9.325347605226852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863100,291.6529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4311218261719,0.0,0.0,0.0001098209322663,292.9200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7564392089844,0.0,0.0,0.0001156467333203,291.4036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.41912841796875,0.0,0.0,8.541627903468907e-05,291.43212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2881774902344,0.0,0.0,0.0001156467697001,292.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7563781738281,0.0,0.0,0.0005485782749019,290.66766357421875,294.1499938964844,267.70001220703125,267.50341796875,268.9421691894531,267.7172546386719,289.6466979980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011701331241056,2.5759806732139623e-08,0.0011701073963195,-0.0664085298776626,0.0,0.0,0.0,-0.0175829902291297,60.0,-17.54954719543457,-0.0,-9.335345652061733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863160,291.65020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4226379394531,0.0,0.0,0.0001098790598916,292.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7528686523437,0.0,0.0,0.0001157079459517,291.40020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4107360839844,0.0,0.0,8.54614918353036e-05,291.42950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2807312011719,0.0,0.0,0.0001157079823315,292.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7528381347656,0.0,0.0,0.0005488686729222,290.6635131835937,294.1499938964844,267.69000244140625,267.49664306640625,268.9291687011719,267.7071838378906,289.6405334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011707524536177,2.5832239458623008e-08,0.0011707266094163,-0.0665971040725708,0.0,0.0,0.0,-0.0176188983023166,60.0,-17.562021255493164,-0.0,-9.345230012058893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863220,291.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4057312011719,0.0,0.0,0.0001099930450436,292.9104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7456970214844,0.0,0.0,0.0001158279774244,291.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3939819335937,0.0,0.0,8.555014937883243e-05,291.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2658996582031,0.0,0.0,0.0001158280138042,292.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74566650390625,0.0,0.0,0.0005494380602613,290.6551513671875,294.1499938964844,267.6700134277344,267.4826354980469,268.9032897949219,267.6871032714844,289.6281433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719667818397,2.5974264517003576e-08,0.0011719408212229,-0.0669668391346931,0.0,0.0,0.0,-0.0176893044263124,60.0,-17.586626052856445,-0.0,-9.364626407659672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863280,291.6448059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4057312011719,0.0,0.0,0.0001099930450436,292.9104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7456970214844,0.0,0.0,0.0001158279774244,291.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3939819335937,0.0,0.0,8.555014937883243e-05,291.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2658996582031,0.0,0.0,0.0001158280138042,292.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.74566650390625,0.0,0.0,0.0005494380602613,290.6551513671875,294.1499938964844,267.6700134277344,267.4826354980469,268.9032897949219,267.6871032714844,289.6281433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011719667818397,2.5974264517003576e-08,0.0011719408212229,-0.0669668391346931,0.0,0.0,0.0,-0.0176893044263124,60.0,-17.586626052856445,-0.0,-9.364626407659672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863340,291.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3888854980469,0.0,0.0,0.000110103697807,292.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73846435546875,0.0,0.0,0.0001159444946097,291.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3773193359375,0.0,0.0,8.563620940549299e-05,291.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2510681152344,0.0,0.0,0.0001159445309895,292.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7384338378906,0.0,0.0,0.0005499907420016,290.646728515625,294.1499938964844,267.6499938964844,267.4679260253906,268.87750244140625,267.6669921875,289.6157531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731456033885,2.6112132900379947e-08,0.0011731195263564,-0.0673257261514663,0.0,0.0,0.0,-0.0177576504647731,60.0,-17.61072540283203,-0.0,-9.38347497481118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863400,291.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3888854980469,0.0,0.0,0.000110103697807,292.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73846435546875,0.0,0.0,0.0001159444946097,291.3865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3773193359375,0.0,0.0,8.563620940549299e-05,291.4190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2510681152344,0.0,0.0,0.0001159445309895,292.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7384338378906,0.0,0.0,0.0005499907420016,290.646728515625,294.1499938964844,267.6499938964844,267.4679260253906,268.87750244140625,267.6669921875,289.6157531738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011731456033885,2.6112132900379947e-08,0.0011731195263564,-0.0673257261514663,0.0,0.0,0.0,-0.0177576504647731,60.0,-17.61072540283203,-0.0,-9.38347497481118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863460,291.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3721008300781,0.0,0.0,0.000110210639832,292.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7311706542969,0.0,0.0,0.0001160571118816,291.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3607177734375,0.0,0.0,8.571938815293834e-05,291.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.236328125,0.0,0.0,0.0001160571482614,292.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73114013671875,0.0,0.0,0.0005505249719135,290.63824462890625,294.1499938964844,267.6300048828125,267.45245361328125,268.8518371582031,267.6469116210937,289.6033630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742849601432,2.62453880850444e-08,0.0011742587666958,-0.0676725804805755,0.0,0.0,0.0,-0.0178237110376358,60.0,-17.634260177612305,-0.0,-9.401710343581726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863520,291.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3721008300781,0.0,0.0,0.000110210639832,292.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7311706542969,0.0,0.0,0.0001160571118816,291.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3607177734375,0.0,0.0,8.571938815293834e-05,291.41387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.236328125,0.0,0.0,0.0001160571482614,292.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73114013671875,0.0,0.0,0.0005505249719135,290.63824462890625,294.1499938964844,267.6300048828125,267.45245361328125,268.8518371582031,267.6469116210937,289.6033630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742849601432,2.62453880850444e-08,0.0011742587666958,-0.0676725804805755,0.0,0.0,0.0,-0.0178237110376358,60.0,-17.634260177612305,-0.0,-9.401710343581726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863580,291.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3554077148437,0.0,0.0,0.0001103135364246,292.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.72381591796875,0.0,0.0,0.0001161654654424,291.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3441772460937,0.0,0.0,8.579941641073674e-05,291.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2215881347656,0.0,0.0,0.0001161655018222,292.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7237854003906,0.0,0.0,0.0005510389455594,290.62969970703125,294.1499938964844,267.6099853515625,267.4361267089844,268.82623291015625,267.6268005371094,289.5909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011753812432289,2.637359663992812e-08,0.0011753548169508,-0.0680062696337699,0.0,0.0,0.0,-0.0178872682154178,60.0,-17.65717315673828,-0.0,-9.419272117838773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863640,291.62872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3554077148437,0.0,0.0,0.0001103135364246,292.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.72381591796875,0.0,0.0,0.0001161654654424,291.3730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3441772460937,0.0,0.0,8.579941641073674e-05,291.4087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2215881347656,0.0,0.0,0.0001161655018222,292.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7237854003906,0.0,0.0,0.0005510389455594,290.62969970703125,294.1499938964844,267.6099853515625,267.4361267089844,268.82623291015625,267.6268005371094,289.5909423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011753812432289,2.637359663992812e-08,0.0011753548169508,-0.0680062696337699,0.0,0.0,0.0,-0.0178872682154178,60.0,-17.65717315673828,-0.0,-9.419272117838773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863700,291.6260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3470764160156,0.0,0.0,0.0001103633476304,292.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7201232910156,0.0,0.0,0.0001162179178209,291.36968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3359375,0.0,0.0,8.583816088503227e-05,291.4061584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.2142639160156,0.0,0.0,0.0001162179614766,292.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7200927734375,0.0,0.0,0.0005512877833098,290.6254272460937,294.1499938964844,267.6000061035156,267.4276123046875,268.8134765625,267.61676025390625,289.584716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759118642657,2.643566254789676e-08,0.0011758854379877,-0.0681678056716919,0.0,0.0,0.0,-0.0179180353879928,60.0,-17.66836929321289,-0.0,-9.427779446014029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863760,291.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3387756347656,0.0,0.0,0.000110412009235,292.8852233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7164001464844,0.0,0.0,0.0001162691696663,291.3663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.32769775390625,0.0,0.0,8.587601041654125e-05,291.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2069091796875,0.0,0.0,0.0001162692060461,292.218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.71636962890625,0.0,0.0,0.0005515308585017,290.62109375,294.1499938964844,267.5899963378906,267.4188842773437,268.8007202148437,267.6067199707031,289.5785217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011764303781092,2.6496296712252852e-08,0.0011764038354158,-0.0683256164193153,0.0,0.0,0.0,-0.0179480947554111,60.0,-17.679391860961914,-0.0,-9.436094217107893e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863820,291.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3222045898437,0.0,0.0,0.0001105057162931,292.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7089233398437,0.0,0.0,0.0001163678389275,291.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3113098144531,0.0,0.0,8.594888640800491e-05,291.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922912597656,0.0,0.0,0.0001163678753073,292.2151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7088928222656,0.0,0.0,0.0005519989063031,290.6124572753906,294.1499938964844,267.57000732421875,267.40069580078125,268.7753295898437,267.5866394042969,289.5660705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011774286394938,2.6613047765522424e-08,0.0011774019803851,-0.0686294510960578,0.0,0.0,0.0,-0.0180059727281332,60.0,-17.70088768005371,-0.0,-9.452114824171076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863880,291.6181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3222045898437,0.0,0.0,0.0001105057162931,292.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7089233398437,0.0,0.0,0.0001163678389275,291.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3113098144531,0.0,0.0,8.594888640800491e-05,291.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922912597656,0.0,0.0,0.0001163678753073,292.2151184082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7088928222656,0.0,0.0,0.0005519989063031,290.6124572753906,294.1499938964844,267.57000732421875,267.40069580078125,268.7753295898437,267.5866394042969,289.5660705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011774286394938,2.6613047765522424e-08,0.0011774019803851,-0.0686294510960578,0.0,0.0,0.0,-0.0180059727281332,60.0,-17.70088768005371,-0.0,-9.452114824171076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863940,291.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3056945800781,0.0,0.0,0.0001105942646972,292.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.701416015625,0.0,0.0,0.0001164610876003,291.3533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2949523925781,0.0,0.0,8.601776062278077e-05,291.3934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776733398437,0.0,0.0,0.0001164611239801,292.2112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.70135498046875,0.0,0.0,0.0005524412845261,290.6037292480469,294.1499938964844,267.54998779296875,267.38140869140625,268.75,267.56658935546875,289.5536193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783720692619,2.6723386170601774e-08,0.0011783452937379,-0.0689165741205215,0.0,0.0,0.0,-0.0180606711655855,60.0,-17.721567153930664,-0.0,-9.467267858553897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
864000,291.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3056945800781,0.0,0.0,0.0001105942646972,292.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.701416015625,0.0,0.0,0.0001164610876003,291.3533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2949523925781,0.0,0.0,8.601776062278077e-05,291.3934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776733398437,0.0,0.0,0.0001164611239801,292.2112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.70135498046875,0.0,0.0,0.0005524412845261,290.6037292480469,294.1499938964844,267.54998779296875,267.38140869140625,268.75,267.56658935546875,289.5536193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783720692619,2.6723386170601774e-08,0.0011783452937379,-0.0689165741205215,0.0,0.0,0.0,-0.0180606711655855,60.0,-17.721567153930664,-0.0,-9.467267858553897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9678955078125,304.4264221191406,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.221809257315184e-20,1.2282541575097083e-20,-6.44490650541173e-23,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
