time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
282960,292.1036376953125,297.1499938964844,293.1499938964844,0.0051179989241063,-371.6413269042969,298.2649230957031,0.5343571901321411,0.050000000745058,0.0459327884018421,291.7944641113281,297.1499938964844,293.1499938964844,0.0065913051366806,-482.6902770996094,299.796142578125,0.5343571901321411,0.050000000745058,0.0483694374561309,292.0867919921875,297.1499938964844,293.1499938964844,0.0052882367745041,-297.4565124511719,298.4569396972656,0.5343571901321411,0.050000000745058,0.035725500434637,292.0105895996094,297.1499938964844,293.1499938964844,0.005685482174158,-428.4555358886719,298.8890686035156,0.5343571901321411,0.050000000745058,0.0483694374561309,292.4918212890625,297.1499938964844,293.1499938964844,0.0032821665517985,-1221.3936767578125,296.0139465332031,0.5343571901321411,0.050000000745058,0.2294437885284423,291.659912109375,291.1499938964844,270.1347351074219,269.6671142578125,283.01190185546875,292.49090576171875,291.5585327148437,1.0,0.1549728065729141,1.0,1.0,0.9574381113052368,1.0,-0.4894245564937591,0.2080711424350738,0.2813534140586853,0.0815962776541709,0.0,0.0,0.0,26.9799861907959,25.0,-688.9088134765625,-3325.613037109375,29.12406349182129,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.1164245605469,297.5064392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18117.388671875,18000.0,0.0,0.0,0.1034940704703331,0.0,0.0,0.0,0.0,1.0,0.0098074600100517,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0334933847188949,0.0945237129926681,-0.0610303282737731,0.0,0.0001050333230523,0.0,0.0,3.5825045108795166,0.0,0.0,0.0,0.2669180631637573,4.0,0.0,1.0
283020,292.11163330078125,297.1499938964844,293.1499938964844,0.0055075492709875,-401.677978515625,298.4232177734375,0.5360056757926941,0.050000000745058,0.0459189526736736,291.7991943359375,297.1499938964844,293.1499938964844,0.0072152120992541,-523.8051147460938,300.1164855957031,0.5360056757926941,0.050000000745058,0.0483548678457737,292.0945129394531,297.1499938964844,293.1499938964844,0.0056942659430205,-321.35455322265625,298.62762451171875,0.5360056757926941,0.050000000745058,0.0357147380709648,292.0182189941406,297.1499938964844,293.1499938964844,0.0061434558592736,-463.11474609375,299.09930419921875,0.5360056757926941,0.050000000745058,0.0483548678457737,292.4969482421875,297.1499938964844,293.1499938964844,0.0034959998447448,-1317.6712646484375,295.9777526855469,0.5360056757926941,0.050000000745058,0.2293746620416641,291.2778625488281,291.1499938964844,270.15753173828125,269.6983337402344,282.9317932128906,292.4962158203125,291.189208984375,1.0,0.1541905552148819,1.0,1.0,0.8749323487281799,1.0,-0.4892771244049072,0.2101882547140121,0.2790888547897339,0.0837149918079376,0.0,0.0,0.0,26.60999298095703,25.0,-544.9757690429688,-3356.1904296875,28.80371856689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.558837890625,297.5531005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.181640625,18000.0,0.0,0.0,0.0660776793956756,0.0,0.0,0.0,0.0,1.0,0.010474469512701,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0333927422761917,0.0965925157070159,-0.0631997734308242,0.0,6.706044223392382e-05,0.0,0.0,3.6408262252807617,0.0,0.0,0.0,0.2664733231067657,4.0,0.0,1.0
283080,292.11163330078125,297.1499938964844,293.1499938964844,0.0055075492709875,-401.677978515625,298.4232177734375,0.5360056757926941,0.050000000745058,0.0459189526736736,291.7991943359375,297.1499938964844,293.1499938964844,0.0072152120992541,-523.8051147460938,300.1164855957031,0.5360056757926941,0.050000000745058,0.0483548678457737,292.0945129394531,297.1499938964844,293.1499938964844,0.0056942659430205,-321.35455322265625,298.62762451171875,0.5360056757926941,0.050000000745058,0.0357147380709648,292.0182189941406,297.1499938964844,293.1499938964844,0.0061434558592736,-463.11474609375,299.09930419921875,0.5360056757926941,0.050000000745058,0.0483548678457737,292.4969482421875,297.1499938964844,293.1499938964844,0.0034959998447448,-1317.6712646484375,295.9777526855469,0.5360056757926941,0.050000000745058,0.2293746620416641,291.2778625488281,291.1499938964844,270.15753173828125,269.6983337402344,282.9317932128906,292.4962158203125,291.189208984375,1.0,0.1541905552148819,1.0,1.0,0.8749323487281799,1.0,-0.4892771244049072,0.2101882547140121,0.2790888547897339,0.0837149918079376,0.0,0.0,0.0,26.60999298095703,25.0,-544.9757690429688,-3356.1904296875,28.80371856689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.558837890625,297.5531005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.181640625,18000.0,0.0,0.0,0.0660776793956756,0.0,0.0,0.0,0.0,1.0,0.010474469512701,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0333927422761917,0.0965925157070159,-0.0631997734308242,0.0,6.706044223392382e-05,0.0,0.0,3.6408262252807617,0.0,0.0,0.0,0.2664733231067657,4.0,0.0,1.0
283140,292.1188659667969,297.1499938964844,293.1499938964844,0.005909186322242,-431.37353515625,298.619140625,0.5373719930648804,0.050000000745058,0.0459077134728431,291.80322265625,297.1499938964844,293.1499938964844,0.0078901723027229,-564.6624145507812,300.4758605957031,0.5373719930648804,0.050000000745058,0.0483430325984954,292.1012268066406,297.1499938964844,293.1499938964844,0.0061150179244577,-345.0057373046875,298.8363037109375,0.5373719930648804,0.050000000745058,0.0357059985399246,292.0251159667969,297.1499938964844,293.1499938964844,0.006622530054301,-497.4005432128906,299.3467712402344,0.5373719930648804,0.050000000745058,0.0483430325984954,292.50128173828125,297.1499938964844,293.1499938964844,0.0037087753880769,-1412.8199462890625,295.9818115234375,0.5373719930648804,0.050000000745058,0.2293185293674469,290.940185546875,291.1499938964844,270.1799621582031,269.7290344238281,282.7652893066406,292.5006408691406,290.858154296875,1.0,0.1535540074110031,1.0,1.0,0.7924265265464783,1.0,-0.4891573488712311,0.2143517732620239,0.2748055756092071,0.0878893882036209,0.0,0.0,0.0,26.31001091003418,25.0,-470.2418518066406,-3341.5087890625,28.54448509216309,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3182373046875,297.4291687011719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.69140625,18000.0,0.0,0.0,0.0351288728415966,0.0,0.0,0.0,0.0,1.0,0.0108893625438213,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0333819352090358,0.09787268191576,-0.0644907429814338,0.0,3.565134102245793e-05,0.0,0.0,3.687564373016357,0.0,0.0,0.0,0.2665353119373321,4.0,0.0,1.0
283200,292.1188659667969,297.1499938964844,293.1499938964844,0.005909186322242,-431.37353515625,298.619140625,0.5373719930648804,0.050000000745058,0.0459077134728431,291.80322265625,297.1499938964844,293.1499938964844,0.0078901723027229,-564.6624145507812,300.4758605957031,0.5373719930648804,0.050000000745058,0.0483430325984954,292.1012268066406,297.1499938964844,293.1499938964844,0.0061150179244577,-345.0057373046875,298.8363037109375,0.5373719930648804,0.050000000745058,0.0357059985399246,292.0251159667969,297.1499938964844,293.1499938964844,0.006622530054301,-497.4005432128906,299.3467712402344,0.5373719930648804,0.050000000745058,0.0483430325984954,292.50128173828125,297.1499938964844,293.1499938964844,0.0037087753880769,-1412.8199462890625,295.9818115234375,0.5373719930648804,0.050000000745058,0.2293185293674469,290.940185546875,291.1499938964844,270.1799621582031,269.7290344238281,282.7652893066406,292.5006408691406,290.858154296875,1.0,0.1535540074110031,1.0,1.0,0.7924265265464783,1.0,-0.4891573488712311,0.2143517732620239,0.2748055756092071,0.0878893882036209,0.0,0.0,0.0,26.31001091003418,25.0,-470.2418518066406,-3341.5087890625,28.54448509216309,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.3182373046875,297.4291687011719,278.1499938964844,0.0,18000.0,313.1499938964844,17998.69140625,18000.0,0.0,0.0,0.0351288728415966,0.0,0.0,0.0,0.0,1.0,0.0108893625438213,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0333819352090358,0.09787268191576,-0.0644907429814338,0.0,3.565134102245793e-05,0.0,0.0,3.687564373016357,0.0,0.0,0.0,0.2665353119373321,4.0,0.0,1.0
283260,292.12579345703125,297.1499938964844,293.1499938964844,0.0063278791494667,-461.0480651855469,298.83984375,0.538490891456604,0.050000000745058,0.0458986572921276,291.8070373535156,297.1499938964844,293.1499938964844,0.0086314612999558,-605.667724609375,300.8634338378906,0.538490891456604,0.050000000745058,0.0483334995806217,292.10748291015625,297.1499938964844,293.1499938964844,0.0065560047514736,-368.6665649414063,299.0704040527344,0.538490891456604,0.050000000745058,0.0356989577412605,292.0316772460937,297.1499938964844,293.1499938964844,0.0071298494003713,-531.685791015625,299.6195678710937,0.538490891456604,0.050000000745058,0.0483334995806217,292.5052185058594,297.1499938964844,293.1499938964844,0.0039225402288138,-1508.007568359375,296.0102844238281,0.538490891456604,0.050000000745058,0.2292733043432235,290.625732421875,291.1499938964844,270.201904296875,269.759033203125,282.8692321777344,292.504638671875,290.5550537109375,1.0,0.1530352383852005,1.0,1.0,0.8481890559196472,1.0,-0.4890608787536621,0.2113581299781799,0.2777027785778045,0.0849509388208389,0.0,0.0,0.0,26.06770706176757,25.0,-398.1583251953125,-3254.61767578125,28.334238052368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5390014648437,297.1985778808594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.27734375,18000.0,0.0,0.0,0.0116550335660576,0.0,0.0,0.0,0.0,1.0,0.0111536663025617,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0333815477788448,0.0986468121409416,-0.0652652606368064,0.0,1.182837786473101e-05,0.0,0.0,3.717142820358277,0.0,0.0,0.0,0.2666132748126983,4.0,0.0,1.0
283320,292.12579345703125,297.1499938964844,293.1499938964844,0.0063278791494667,-461.0480651855469,298.83984375,0.538490891456604,0.050000000745058,0.0458986572921276,291.8070373535156,297.1499938964844,293.1499938964844,0.0086314612999558,-605.667724609375,300.8634338378906,0.538490891456604,0.050000000745058,0.0483334995806217,292.10748291015625,297.1499938964844,293.1499938964844,0.0065560047514736,-368.6665649414063,299.0704040527344,0.538490891456604,0.050000000745058,0.0356989577412605,292.0316772460937,297.1499938964844,293.1499938964844,0.0071298494003713,-531.685791015625,299.6195678710937,0.538490891456604,0.050000000745058,0.0483334995806217,292.5052185058594,297.1499938964844,293.1499938964844,0.0039225402288138,-1508.007568359375,296.0102844238281,0.538490891456604,0.050000000745058,0.2292733043432235,290.625732421875,291.1499938964844,270.201904296875,269.759033203125,282.8692321777344,292.504638671875,290.5550537109375,1.0,0.1530352383852005,1.0,1.0,0.8481890559196472,1.0,-0.4890608787536621,0.2113581299781799,0.2777027785778045,0.0849509388208389,0.0,0.0,0.0,26.06770706176757,25.0,-398.1583251953125,-3254.61767578125,28.334238052368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.5390014648437,297.1985778808594,278.1499938964844,0.0,18000.0,313.1499938964844,17998.27734375,18000.0,0.0,0.0,0.0116550335660576,0.0,0.0,0.0,0.0,1.0,0.0111536663025617,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0333815477788448,0.0986468121409416,-0.0652652606368064,0.0,1.182837786473101e-05,0.0,0.0,3.717142820358277,0.0,0.0,0.0,0.2666132748126983,4.0,0.0,1.0
283380,292.1299743652344,297.1499938964844,293.1499938964844,0.0065830294042825,-478.2121276855469,298.98931884765625,0.5390660166740417,0.050000000745058,0.045894056558609,291.80938720703125,297.1499938964844,293.1499938964844,0.0091044986620545,-629.5132446289062,301.11187744140625,0.5390660166740417,0.050000000745058,0.0483286529779434,292.1112060546875,297.1499938964844,293.1499938964844,0.0068259718827903,-382.365234375,299.2279663085937,0.5390660166740417,0.050000000745058,0.0356953777372837,292.03564453125,297.1499938964844,293.1499938964844,0.0074432385154068,-551.5347290039062,299.799560546875,0.5390660166740417,0.050000000745058,0.0483286529779434,292.5075988769531,297.1499938964844,293.1499938964844,0.0040486059151589,-1563.0321044921875,296.0482482910156,0.5390660166740417,0.050000000745058,0.2292503118515014,290.4651794433594,291.1499938964844,270.2147521972656,269.7765808105469,282.9412536621094,292.5069885253906,290.40191650390625,1.0,0.1527711004018783,1.0,1.0,0.8816465735435486,1.0,-0.4890118539333343,0.2099803537130355,0.2790314853191376,0.0836119130253791,0.0,0.0,0.0,25.944664001464844,25.0,-357.21112060546875,-3188.812744140625,28.227519989013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.8816223144531,297.0201721191406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.599609375,18000.0,0.0,0.0,0.0012622046051546,0.0,0.0,0.0,0.0,1.0,0.0112650357186794,0.0,-0.0,-0.0,0.0,0.0,0.0,0.033381849527359,0.0989603996276855,-0.0655785501003265,0.0,1.2809772442778922e-06,0.0,0.0,3.729227781295776,0.0,0.0,0.0,0.2666479349136352,4.0,0.0,1.0
283440,292.1328430175781,297.1499938964844,293.1499938964844,0.0067559867165982,-489.514892578125,299.0939636230469,0.53941410779953,0.050000000745058,0.0458912886679172,291.81103515625,297.1499938964844,293.1499938964844,0.0094351759180426,-645.2711791992188,301.28240966796875,0.53941410779953,0.050000000745058,0.0483257360756397,292.1137084960937,297.1499938964844,293.1499938964844,0.0070095425471663,-391.3928527832031,299.33807373046875,0.53941410779953,0.050000000745058,0.0356932245194911,292.038330078125,297.1499938964844,293.1499938964844,0.0076576336286962,-564.6171264648438,299.9244079589844,0.53941410779953,0.050000000745058,0.0483257360756397,292.5092468261719,297.1499938964844,293.1499938964844,0.0041321357712149,-1599.206787109375,296.0795593261719,0.53941410779953,0.050000000745058,0.2292364835739135,290.3661499023437,291.1499938964844,270.2231750488281,269.7880554199219,282.98046875,292.50860595703125,290.305419921875,1.0,0.1526121348142624,1.0,1.0,0.9039515256881714,1.0,-0.4889823496341705,0.209243893623352,0.2797384560108185,0.0829034522175788,0.0,0.0,0.0,25.870704650878903,25.0,-337.9338073730469,-3141.4404296875,28.16339492797852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.38671875,296.8747253417969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.814453125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0113248759880661,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0333820506930351,0.0991255939006805,-0.0657435432076454,0.0,0.0,0.0,0.0,3.7356038093566895,0.0,0.0,0.0,0.2666665017604828,4.0,0.0,1.0
283500,292.136474609375,297.1499938964844,293.1499938964844,0.0069767516106367,-503.59716796875,299.2284851074219,0.5398129820823669,0.050000000745058,0.0458881296217441,291.8132019042969,297.1499938964844,293.1499938964844,0.0098693538457155,-664.951171875,301.49969482421875,0.5398129820823669,0.050000000745058,0.0483224093914032,292.1169128417969,297.1499938964844,293.1499938964844,0.0072445180267095,-402.6477355957031,299.4795227050781,0.5398129820823669,0.050000000745058,0.0356907695531845,292.041748046875,297.1499938964844,293.1499938964844,0.0079335868358612,-580.9269409179688,300.084228515625,0.5398129820823669,0.050000000745058,0.0483224093914032,292.5113525390625,297.1499938964844,293.1499938964844,0.0042365840636193,-1644.232177734375,296.1227111816406,0.5398129820823669,0.050000000745058,0.2292207181453704,290.2471618652344,291.1499938964844,270.2335205078125,269.8021545410156,283.0217590332031,292.5107116699219,290.18853759765625,1.0,0.152430772781372,1.0,1.0,0.931832790374756,1.0,-0.4889487028121948,0.2084840685129165,0.280464619398117,0.0821809470653534,0.0,0.0,0.0,25.78641891479492,25.0,-320.4830627441406,-3082.4306640625,28.09033966064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.7473449707031,296.672607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.044921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0113867623731493,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0333822704851627,0.0992939546704292,-0.0659116804599762,0.0,0.0,0.0,0.0,3.742105484008789,0.0,0.0,0.0,0.2666854858398437,4.0,0.0,1.0
283560,292.1402282714844,297.1499938964844,293.1499938964844,0.0072031524032354,-517.65283203125,299.36639404296875,0.5401753783226013,0.050000000745058,0.0458852760493755,291.81549072265625,297.1499938964844,293.1499938964844,0.0103292949497699,-684.6407470703125,301.720947265625,0.5401753783226013,0.050000000745058,0.0483194030821323,292.12017822265625,297.1499938964844,293.1499938964844,0.0074862651526927,-413.8891296386719,299.62451171875,0.5401753783226013,0.050000000745058,0.0356885455548763,292.0452880859375,297.1499938964844,293.1499938964844,0.0082192793488502,-597.2158203125,300.2475280761719,0.5401753783226013,0.050000000745058,0.0483194030821323,292.5135498046875,297.1499938964844,293.1499938964844,0.0043412530794739,-1689.13720703125,296.1693420410156,0.5401753783226013,0.050000000745058,0.2292064428329467,290.132080078125,291.1499938964844,270.2436218261719,269.81591796875,283.0459899902344,292.51287841796875,290.0751342773437,1.0,0.1522669643163681,1.0,1.0,0.9445748925209044,1.0,-0.488918274641037,0.2081534713506698,0.2807647883892059,0.0818889290094375,0.0,0.0,0.0100674647837877,25.7103214263916,25.0,-308.4966735839844,-3065.9990234375,28.0244369506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.11395263671875,296.4708557128906,278.1499938964844,0.0,18000.0,313.1499938964844,17984.087890625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0113515025004744,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0344545654952526,0.1002554893493652,-0.0658009201288223,0.0,0.0,0.0,0.0,3.7772159576416016,0.0,0.0,0.0,0.2669220566749573,4.0,0.0,1.0
283620,292.14849853515625,297.1499938964844,293.1499938964844,0.0075615607202053,-534.0508422851562,299.72735595703125,0.5408023595809937,0.050000000745058,0.0458803661167621,291.8206481933594,297.1499938964844,293.1499938964844,0.0110955871641635,-708.2686767578125,302.2080383300781,0.5408023595809937,0.050000000745058,0.0483142361044883,292.1273498535156,297.1499938964844,293.1499938964844,0.0078704888001084,-427.0163269042969,299.9958190917969,0.5408023595809937,0.050000000745058,0.0356847308576107,292.0529479980469,297.1499938964844,293.1499938964844,0.0086758127436041,-616.198486328125,300.6441345214844,0.5408023595809937,0.050000000745058,0.0483142361044883,292.51873779296875,297.1499938964844,293.1499938964844,0.0045079062692821,-1743.2366943359375,296.4058837890625,0.5408023595809937,0.050000000745058,0.2291819304227829,290.1572265625,291.1499938964844,270.2630920410156,269.8423767089844,283.0810546875,292.517822265625,290.2624816894531,1.0,0.1519852727651596,1.0,1.0,0.970059096813202,1.0,-0.4888659715652466,0.2076156437397003,0.2812503278255462,0.0814349502325058,0.0,0.0,0.1492335796356201,25.57968139648437,25.0,383.3111877441406,-4391.54931640625,27.911317825317383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5063171386719,306.11590576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17918.548828125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.003543987404555,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1075196638703346,0.1291420608758926,-0.0216224044561386,0.0,0.0,0.0,0.0,5.00078010559082,0.0,0.0,0.0,0.2728215157985687,4.0,0.0,1.0
283680,292.14849853515625,297.1499938964844,293.1499938964844,0.0075615607202053,-534.0508422851562,299.72735595703125,0.5408023595809937,0.050000000745058,0.0458803661167621,291.8206481933594,297.1499938964844,293.1499938964844,0.0110955871641635,-708.2686767578125,302.2080383300781,0.5408023595809937,0.050000000745058,0.0483142361044883,292.1273498535156,297.1499938964844,293.1499938964844,0.0078704888001084,-427.0163269042969,299.9958190917969,0.5408023595809937,0.050000000745058,0.0356847308576107,292.0529479980469,297.1499938964844,293.1499938964844,0.0086758127436041,-616.198486328125,300.6441345214844,0.5408023595809937,0.050000000745058,0.0483142361044883,292.51873779296875,297.1499938964844,293.1499938964844,0.0045079062692821,-1743.2366943359375,296.4058837890625,0.5408023595809937,0.050000000745058,0.2291819304227829,290.1572265625,291.1499938964844,270.2630920410156,269.8423767089844,283.0810546875,292.517822265625,290.2624816894531,1.0,0.1519852727651596,1.0,1.0,0.970059096813202,1.0,-0.4888659715652466,0.2076156437397003,0.2812503278255462,0.0814349502325058,0.0,0.0,0.1492335796356201,25.57968139648437,25.0,383.3111877441406,-4391.54931640625,27.911317825317383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5063171386719,306.11590576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17918.548828125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.003543987404555,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1075196638703346,0.1291420608758926,-0.0216224044561386,0.0,0.0,0.0,0.0,5.00078010559082,0.0,0.0,0.0,0.2728215157985687,4.0,0.0,1.0
283740,292.1593933105469,297.1499938964844,293.1499938964844,0.0077655310742557,-535.4524536132812,300.19647216796875,0.5413179397583008,0.050000000745058,0.045876357704401,291.8274230957031,297.1499938964844,293.1499938964844,0.0116039682179689,-712.7616577148438,302.7301025390625,0.5413179397583008,0.050000000745058,0.0483100153505802,292.1366577148437,297.1499938964844,293.1499938964844,0.008093443699181,-428.2726440429688,300.46875,0.5413179397583008,0.050000000745058,0.0356816127896308,292.0625305175781,297.1499938964844,293.1499938964844,0.0089473081752657,-618.2196044921875,301.1229553222656,0.5413179397583008,0.050000000745058,0.0483100153505802,292.5267639160156,297.1499938964844,293.1499938964844,0.0045906505547463,-1744.8155517578125,296.85302734375,0.5413179397583008,0.050000000745058,0.2291619032621383,290.5942687988281,291.1499938964844,270.2814025878906,269.8671875,283.11328125,292.525390625,290.6971130371094,1.0,0.1517553180456161,1.0,1.0,0.9955433011054992,1.0,-0.488823264837265,0.2071648836135864,0.2816583812236786,0.0810744762420654,0.0,0.0,0.1942225992679596,25.47323226928711,25.0,578.5274658203125,-4575.04248046875,27.81915664672852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.66705322265625,306.6090393066406,278.1499938964844,0.0,18000.0,313.1499938964844,17927.57421875,18000.0,0.0,0.0,0.0030274789314717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1381177753210067,0.1381220370531082,-4.256932697899174e-06,0.0,3.072506160606281e-06,0.0,0.0,5.42655611038208,0.0,0.0,0.0,0.2754859328269958,4.0,0.0,1.0
283800,292.1593933105469,297.1499938964844,293.1499938964844,0.0077655310742557,-535.4524536132812,300.19647216796875,0.5413179397583008,0.050000000745058,0.045876357704401,291.8274230957031,297.1499938964844,293.1499938964844,0.0116039682179689,-712.7616577148438,302.7301025390625,0.5413179397583008,0.050000000745058,0.0483100153505802,292.1366577148437,297.1499938964844,293.1499938964844,0.008093443699181,-428.2726440429688,300.46875,0.5413179397583008,0.050000000745058,0.0356816127896308,292.0625305175781,297.1499938964844,293.1499938964844,0.0089473081752657,-618.2196044921875,301.1229553222656,0.5413179397583008,0.050000000745058,0.0483100153505802,292.5267639160156,297.1499938964844,293.1499938964844,0.0045906505547463,-1744.8155517578125,296.85302734375,0.5413179397583008,0.050000000745058,0.2291619032621383,290.5942687988281,291.1499938964844,270.2814025878906,269.8671875,283.11328125,292.525390625,290.6971130371094,1.0,0.1517553180456161,1.0,1.0,0.9955433011054992,1.0,-0.488823264837265,0.2071648836135864,0.2816583812236786,0.0810744762420654,0.0,0.0,0.1942225992679596,25.47323226928711,25.0,578.5274658203125,-4575.04248046875,27.81915664672852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.66705322265625,306.6090393066406,278.1499938964844,0.0,18000.0,313.1499938964844,17927.57421875,18000.0,0.0,0.0,0.0030274789314717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1381177753210067,0.1381220370531082,-4.256932697899174e-06,0.0,3.072506160606281e-06,0.0,0.0,5.42655611038208,0.0,0.0,0.0,0.2754859328269958,4.0,0.0,1.0
283860,292.1720275878906,297.1499938964844,293.1499938964844,0.0079944627359509,-539.6168823242188,300.6105651855469,0.541742205619812,0.050000000745058,0.0458730794489383,291.835693359375,297.1499938964844,293.1499938964844,0.0121994214132428,-721.1510009765625,303.208984375,0.541742205619812,0.050000000745058,0.0483065620064735,292.1475830078125,297.1499938964844,293.1499938964844,0.0083455890417099,-431.7860107421875,300.88873291015625,0.541742205619812,0.050000000745058,0.0356790609657764,292.0738525390625,297.1499938964844,293.1499938964844,0.0092566050589084,-623.515869140625,301.55133056640625,0.541742205619812,0.050000000745058,0.0483065620064735,292.53668212890625,297.1499938964844,293.1499938964844,0.0046781739220023,-1754.089599609375,297.2303466796875,0.541742205619812,0.050000000745058,0.2291455268859863,290.93896484375,291.1499938964844,270.29840087890625,269.89013671875,283.1295166015625,292.5350952148437,291.0033874511719,1.0,0.1515675485134124,1.0,1.0,0.9951005578041076,1.0,-0.4887883067131042,0.2071176320314407,0.2816706895828247,0.0811199992895126,0.0,0.0,0.197699949145317,25.386394500732425,25.0,445.5085144042969,-4405.431640625,27.74402236938477,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90594482421875,305.5845947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.443359375,18000.0,0.0,0.0,0.0182163435965776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1446786969900131,0.1446829885244369,-4.280583198124077e-06,0.0,1.848727151809726e-05,0.0,0.0,5.724713325500488,0.0,0.0,0.0,0.2767718434333801,4.0,0.0,1.0
283920,292.1720275878906,297.1499938964844,293.1499938964844,0.0079944627359509,-539.6168823242188,300.6105651855469,0.541742205619812,0.050000000745058,0.0458730794489383,291.835693359375,297.1499938964844,293.1499938964844,0.0121994214132428,-721.1510009765625,303.208984375,0.541742205619812,0.050000000745058,0.0483065620064735,292.1475830078125,297.1499938964844,293.1499938964844,0.0083455890417099,-431.7860107421875,300.88873291015625,0.541742205619812,0.050000000745058,0.0356790609657764,292.0738525390625,297.1499938964844,293.1499938964844,0.0092566050589084,-623.515869140625,301.55133056640625,0.541742205619812,0.050000000745058,0.0483065620064735,292.53668212890625,297.1499938964844,293.1499938964844,0.0046781739220023,-1754.089599609375,297.2303466796875,0.541742205619812,0.050000000745058,0.2291455268859863,290.93896484375,291.1499938964844,270.29840087890625,269.89013671875,283.1295166015625,292.5350952148437,291.0033874511719,1.0,0.1515675485134124,1.0,1.0,0.9951005578041076,1.0,-0.4887883067131042,0.2071176320314407,0.2816706895828247,0.0811199992895126,0.0,0.0,0.197699949145317,25.386394500732425,25.0,445.5085144042969,-4405.431640625,27.74402236938477,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90594482421875,305.5845947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17980.443359375,18000.0,0.0,0.0,0.0182163435965776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1446786969900131,0.1446829885244369,-4.280583198124077e-06,0.0,1.848727151809726e-05,0.0,0.0,5.724713325500488,0.0,0.0,0.0,0.2767718434333801,4.0,0.0,1.0
283980,292.1852111816406,297.1499938964844,293.1499938964844,0.0082898158580064,-549.2474365234375,300.964111328125,0.542090892791748,0.050000000745058,0.0458703972399234,291.844970703125,297.1499938964844,293.1499938964844,0.0129789086058735,-736.8118286132812,303.6528015136719,0.542090892791748,0.050000000745058,0.0483037382364273,292.1591796875,297.1499938964844,293.1499938964844,0.0086710173636674,-439.6781311035156,301.2511291503906,0.542090892791748,0.050000000745058,0.0356769748032093,292.0859680175781,297.1499938964844,293.1499938964844,0.0096575506031513,-635.11962890625,301.92840576171875,0.542090892791748,0.050000000745058,0.0483037382364273,292.5472412109375,297.1499938964844,293.1499938964844,0.0047902236692607,-1780.916748046875,297.51275634765625,0.542090892791748,0.050000000745058,0.229132130742073,291.1274108886719,291.1499938964844,270.3139038085937,269.9109802246094,283.14306640625,292.5456237792969,291.1546325683594,1.0,0.1514142006635666,1.0,1.0,0.9946577548980712,1.0,-0.4887597560882568,0.2070841491222381,0.2816756069660187,0.081180989742279,0.0,0.0,0.1864989101886749,25.315561294555664,25.0,226.96568298339844,-4151.02685546875,27.682741165161133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.55572509765625,304.4508972167969,278.1499938964844,0.0,18000.0,313.1499938964844,18017.982421875,18000.0,0.0,0.0,0.0355364233255386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1398547291755676,0.1398590058088302,-4.280447228666162e-06,0.0,3.6064953746972606e-05,0.0,0.0,5.526958465576172,0.0,0.0,0.0,0.2761500477790832,4.0,0.0,1.0
284040,292.1852111816406,297.1499938964844,293.1499938964844,0.0082898158580064,-549.2474365234375,300.964111328125,0.542090892791748,0.050000000745058,0.0458703972399234,291.844970703125,297.1499938964844,293.1499938964844,0.0129789086058735,-736.8118286132812,303.6528015136719,0.542090892791748,0.050000000745058,0.0483037382364273,292.1591796875,297.1499938964844,293.1499938964844,0.0086710173636674,-439.6781311035156,301.2511291503906,0.542090892791748,0.050000000745058,0.0356769748032093,292.0859680175781,297.1499938964844,293.1499938964844,0.0096575506031513,-635.11962890625,301.92840576171875,0.542090892791748,0.050000000745058,0.0483037382364273,292.5472412109375,297.1499938964844,293.1499938964844,0.0047902236692607,-1780.916748046875,297.51275634765625,0.542090892791748,0.050000000745058,0.229132130742073,291.1274108886719,291.1499938964844,270.3139038085937,269.9109802246094,283.14306640625,292.5456237792969,291.1546325683594,1.0,0.1514142006635666,1.0,1.0,0.9946577548980712,1.0,-0.4887597560882568,0.2070841491222381,0.2816756069660187,0.081180989742279,0.0,0.0,0.1864989101886749,25.315561294555664,25.0,226.96568298339844,-4151.02685546875,27.682741165161133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.55572509765625,304.4508972167969,278.1499938964844,0.0,18000.0,313.1499938964844,18017.982421875,18000.0,0.0,0.0,0.0355364233255386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1398547291755676,0.1398590058088302,-4.280447228666162e-06,0.0,3.6064953746972606e-05,0.0,0.0,5.526958465576172,0.0,0.0,0.0,0.2761500477790832,4.0,0.0,1.0
284100,292.19171142578125,297.1499938964844,293.1499938964844,0.0084642237052321,-555.9482421875,301.1240539550781,0.5422411561012268,0.050000000745058,0.0458692461252212,291.8498840332031,297.1499938964844,293.1499938964844,0.0134494816884398,-747.1431884765625,303.866943359375,0.5422411561012268,0.050000000745058,0.04830252379179,292.1650085449219,297.1499938964844,293.1499938964844,0.0088633513078093,-445.1314392089844,301.4164733886719,0.5422411561012268,0.050000000745058,0.0356760807335376,292.0920715332031,297.1499938964844,293.1499938964844,0.0098958984017372,-643.0968627929688,302.1034240722656,0.5422411561012268,0.050000000745058,0.04830252379179,292.552490234375,297.1499938964844,293.1499938964844,0.004855721257627,-1800.455810546875,297.6248779296875,0.5422411561012268,0.050000000745058,0.2291263788938522,291.1703491210937,291.1499938964844,270.3210754394531,269.9205627441406,283.14959716796875,292.5509033203125,291.1832580566406,1.0,0.1513484120368957,1.0,1.0,0.9944363832473756,1.0,-0.4887474775314331,0.2070680558681488,0.2816794216632843,0.0812123194336891,0.0,0.0,0.1806945204734802,25.28519630432129,25.0,128.76348876953125,-4038.69140625,27.656469345092773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.03985595703125,303.9683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.86328125,18000.0,0.0,0.0,0.0444162897765636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1366066336631775,0.1366109102964401,-4.275826995581156e-06,0.0,4.507688572630286e-05,0.0,0.0,5.388613700866699,0.0,0.0,0.0,0.2756440937519073,4.0,0.0,1.0
284160,292.1981201171875,297.1499938964844,293.1499938964844,0.0086549408733844,-563.6268920898438,301.2764587402344,0.5423773527145386,0.050000000745058,0.0458682030439376,291.8548889160156,297.1499938964844,293.1499938964844,0.0139751601964235,-758.7576293945312,304.07830810546875,0.5423773527145386,0.050000000745058,0.0483014248311519,292.1708068847656,297.1499938964844,293.1499938964844,0.0090739605948328,-451.3661193847656,301.57476806640625,0.5423773527145386,0.050000000745058,0.0356752686202526,292.0981140136719,297.1499938964844,293.1499938964844,0.0101581281051039,-652.19873046875,302.2726745605469,0.5423773527145386,0.050000000745058,0.0483014248311519,292.55767822265625,297.1499938964844,293.1499938964844,0.0049266181886196,-1823.22265625,297.722900390625,0.5423773527145386,0.050000000745058,0.2291211783885955,291.1874694824219,291.1499938964844,270.3277893066406,269.92950439453125,283.15594482421875,292.5560913085937,291.1896057128906,1.0,0.1512889415025711,1.0,1.0,0.9942209720611572,1.0,-0.4887363612651825,0.2070523053407669,0.2816840708255768,0.0812439695000648,0.0,0.0,0.1763648837804794,25.25776672363281,25.0,49.00981521606445,-3948.59033203125,27.63273811340332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6256103515625,303.57354736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.162109375,18000.0,0.0,0.0,0.0532096028327941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1339071244001388,0.1339113861322403,-4.270736098987982e-06,0.0,5.4000982345314696e-05,0.0,0.0,5.272565841674805,0.0,0.0,0.0,0.2752003967761993,4.0,0.0,1.0
284220,292.2106628417969,297.1499938964844,293.1499938964844,0.0090697631239891,-580.642578125,301.56707763671875,0.5466601252555847,0.050000000745058,0.0458362400531768,291.8768005371094,297.1499938964844,293.1499938964844,0.0253769438713789,-1024.6539306640625,304.1268310546875,0.6119810938835144,0.0734963044524192,0.0643121153116226,292.1821594238281,297.1499938964844,293.1499938964844,0.0095339436084032,-465.16693115234375,301.87847900390625,0.5466601252555847,0.050000000745058,0.0356504097580909,292.11004638671875,297.1499938964844,293.1499938964844,0.0107364701107144,-672.322021484375,302.60089111328125,0.5466601252555847,0.050000000745058,0.0482677705585956,292.5679626464844,297.1499938964844,293.1499938964844,0.0050753923133015,-1873.8475341796875,297.8905029296875,0.5466601252555847,0.050000000745058,0.2289615124464035,291.1694030761719,291.1499938964844,270.3398742675781,269.94549560546875,283.1731872558594,292.5663757324219,291.1556396484375,1.0,0.1514531373977661,1.0,1.0,0.9937902688980104,1.0,-0.507644772529602,0.2148938924074173,0.2927508950233459,0.08528783172369,0.0,0.0,0.1743124425411224,24.55668258666992,25.0,-73.64029693603516,-3904.552734375,28.639482498168945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0751647949219,302.9896850585937,278.1499938964844,0.0,18000.0,313.1499938964844,18007.419921875,18000.0,0.0,0.0,0.0700273588299751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1315309554338455,0.1315352171659469,-4.263521987013519e-06,0.0,7.106886914698407e-05,0.0,0.0,5.167544364929199,0.0,0.0,0.0,0.2747615575790405,4.0,0.0,1.0
284280,292.2106628417969,297.1499938964844,293.1499938964844,0.0090697631239891,-580.642578125,301.56707763671875,0.5466601252555847,0.050000000745058,0.0458362400531768,291.8768005371094,297.1499938964844,293.1499938964844,0.0253769438713789,-1024.6539306640625,304.1268310546875,0.6119810938835144,0.0734963044524192,0.0643121153116226,292.1821594238281,297.1499938964844,293.1499938964844,0.0095339436084032,-465.16693115234375,301.87847900390625,0.5466601252555847,0.050000000745058,0.0356504097580909,292.11004638671875,297.1499938964844,293.1499938964844,0.0107364701107144,-672.322021484375,302.60089111328125,0.5466601252555847,0.050000000745058,0.0482677705585956,292.5679626464844,297.1499938964844,293.1499938964844,0.0050753923133015,-1873.8475341796875,297.8905029296875,0.5466601252555847,0.050000000745058,0.2289615124464035,291.1694030761719,291.1499938964844,270.3398742675781,269.94549560546875,283.1731872558594,292.5663757324219,291.1556396484375,1.0,0.1514531373977661,1.0,1.0,0.9937902688980104,1.0,-0.507644772529602,0.2148938924074173,0.2927508950233459,0.08528783172369,0.0,0.0,0.1743124425411224,24.55668258666992,25.0,-73.64029693603516,-3904.552734375,28.639482498168945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0751647949219,302.9896850585937,278.1499938964844,0.0,18000.0,313.1499938964844,18007.419921875,18000.0,0.0,0.0,0.0700273588299751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1315309554338455,0.1315352171659469,-4.263521987013519e-06,0.0,7.106886914698407e-05,0.0,0.0,5.167544364929199,0.0,0.0,0.0,0.2747615575790405,4.0,0.0,1.0
284340,292.2230529785156,297.1499938964844,293.1499938964844,0.0095486519858241,-600.6403198242188,301.8419189453125,0.5516591668128967,0.050000000745058,0.0458008646965026,291.9374389648437,297.1499938964844,293.1499938964844,0.0426136516034603,-1342.532958984375,304.1058959960937,0.6759457588195801,0.0935099199414253,0.0849666371941566,292.19354248046875,297.1499938964844,293.1499938964844,0.0100679984316229,-481.3650207519531,302.168212890625,0.5516591668128967,0.050000000745058,0.0356228947639465,292.12188720703125,297.1499938964844,293.1499938964844,0.0114181237295269,-695.93798828125,302.9193725585937,0.5516591668128967,0.050000000745058,0.0482305139303207,292.5800476074219,297.1499938964844,293.1499938964844,0.0052346047013998,-1932.1546630859373,298.0164489746094,0.5516591668128967,0.050000000745058,0.2287847995758056,291.07965087890625,291.1499938964844,270.3500061035156,269.95867919921875,283.19256591796875,292.57818603515625,291.0547790527344,1.0,0.1520501375198364,1.0,1.0,0.9933595061302184,1.0,-0.5321015119552612,0.2250671237707138,0.3070343732833862,0.0905384421348571,0.0,0.0,0.1890221089124679,23.812549591064453,25.0,-148.20138549804688,-4005.09228515625,30.11341094970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.82354736328125,302.7865905761719,278.1499938964844,0.0,18000.0,313.1499938964844,17976.310546875,18000.0,0.0,0.0,0.0854322761297226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1364758461713791,0.1364801228046417,-4.265070401743287e-06,0.0,8.670290117152035e-05,0.0,0.0,5.369978427886963,0.0,0.0,0.0,0.2754591107368469,4.0,0.0,1.0
284400,292.2230529785156,297.1499938964844,293.1499938964844,0.0095486519858241,-600.6403198242188,301.8419189453125,0.5516591668128967,0.050000000745058,0.0458008646965026,291.9374389648437,297.1499938964844,293.1499938964844,0.0426136516034603,-1342.532958984375,304.1058959960937,0.6759457588195801,0.0935099199414253,0.0849666371941566,292.19354248046875,297.1499938964844,293.1499938964844,0.0100679984316229,-481.3650207519531,302.168212890625,0.5516591668128967,0.050000000745058,0.0356228947639465,292.12188720703125,297.1499938964844,293.1499938964844,0.0114181237295269,-695.93798828125,302.9193725585937,0.5516591668128967,0.050000000745058,0.0482305139303207,292.5800476074219,297.1499938964844,293.1499938964844,0.0052346047013998,-1932.1546630859373,298.0164489746094,0.5516591668128967,0.050000000745058,0.2287847995758056,291.07965087890625,291.1499938964844,270.3500061035156,269.95867919921875,283.19256591796875,292.57818603515625,291.0547790527344,1.0,0.1520501375198364,1.0,1.0,0.9933595061302184,1.0,-0.5321015119552612,0.2250671237707138,0.3070343732833862,0.0905384421348571,0.0,0.0,0.1890221089124679,23.812549591064453,25.0,-148.20138549804688,-4005.09228515625,30.11341094970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.82354736328125,302.7865905761719,278.1499938964844,0.0,18000.0,313.1499938964844,17976.310546875,18000.0,0.0,0.0,0.0854322761297226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1364758461713791,0.1364801228046417,-4.265070401743287e-06,0.0,8.670290117152035e-05,0.0,0.0,5.369978427886963,0.0,0.0,0.0,0.2754591107368469,4.0,0.0,1.0
284460,292.2361145019531,297.1499938964844,293.1499938964844,0.0100497333332896,-620.0840454101562,302.1148986816406,0.5549514293670654,0.050000000745058,0.045778602361679,292.00958251953125,297.1499938964844,293.1499938964844,0.0573937222361564,-1603.11572265625,304.09625244140625,0.7211451530456543,0.1096110865473747,0.1008765026926994,292.2056884765625,297.1499938964844,293.1499938964844,0.0106307622045278,-497.1228942871094,302.45623779296875,0.5549514293670654,0.050000000745058,0.0356055796146392,292.1342163085937,297.1499938964844,293.1499938964844,0.0121494363993406,-718.9632568359375,303.2370300292969,0.5549514293670654,0.050000000745058,0.0482070706784725,292.5946350097656,297.1499938964844,293.1499938964844,0.0053887157700955,-1987.3223876953125,298.1344299316406,0.5549514293670654,0.050000000745058,0.2286735922098159,290.9921264648437,291.1499938964844,270.35797119140625,269.9692077636719,283.2080993652344,292.592529296875,290.9808654785156,1.0,0.1528511047363281,1.0,1.0,0.9931417107582092,1.0,-0.5509862899780273,0.232966661453247,0.3180196285247803,0.0945639386773109,0.0,0.0,0.2165084928274154,23.37439346313477,25.0,-102.50715637207033,-4232.13232421875,31.410926818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7945861816406,303.03961181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17942.810546875,18000.0,0.0,0.0,0.0991453379392623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1505078822374344,0.1505121737718582,-4.2827009565371554e-06,0.0,0.0001006199163384,0.0,0.0,5.967363357543945,0.0,0.0,0.0,0.2776654958724975,4.0,0.0,1.0
284520,292.2361145019531,297.1499938964844,293.1499938964844,0.0100497333332896,-620.0840454101562,302.1148986816406,0.5549514293670654,0.050000000745058,0.045778602361679,292.00958251953125,297.1499938964844,293.1499938964844,0.0573937222361564,-1603.11572265625,304.09625244140625,0.7211451530456543,0.1096110865473747,0.1008765026926994,292.2056884765625,297.1499938964844,293.1499938964844,0.0106307622045278,-497.1228942871094,302.45623779296875,0.5549514293670654,0.050000000745058,0.0356055796146392,292.1342163085937,297.1499938964844,293.1499938964844,0.0121494363993406,-718.9632568359375,303.2370300292969,0.5549514293670654,0.050000000745058,0.0482070706784725,292.5946350097656,297.1499938964844,293.1499938964844,0.0053887157700955,-1987.3223876953125,298.1344299316406,0.5549514293670654,0.050000000745058,0.2286735922098159,290.9921264648437,291.1499938964844,270.35797119140625,269.9692077636719,283.2080993652344,292.592529296875,290.9808654785156,1.0,0.1528511047363281,1.0,1.0,0.9931417107582092,1.0,-0.5509862899780273,0.232966661453247,0.3180196285247803,0.0945639386773109,0.0,0.0,0.2165084928274154,23.37439346313477,25.0,-102.50715637207033,-4232.13232421875,31.410926818847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7945861816406,303.03961181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17942.810546875,18000.0,0.0,0.0,0.0991453379392623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1505078822374344,0.1505121737718582,-4.2827009565371554e-06,0.0,0.0001006199163384,0.0,0.0,5.967363357543945,0.0,0.0,0.0,0.2776654958724975,4.0,0.0,1.0
284580,292.2503662109375,297.1499938964844,293.1499938964844,0.0105209946632385,-635.8191528320312,302.39337158203125,0.5573513507843018,0.050000000745058,0.0457628443837165,292.0821533203125,297.1499938964844,293.1499938964844,0.0693295896053314,-1823.4761962890625,304.09442138671875,0.7531868815422058,0.1237875148653984,0.1146815419197082,292.2190856933594,297.1499938964844,293.1499938964844,0.0111652733758091,-509.9274597167969,302.74822998046875,0.5573513507843018,0.050000000745058,0.0355933234095573,292.1473999023437,297.1499938964844,293.1499938964844,0.0128593016415834,-737.7989501953125,303.5555419921875,0.5573513507843018,0.050000000745058,0.0481904782354831,292.61114501953125,297.1499938964844,293.1499938964844,0.0055198771879076,-2029.2803955078125,298.27587890625,0.5573513507843018,0.050000000745058,0.22859488427639,290.9760131835937,291.1499938964844,270.36376953125,269.9775390625,283.22186279296875,292.60888671875,290.98126220703125,1.0,0.1537875384092331,1.0,1.0,0.9929239749908448,1.0,-0.5674059987068176,0.2398660778999328,0.3275399208068847,0.0980492085218429,0.0,0.0,0.2416264116764068,23.090721130371094,25.0,-4.712304592132568,-4500.474609375,32.66435623168945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.916015625,303.4467468261719,278.1499938964844,0.0,18000.0,313.1499938964844,17934.10546875,18000.0,0.0,0.0,0.111149750649929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1668308973312378,0.166835218667984,-4.3117552195326425e-06,0.0,0.0001128028670791,0.0,0.0,6.689263343811035,0.0,0.0,0.0,0.2804528176784515,4.0,0.0,1.0
284640,292.2503662109375,297.1499938964844,293.1499938964844,0.0105209946632385,-635.8191528320312,302.39337158203125,0.5573513507843018,0.050000000745058,0.0457628443837165,292.0821533203125,297.1499938964844,293.1499938964844,0.0693295896053314,-1823.4761962890625,304.09442138671875,0.7531868815422058,0.1237875148653984,0.1146815419197082,292.2190856933594,297.1499938964844,293.1499938964844,0.0111652733758091,-509.9274597167969,302.74822998046875,0.5573513507843018,0.050000000745058,0.0355933234095573,292.1473999023437,297.1499938964844,293.1499938964844,0.0128593016415834,-737.7989501953125,303.5555419921875,0.5573513507843018,0.050000000745058,0.0481904782354831,292.61114501953125,297.1499938964844,293.1499938964844,0.0055198771879076,-2029.2803955078125,298.27587890625,0.5573513507843018,0.050000000745058,0.22859488427639,290.9760131835937,291.1499938964844,270.36376953125,269.9775390625,283.22186279296875,292.60888671875,290.98126220703125,1.0,0.1537875384092331,1.0,1.0,0.9929239749908448,1.0,-0.5674059987068176,0.2398660778999328,0.3275399208068847,0.0980492085218429,0.0,0.0,0.2416264116764068,23.090721130371094,25.0,-4.712304592132568,-4500.474609375,32.66435623168945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.916015625,303.4467468261719,278.1499938964844,0.0,18000.0,313.1499938964844,17934.10546875,18000.0,0.0,0.0,0.111149750649929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1668308973312378,0.166835218667984,-4.3117552195326425e-06,0.0,0.0001128028670791,0.0,0.0,6.689263343811035,0.0,0.0,0.0,0.2804528176784515,4.0,0.0,1.0
