time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
284700,292.2579345703125,297.1499938964844,293.1499938964844,0.0107432436197996,-642.339111328125,302.532958984375,0.5583032965660095,0.050000000745058,0.0457566976547241,292.1178283691406,297.1499938964844,293.1499938964844,0.0744908824563026,-1921.379638671875,304.0951538085937,0.767712414264679,0.1303090304136276,0.1210190430283546,292.2261962890625,297.1499938964844,293.1499938964844,0.0114194564521312,-515.25927734375,302.8940124511719,0.5583032965660095,0.050000000745058,0.0355885401368141,292.1543273925781,297.1499938964844,293.1499938964844,0.0132026355713605,-745.6984252929688,303.7133178710937,0.5583032965660095,0.050000000745058,0.0481840036809444,292.6199035644531,297.1499938964844,293.1499938964844,0.0055768545717,-2045.513671875,298.3544921875,0.5583032965660095,0.050000000745058,0.2285641729831695,290.99365234375,291.1499938964844,270.36590576171875,269.9809265136719,283.2282409667969,292.6175842285156,291.00457763671875,1.0,0.1542906314134597,1.0,1.0,0.99281507730484,1.0,-0.5749540328979492,0.2430473268032074,0.3319067060947418,0.0996470600366592,0.0,0.0,0.2503551542758941,22.98998641967773,25.0,39.14397048950195,-4621.76123046875,33.281620025634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0180969238281,303.64068603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17940.615234375,18000.0,0.0,0.0,0.1164978221058845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.173562467098236,0.1735667884349823,-4.326594080339419e-06,0.0,0.0001182304768008,0.0,0.0,6.996832847595215,0.0,0.0,0.0,0.2816776037216186,4.0,0.0,1.0
284760,292.2657470703125,297.1499938964844,293.1499938964844,0.0109593234956264,-648.2162475585938,302.67144775390625,0.559110701084137,0.050000000745058,0.0457515269517898,292.1529541015625,297.1499938964844,293.1499938964844,0.0792184323072433,-2012.0992431640625,304.0965270996094,0.781330943107605,0.1364818662405014,0.1270169913768768,292.23358154296875,297.1499938964844,293.1499938964844,0.0116680739447474,-520.0847778320312,303.0384826660156,0.559110701084137,0.050000000745058,0.035584520548582,292.16143798828125,297.1499938964844,293.1499938964844,0.0135422376915812,-752.8851928710938,303.86920166015625,0.559110701084137,0.050000000745058,0.0481785610318183,292.6288757324219,297.1499938964844,293.1499938964844,0.0056292829103767,-2059.414794921875,298.4356994628906,0.559110701084137,0.050000000745058,0.2285383492708206,291.0226745605469,291.1499938964844,270.3675842285156,269.9837951660156,283.2343139648437,292.6265563964844,291.0369567871094,1.0,0.1548098176717758,1.0,1.0,0.9927368760108948,1.0,-0.5821037292480469,0.2460657507181167,0.3360379636287689,0.1011577472090721,0.0,0.0,0.2559765875339508,22.912199020385746,25.0,71.95481872558594,-4725.47998046875,33.891658782958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.144287109375,303.8135681152344,278.1499938964844,0.0,18000.0,313.1499938964844,17952.826171875,18000.0,0.0,0.0,0.1213761866092681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.178523451089859,0.1785277873277664,-4.339431143307593e-06,0.0,0.0001231813948834,0.0,0.0,7.228866577148437,0.0,0.0,0.0,0.2826242744922638,4.0,0.0,1.0
284820,292.28204345703125,297.1499938964844,293.1499938964844,0.0113869709894061,-658.9906616210938,302.94207763671875,0.5604464411735535,0.050000000745058,0.0457430556416511,292.2203369140625,297.1499938964844,293.1499938964844,0.0877623036503791,-2177.73974609375,304.1001281738281,0.8058987855911255,0.1480769366025924,0.1382022500038147,292.2489013671875,297.1499938964844,293.1499938964844,0.0121642099693417,-528.97314453125,303.32098388671875,0.5604464411735535,0.050000000745058,0.0355779342353343,292.17608642578125,297.1499938964844,293.1499938964844,0.0163852516561746,-808.5520629882812,304.1423645019531,0.5612294673919678,0.0519912168383598,0.0483326166868209,292.64727783203125,297.1499938964844,293.1499938964844,0.0057257353328168,-2083.39990234375,298.59722900390625,0.5604464411735535,0.050000000745058,0.2284960448741912,291.0946655273437,291.1499938964844,270.3695983886719,269.9881591796875,283.2455139160156,292.6449584960937,291.1095275878906,1.0,0.1558832675218582,1.0,1.0,0.9925805330276488,1.0,-0.5956426858901978,0.2518004179000854,0.3438422977924347,0.1040025725960731,0.0,0.0,0.2586062550544739,22.800687789916992,25.0,98.49017333984376,-4875.42724609375,35.10581588745117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4643249511719,304.0907592773437,278.1499938964844,0.0,18000.0,313.1499938964844,17984.951171875,18000.0,0.0,0.0,0.1295852661132812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824917197227478,0.1824960708618164,-4.354897100711241e-06,0.0,0.0001315125700784,0.0,0.0,7.4246039390563965,0.0,0.0,0.0,0.2834839224815368,4.0,0.0,1.0
284880,292.28204345703125,297.1499938964844,293.1499938964844,0.0113869709894061,-658.9906616210938,302.94207763671875,0.5604464411735535,0.050000000745058,0.0457430556416511,292.2203369140625,297.1499938964844,293.1499938964844,0.0877623036503791,-2177.73974609375,304.1001281738281,0.8058987855911255,0.1480769366025924,0.1382022500038147,292.2489013671875,297.1499938964844,293.1499938964844,0.0121642099693417,-528.97314453125,303.32098388671875,0.5604464411735535,0.050000000745058,0.0355779342353343,292.17608642578125,297.1499938964844,293.1499938964844,0.0163852516561746,-808.5520629882812,304.1423645019531,0.5612294673919678,0.0519912168383598,0.0483326166868209,292.64727783203125,297.1499938964844,293.1499938964844,0.0057257353328168,-2083.39990234375,298.59722900390625,0.5604464411735535,0.050000000745058,0.2284960448741912,291.0946655273437,291.1499938964844,270.3695983886719,269.9881591796875,283.2455139160156,292.6449584960937,291.1095275878906,1.0,0.1558832675218582,1.0,1.0,0.9925805330276488,1.0,-0.5956426858901978,0.2518004179000854,0.3438422977924347,0.1040025725960731,0.0,0.0,0.2586062550544739,22.800687789916992,25.0,98.49017333984376,-4875.42724609375,35.10581588745117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4643249511719,304.0907592773437,278.1499938964844,0.0,18000.0,313.1499938964844,17984.951171875,18000.0,0.0,0.0,0.1295852661132812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824917197227478,0.1824960708618164,-4.354897100711241e-06,0.0,0.0001315125700784,0.0,0.0,7.4246039390563965,0.0,0.0,0.0,0.2834839224815368,4.0,0.0,1.0
284940,292.2986755371094,297.1499938964844,293.1499938964844,0.0118313301354646,-669.9275512695312,303.201904296875,0.5666325092315674,0.050000000745058,0.0457053706049919,292.28680419921875,297.1499938964844,293.1499938964844,0.0953837558627128,-2326.2744140625,304.10406494140625,0.8311869502067566,0.1581610739231109,0.1481605321168899,292.2648010253906,297.1499938964844,293.1499938964844,0.0126832388341426,-537.9820556640625,303.5927124023437,0.5666325092315674,0.050000000745058,0.0355486199259758,292.203857421875,297.1499938964844,293.1499938964844,0.0240231100469827,-1005.6611938476562,304.1310729980469,0.6287398934364319,0.0710980892181396,0.0639315843582153,292.66619873046875,297.1499938964844,293.1499938964844,0.0058155651204288,-2106.52490234375,298.7426452636719,0.5666325092315674,0.050000000745058,0.2283077836036682,291.14996337890625,291.1499938964844,270.3699951171875,269.9907531738281,283.25115966796875,292.6639099121094,291.1537475585937,1.0,0.1573116183280944,1.0,1.0,0.9924241304397584,1.0,-0.6260049343109131,0.2648008465766907,0.3612040579319,0.1101798638701438,0.0,0.0,0.2543736100196838,22.05249214172364,25.0,51.552730560302734,-5025.9462890625,37.41606140136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.85858154296875,304.2232971191406,278.1499938964844,0.0,18000.0,313.1499938964844,18008.998046875,18000.0,0.0,0.0,0.1356145441532135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1803009361028671,0.1803052872419357,-4.355792043497786e-06,0.0,0.0001376315194647,0.0,0.0,7.3317437171936035,0.0,0.0,0.0,0.2831951975822449,4.0,0.0,1.0
285000,292.2986755371094,297.1499938964844,293.1499938964844,0.0118313301354646,-669.9275512695312,303.201904296875,0.5666325092315674,0.050000000745058,0.0457053706049919,292.28680419921875,297.1499938964844,293.1499938964844,0.0953837558627128,-2326.2744140625,304.10406494140625,0.8311869502067566,0.1581610739231109,0.1481605321168899,292.2648010253906,297.1499938964844,293.1499938964844,0.0126832388341426,-537.9820556640625,303.5927124023437,0.5666325092315674,0.050000000745058,0.0355486199259758,292.203857421875,297.1499938964844,293.1499938964844,0.0240231100469827,-1005.6611938476562,304.1310729980469,0.6287398934364319,0.0710980892181396,0.0639315843582153,292.66619873046875,297.1499938964844,293.1499938964844,0.0058155651204288,-2106.52490234375,298.7426452636719,0.5666325092315674,0.050000000745058,0.2283077836036682,291.14996337890625,291.1499938964844,270.3699951171875,269.9907531738281,283.25115966796875,292.6639099121094,291.1537475585937,1.0,0.1573116183280944,1.0,1.0,0.9924241304397584,1.0,-0.6260049343109131,0.2648008465766907,0.3612040579319,0.1101798638701438,0.0,0.0,0.2543736100196838,22.05249214172364,25.0,51.552730560302734,-5025.9462890625,37.41606140136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.85858154296875,304.2232971191406,278.1499938964844,0.0,18000.0,313.1499938964844,18008.998046875,18000.0,0.0,0.0,0.1356145441532135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1803009361028671,0.1803052872419357,-4.355792043497786e-06,0.0,0.0001376315194647,0.0,0.0,7.3317437171936035,0.0,0.0,0.0,0.2831951975822449,4.0,0.0,1.0
285060,292.3154602050781,297.1499938964844,293.1499938964844,0.0123524414375424,-683.585693359375,303.4501953125,0.5713050365447998,0.050000000745058,0.0456782802939415,292.3531799316406,297.1499938964844,293.1499938964844,0.1021452769637107,-2457.771484375,304.10809326171875,0.8510808944702148,0.1665687710046768,0.1564020663499832,292.2812194824219,297.1499938964844,293.1499938964844,0.0132934730499982,-549.1519165039062,303.8537902832031,0.5713050365447998,0.050000000745058,0.0355275496840477,292.2520751953125,297.1499938964844,293.1499938964844,0.0362429618835449,-1231.0745849609375,304.1172180175781,0.6773337721824646,0.0853149816393852,0.0782984271645546,292.68634033203125,297.1499938964844,293.1499938964844,0.0059145675040781,-2136.555908203125,298.85302734375,0.5713050365447998,0.050000000745058,0.2281724661588668,291.1462097167969,291.1499938964844,270.368896484375,269.9917907714844,283.2549133300781,292.6839904785156,291.1432800292969,1.0,0.1590022593736648,1.0,1.0,0.9923536777496338,1.0,-0.6529182195663452,0.2764020562171936,0.3765161633491516,0.1156173795461654,0.0,0.0,0.2547111511230469,21.561920166015625,25.0,-3.2636215686798096,-5183.01806640625,39.75465393066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2892761230469,304.4022827148437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.158203125,18000.0,0.0,0.0,0.1396164894104004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794105619192123,0.1794149130582809,-4.352183623268502e-06,0.0,0.0001416929881088,0.0,0.0,7.287588596343994,0.0,0.0,0.0,0.2830179631710052,4.0,0.0,1.0
285120,292.3154602050781,297.1499938964844,293.1499938964844,0.0123524414375424,-683.585693359375,303.4501953125,0.5713050365447998,0.050000000745058,0.0456782802939415,292.3531799316406,297.1499938964844,293.1499938964844,0.1021452769637107,-2457.771484375,304.10809326171875,0.8510808944702148,0.1665687710046768,0.1564020663499832,292.2812194824219,297.1499938964844,293.1499938964844,0.0132934730499982,-549.1519165039062,303.8537902832031,0.5713050365447998,0.050000000745058,0.0355275496840477,292.2520751953125,297.1499938964844,293.1499938964844,0.0362429618835449,-1231.0745849609375,304.1172180175781,0.6773337721824646,0.0853149816393852,0.0782984271645546,292.68634033203125,297.1499938964844,293.1499938964844,0.0059145675040781,-2136.555908203125,298.85302734375,0.5713050365447998,0.050000000745058,0.2281724661588668,291.1462097167969,291.1499938964844,270.368896484375,269.9917907714844,283.2549133300781,292.6839904785156,291.1432800292969,1.0,0.1590022593736648,1.0,1.0,0.9923536777496338,1.0,-0.6529182195663452,0.2764020562171936,0.3765161633491516,0.1156173795461654,0.0,0.0,0.2547111511230469,21.561920166015625,25.0,-3.2636215686798096,-5183.01806640625,39.75465393066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2892761230469,304.4022827148437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.158203125,18000.0,0.0,0.0,0.1396164894104004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794105619192123,0.1794149130582809,-4.352183623268502e-06,0.0,0.0001416929881088,0.0,0.0,7.287588596343994,0.0,0.0,0.0,0.2830179631710052,4.0,0.0,1.0
285180,292.3326110839844,297.1499938964844,293.1499938964844,0.0129030309617519,-697.2492065429688,303.69146728515625,0.5742718577384949,0.050000000745058,0.0456616282463073,292.4158935546875,297.1499938964844,293.1499938964844,0.1082282289862632,-2574.548583984375,304.1119079589844,0.8675891757011414,0.1740369647741317,0.1636473983526229,292.2980651855469,297.1499938964844,293.1499938964844,0.0139434747397899,-560.3327026367188,304.10809326171875,0.5742718577384949,0.050000000745058,0.0355146005749702,292.305908203125,297.1499938964844,293.1499938964844,0.0468987636268138,-1415.014892578125,304.1105651855469,0.7145503163337708,0.0971583575010299,0.0899563729763031,292.70758056640625,297.1499938964844,293.1499938964844,0.0060098627582192,-2165.49267578125,298.9501953125,0.5742718577384949,0.050000000745058,0.2280892878770828,291.13433837890625,291.1499938964844,270.3665466308594,269.9913635253906,283.2581481933594,292.7052001953125,291.1333312988281,1.0,0.1608070284128189,1.0,1.0,0.992283284664154,1.0,-0.6754696369171143,0.2861900627613067,0.3892795443534851,0.1201241165399551,0.0,0.0,0.2577085494995117,21.31463432312012,25.0,-10.86444091796875,-5359.93505859375,41.99146270751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7159423828125,304.661865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.318359375,18000.0,0.0,0.0,0.1419301182031631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1812667548656463,0.1812711209058761,-4.354018074081978e-06,0.0,0.0001440410269424,0.0,0.0,7.370396137237549,0.0,0.0,0.0,0.2833153903484344,4.0,0.0,1.0
285240,292.3326110839844,297.1499938964844,293.1499938964844,0.0129030309617519,-697.2492065429688,303.69146728515625,0.5742718577384949,0.050000000745058,0.0456616282463073,292.4158935546875,297.1499938964844,293.1499938964844,0.1082282289862632,-2574.548583984375,304.1119079589844,0.8675891757011414,0.1740369647741317,0.1636473983526229,292.2980651855469,297.1499938964844,293.1499938964844,0.0139434747397899,-560.3327026367188,304.10809326171875,0.5742718577384949,0.050000000745058,0.0355146005749702,292.305908203125,297.1499938964844,293.1499938964844,0.0468987636268138,-1415.014892578125,304.1105651855469,0.7145503163337708,0.0971583575010299,0.0899563729763031,292.70758056640625,297.1499938964844,293.1499938964844,0.0060098627582192,-2165.49267578125,298.9501953125,0.5742718577384949,0.050000000745058,0.2280892878770828,291.13433837890625,291.1499938964844,270.3665466308594,269.9913635253906,283.2581481933594,292.7052001953125,291.1333312988281,1.0,0.1608070284128189,1.0,1.0,0.992283284664154,1.0,-0.6754696369171143,0.2861900627613067,0.3892795443534851,0.1201241165399551,0.0,0.0,0.2577085494995117,21.31463432312012,25.0,-10.86444091796875,-5359.93505859375,41.99146270751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7159423828125,304.661865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.318359375,18000.0,0.0,0.0,0.1419301182031631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1812667548656463,0.1812711209058761,-4.354018074081978e-06,0.0,0.0001440410269424,0.0,0.0,7.370396137237549,0.0,0.0,0.0,0.2833153903484344,4.0,0.0,1.0
285300,292.3413391113281,297.1499938964844,293.1499938964844,0.0131802530959248,-703.705322265625,303.8096618652344,0.5760621428489685,0.050000000745058,0.0456517934799194,292.44586181640625,297.1499938964844,293.1499938964844,0.1110229790210723,-2627.642333984375,304.11376953125,0.8758228421211243,0.177450880408287,0.1669750809669494,292.3069763183594,297.1499938964844,293.1499938964844,0.0151034537702798,-585.8814086914062,304.1454162597656,0.5864601135253906,0.0561948791146278,0.0371446795761585,292.33282470703125,297.1499938964844,293.1499938964844,0.0516254492104053,-1497.580322265625,304.109130859375,0.7292177677154541,0.1025630682706832,0.0952009335160255,292.71844482421875,297.1499938964844,293.1499938964844,0.0060531916096806,-2178.28515625,298.9969177246094,0.5760621428489685,0.050000000745058,0.2280401587486267,291.1321716308594,291.1499938964844,270.36492919921875,269.9906921386719,283.2587890625,292.716064453125,291.1317138671875,1.0,0.161757692694664,1.0,1.0,0.9922480583190918,1.0,-0.6876406669616699,0.2915100455284118,0.396130621433258,0.1225093081593513,0.0,0.0,0.2591235935688019,21.158933639526367,25.0,-9.458571434020996,-5450.80322265625,43.2132568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9164733886719,304.78533935546875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.47265625,18000.0,0.0,0.0,0.1425880193710327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1822892874479293,0.1822936534881591,-4.355950295575894e-06,0.0,0.0001447087270207,0.0,0.0,7.41762113571167,0.0,0.0,0.0,0.2834984958171844,4.0,0.0,1.0
285360,292.3501892089844,297.1499938964844,293.1499938964844,0.0134617676958441,-710.0822143554688,303.92608642578125,0.5791903734207153,0.050000000745058,0.0456349737942218,292.4759826660156,297.1499938964844,293.1499938964844,0.1136086210608482,-2676.503173828125,304.1156616210937,0.8853683471679688,0.1804530918598175,0.1700016111135482,292.3215026855469,297.1499938964844,293.1499938964844,0.019567783921957,-671.2942504882812,304.1381225585937,0.6192891597747803,0.064029112458229,0.0425714589655399,292.35919189453125,297.1499938964844,293.1499938964844,0.0560700856149196,-1576.444091796875,304.1084899902344,0.7440658807754517,0.1077351793646812,0.1001869216561317,292.7294616699219,297.1499938964844,293.1499938964844,0.0060937474481761,-2190.36376953125,299.0408935546875,0.5791903734207153,0.050000000745058,0.2279561460018158,291.1288146972656,291.1499938964844,270.363037109375,269.9896850585937,283.2571105957031,292.72711181640625,291.1263427734375,1.0,0.1628076285123825,1.0,1.0,0.9922789335250854,1.0,-0.7036482691764832,0.298526257276535,0.4051220417022705,0.1256380528211593,0.0,0.0,0.2608417868614197,20.85189819335937,25.0,-18.20461082458496,-5552.2255859375,44.74068069458008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.103515625,304.8807373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.72265625,18000.0,0.0,0.0,0.1429942101240158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1833365112543106,0.1833408772945404,-4.3579643715929706e-06,0.0,0.0001451209536753,0.0,0.0,7.46612548828125,0.0,0.0,0.0,0.2836914658546448,4.0,0.0,1.0
285420,292.3681640625,297.1499938964844,293.1499938964844,0.0139170698821544,-720.4786987304688,304.1475524902344,0.5838243961334229,0.0504718199372291,0.0456183552742004,292.53582763671875,297.1499938964844,293.1499938964844,0.1180713027715683,-2760.395751953125,304.1196594238281,0.9004369974136353,0.1853938400745391,0.1749550402164459,292.36395263671875,297.1499938964844,293.1499938964844,0.0289230104535818,-817.9400634765625,304.1267395019531,0.6648126840591431,0.076434351503849,0.0518809482455253,292.4097900390625,297.1499938964844,293.1499938964844,0.0643611922860145,-1727.5181884765625,304.1085510253906,0.7713034152984619,0.1175041049718856,0.1095854192972183,292.7523193359375,297.1499938964844,293.1499938964844,0.0061742044053971,-2215.4716796875,299.1144714355469,0.5837872624397278,0.050000000745058,0.2278363406658172,291.1055908203125,291.1499938964844,270.35858154296875,269.9869079589844,283.254150390625,292.7499389648437,291.1019287109375,1.0,0.165031686425209,1.0,1.0,0.9923408031463624,1.0,-0.7318823933601379,0.310964286327362,0.4209181070327759,0.1311230808496475,0.0,0.0,0.2682144045829773,20.465444564819336,25.0,-29.25392723083496,-5764.75390625,47.73739242553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.423828125,305.08575439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.904296875,18000.0,0.0,0.0,0.1433096230030059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1876382231712341,0.1876425892114639,-4.364356300357031e-06,0.0,0.0001454410521546,0.0,0.0,7.663041591644287,0.0,0.0,0.0,0.2844538390636444,4.0,0.0,1.0
285480,292.3681640625,297.1499938964844,293.1499938964844,0.0139170698821544,-720.4786987304688,304.1475524902344,0.5838243961334229,0.0504718199372291,0.0456183552742004,292.53582763671875,297.1499938964844,293.1499938964844,0.1180713027715683,-2760.395751953125,304.1196594238281,0.9004369974136353,0.1853938400745391,0.1749550402164459,292.36395263671875,297.1499938964844,293.1499938964844,0.0289230104535818,-817.9400634765625,304.1267395019531,0.6648126840591431,0.076434351503849,0.0518809482455253,292.4097900390625,297.1499938964844,293.1499938964844,0.0643611922860145,-1727.5181884765625,304.1085510253906,0.7713034152984619,0.1175041049718856,0.1095854192972183,292.7523193359375,297.1499938964844,293.1499938964844,0.0061742044053971,-2215.4716796875,299.1144714355469,0.5837872624397278,0.050000000745058,0.2278363406658172,291.1055908203125,291.1499938964844,270.35858154296875,269.9869079589844,283.254150390625,292.7499389648437,291.1019287109375,1.0,0.165031686425209,1.0,1.0,0.9923408031463624,1.0,-0.7318823933601379,0.310964286327362,0.4209181070327759,0.1311230808496475,0.0,0.0,0.2682144045829773,20.465444564819336,25.0,-29.25392723083496,-5764.75390625,47.73739242553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.423828125,305.08575439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.904296875,18000.0,0.0,0.0,0.1433096230030059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1876382231712341,0.1876425892114639,-4.364356300357031e-06,0.0,0.0001454410521546,0.0,0.0,7.663041591644287,0.0,0.0,0.0,0.2844538390636444,4.0,0.0,1.0
285540,292.39794921875,297.1499938964844,293.1499938964844,0.0203596744686365,-881.1231079101562,304.13739013671875,0.6335417032241821,0.0643048509955406,0.0556941032409668,292.5931396484375,297.1499938964844,293.1499938964844,0.1215882077813148,-2825.837158203125,304.1239013671875,0.9190750122070312,0.1893221586942672,0.1787752658128738,292.41064453125,297.1499938964844,293.1499938964844,0.0391554161906242,-943.5735473632812,304.1174621582031,0.7060514092445374,0.0868857353925705,0.0594175681471824,292.4576721191406,297.1499938964844,293.1499938964844,0.071815550327301,-1867.5103759765625,304.1099853515625,0.8010326623916626,0.1265515834093094,0.1182740181684494,292.7763671875,297.1499938964844,293.1499938964844,0.0062410701066255,-2236.10205078125,299.1784973144531,0.5914657115936279,0.050000000745058,0.2276457250118255,291.0860290527344,291.1499938964844,270.3533630371094,269.9831848144531,283.2457275390625,292.77398681640625,291.0816955566406,1.0,0.1675717830657959,1.0,1.0,0.9924026131629944,1.0,-0.7678004503250122,0.3269258737564087,0.4408745467662811,0.1379860490560531,0.0,0.0,0.2780025601387024,19.77495384216309,25.0,-33.76155090332031,-6021.587890625,51.52449035644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6547241210937,305.2523498535156,278.1499938964844,0.0,18000.0,313.1499938964844,17969.16796875,18000.0,0.0,0.0,0.143409326672554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1943452209234237,0.1943496018648147,-4.376596734800842e-06,0.0,0.0001455422316212,0.0,0.0,7.976595401763916,0.0,0.0,0.0,0.2856813967227936,4.0,0.0,1.0
285600,292.39794921875,297.1499938964844,293.1499938964844,0.0203596744686365,-881.1231079101562,304.13739013671875,0.6335417032241821,0.0643048509955406,0.0556941032409668,292.5931396484375,297.1499938964844,293.1499938964844,0.1215882077813148,-2825.837158203125,304.1239013671875,0.9190750122070312,0.1893221586942672,0.1787752658128738,292.41064453125,297.1499938964844,293.1499938964844,0.0391554161906242,-943.5735473632812,304.1174621582031,0.7060514092445374,0.0868857353925705,0.0594175681471824,292.4576721191406,297.1499938964844,293.1499938964844,0.071815550327301,-1867.5103759765625,304.1099853515625,0.8010326623916626,0.1265515834093094,0.1182740181684494,292.7763671875,297.1499938964844,293.1499938964844,0.0062410701066255,-2236.10205078125,299.1784973144531,0.5914657115936279,0.050000000745058,0.2276457250118255,291.0860290527344,291.1499938964844,270.3533630371094,269.9831848144531,283.2457275390625,292.77398681640625,291.0816955566406,1.0,0.1675717830657959,1.0,1.0,0.9924026131629944,1.0,-0.7678004503250122,0.3269258737564087,0.4408745467662811,0.1379860490560531,0.0,0.0,0.2780025601387024,19.77495384216309,25.0,-33.76155090332031,-6021.587890625,51.52449035644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6547241210937,305.2523498535156,278.1499938964844,0.0,18000.0,313.1499938964844,17969.16796875,18000.0,0.0,0.0,0.143409326672554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1943452209234237,0.1943496018648147,-4.376596734800842e-06,0.0,0.0001455422316212,0.0,0.0,7.976595401763916,0.0,0.0,0.0,0.2856813967227936,4.0,0.0,1.0
285660,292.4457092285156,297.1499938964844,293.1499938964844,0.0276646129786968,-1027.7655029296875,304.1296081542969,0.6730339527130127,0.0736876726150512,0.0648261159658432,292.6382141113281,297.1499938964844,293.1499938964844,0.1256143003702163,-2900.796630859375,304.1258239746094,0.9382898807525636,0.1942721605300903,0.1831258237361908,292.4564819335937,297.1499938964844,293.1499938964844,0.047008991241455,-1047.0068359375,304.1150817871094,0.7375993728637695,0.0963218137621879,0.0661525204777717,292.5028686523437,297.1499938964844,293.1499938964844,0.0786464065313339,-1998.8721923828125,304.1119384765625,0.8261256217956543,0.1349243074655532,0.1263210475444793,292.8017272949219,297.1499938964844,293.1499938964844,0.006300613284111,-2255.082275390625,299.2279357910156,0.5979150533676147,0.050000000745058,0.2274935245513916,291.0591735839844,291.1499938964844,270.3475341796875,269.97869873046875,283.2374572753906,292.7993469238281,291.0565185546875,1.0,0.1703725755214691,1.0,1.0,0.9926387667655944,1.0,-0.801540195941925,0.3420106470584869,0.4595295786857605,0.1444148868322372,0.0,0.0,0.2920084297657013,19.277454376220703,25.0,-30.07976531982422,-6298.04541015625,55.51761245727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7799377441406,305.4041748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17952.802734375,18000.0,0.0,0.0,0.1438533812761306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2042495310306549,0.2042539268732071,-4.394933057483286e-06,0.0,0.0001459928898839,0.0,0.0,8.446334838867188,0.0,0.0,0.0,0.2875325679779053,4.0,0.0,1.0
285720,292.4457092285156,297.1499938964844,293.1499938964844,0.0276646129786968,-1027.7655029296875,304.1296081542969,0.6730339527130127,0.0736876726150512,0.0648261159658432,292.6382141113281,297.1499938964844,293.1499938964844,0.1256143003702163,-2900.796630859375,304.1258239746094,0.9382898807525636,0.1942721605300903,0.1831258237361908,292.4564819335937,297.1499938964844,293.1499938964844,0.047008991241455,-1047.0068359375,304.1150817871094,0.7375993728637695,0.0963218137621879,0.0661525204777717,292.5028686523437,297.1499938964844,293.1499938964844,0.0786464065313339,-1998.8721923828125,304.1119384765625,0.8261256217956543,0.1349243074655532,0.1263210475444793,292.8017272949219,297.1499938964844,293.1499938964844,0.006300613284111,-2255.082275390625,299.2279357910156,0.5979150533676147,0.050000000745058,0.2274935245513916,291.0591735839844,291.1499938964844,270.3475341796875,269.97869873046875,283.2374572753906,292.7993469238281,291.0565185546875,1.0,0.1703725755214691,1.0,1.0,0.9926387667655944,1.0,-0.801540195941925,0.3420106470584869,0.4595295786857605,0.1444148868322372,0.0,0.0,0.2920084297657013,19.277454376220703,25.0,-30.07976531982422,-6298.04541015625,55.51761245727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7799377441406,305.4041748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17952.802734375,18000.0,0.0,0.0,0.1438533812761306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2042495310306549,0.2042539268732071,-4.394933057483286e-06,0.0,0.0001459928898839,0.0,0.0,8.446334838867188,0.0,0.0,0.0,0.2875325679779053,4.0,0.0,1.0
285780,292.4950866699219,297.1499938964844,293.1499938964844,0.0342666134238243,-1139.3487548828125,304.1256103515625,0.7046520113945007,0.0815171226859092,0.0721073672175407,292.6761169433594,297.1499938964844,293.1499938964844,0.1299692839384079,-2981.154541015625,304.1266174316406,0.9557562470436096,0.1995487958192825,0.1880745440721511,292.50054931640625,297.1499938964844,293.1499938964844,0.0545705817639827,-1145.026123046875,304.1141967773437,0.7645555734634399,0.1049576327204704,0.0723061189055442,292.54559326171875,297.1499938964844,293.1499938964844,0.0847772136330604,-2118.217529296875,304.1144104003906,0.8471383452415466,0.1426528394222259,0.1337573379278183,292.8278503417969,297.1499938964844,293.1499938964844,0.0063458541408181,-2268.435791015625,299.273193359375,0.6028867959976196,0.050000000745058,0.2273806035518646,291.0500183105469,291.1499938964844,270.3412780761719,269.9735717773437,283.23052978515625,292.82550048828125,291.0497741699219,1.0,0.1733208745718002,1.0,1.0,0.9928748607635498,1.0,-0.8323931097984314,0.3558809161186218,0.4765122234821319,0.1502870321273803,0.0,0.0,0.3061306476593017,18.9693660736084,25.0,-11.708879470825195,-6565.984375,59.59848403930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8022766113281,305.5205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17945.7734375,18000.0,0.0,0.0,0.1450343877077102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2157441228628158,0.2157485485076904,-4.420025106810499e-06,0.0,0.0001471914583817,0.0,0.0,9.008570671081545,0.0,0.0,0.0,0.2897819578647613,4.0,0.0,1.0
285840,292.4950866699219,297.1499938964844,293.1499938964844,0.0342666134238243,-1139.3487548828125,304.1256103515625,0.7046520113945007,0.0815171226859092,0.0721073672175407,292.6761169433594,297.1499938964844,293.1499938964844,0.1299692839384079,-2981.154541015625,304.1266174316406,0.9557562470436096,0.1995487958192825,0.1880745440721511,292.50054931640625,297.1499938964844,293.1499938964844,0.0545705817639827,-1145.026123046875,304.1141967773437,0.7645555734634399,0.1049576327204704,0.0723061189055442,292.54559326171875,297.1499938964844,293.1499938964844,0.0847772136330604,-2118.217529296875,304.1144104003906,0.8471383452415466,0.1426528394222259,0.1337573379278183,292.8278503417969,297.1499938964844,293.1499938964844,0.0063458541408181,-2268.435791015625,299.273193359375,0.6028867959976196,0.050000000745058,0.2273806035518646,291.0500183105469,291.1499938964844,270.3412780761719,269.9735717773437,283.23052978515625,292.82550048828125,291.0497741699219,1.0,0.1733208745718002,1.0,1.0,0.9928748607635498,1.0,-0.8323931097984314,0.3558809161186218,0.4765122234821319,0.1502870321273803,0.0,0.0,0.3061306476593017,18.9693660736084,25.0,-11.708879470825195,-6565.984375,59.59848403930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8022766113281,305.5205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17945.7734375,18000.0,0.0,0.0,0.1450343877077102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2157441228628158,0.2157485485076904,-4.420025106810499e-06,0.0,0.0001471914583817,0.0,0.0,9.008570671081545,0.0,0.0,0.0,0.2897819578647613,4.0,0.0,1.0
285900,292.51910400390625,297.1499938964844,293.1499938964844,0.0377849303185939,-1195.081787109375,304.12371826171875,0.7176671624183655,0.0850975289940834,0.0754107311367988,292.69366455078125,297.1499938964844,293.1499938964844,0.1320899128913879,-3020.010009765625,304.12701416015625,0.9632145762443542,0.2021047472953796,0.1905138045549392,292.52178955078125,297.1499938964844,293.1499938964844,0.0580340214073658,-1190.77734375,304.1144104003906,0.7771158218383789,0.1090076565742492,0.0751911774277687,292.5660400390625,297.1499938964844,293.1499938964844,0.0876260921359062,-2173.947265625,304.1156921386719,0.8568301796913147,0.1462903022766113,0.1372584551572799,292.841064453125,297.1499938964844,293.1499938964844,0.0063639702275395,-2273.537109375,299.2935485839844,0.6048963665962219,0.050000000745058,0.227335974574089,291.0493469238281,291.1499938964844,270.3380432128906,269.9708251953125,283.2275695800781,292.8387145996094,291.0494384765625,1.0,0.1748281568288803,1.0,1.0,0.99299293756485,1.0,-0.8468963503837585,0.3624220192432403,0.4844743609428406,0.1530545055866241,0.0,0.0,0.3129115402698517,18.871999740600582,25.0,-5.713972568511963,-6688.86669921875,61.66655731201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7815856933594,305.5548095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17944.533203125,18000.0,0.0,0.0,0.1459549367427826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2214711010456085,0.2214755266904831,-4.433498816069914e-06,0.0,0.0001481257058912,0.0,0.0,9.29489517211914,0.0,0.0,0.0,0.2909420430660248,4.0,0.0,1.0
285960,292.5425109863281,297.1499938964844,293.1499938964844,0.0408164337277412,-1244.532958984375,304.1229858398437,0.7286385893821716,0.0884893611073494,0.0785373598337173,292.7105407714844,297.1499938964844,293.1499938964844,0.1341437250375747,-3057.484619140625,304.1274719238281,0.9697593450546264,0.2045677453279495,0.1928771436214447,292.54254150390625,297.1499938964844,293.1499938964844,0.0613089464604854,-1234.6134033203125,304.11492919921875,0.7889091372489929,0.1128914728760719,0.0779582560062408,292.5859069824219,297.1499938964844,293.1499938964844,0.0903543978929519,-2227.388427734375,304.1169738769531,0.865984320640564,0.149785116314888,0.1406233012676239,292.8542785644531,297.1499938964844,293.1499938964844,0.0063796872273087,-2277.889404296875,299.311767578125,0.6066020131111145,0.050000000745058,0.2272984981536865,291.0495910644531,291.1499938964844,270.3347473144531,269.96795654296875,283.2249755859375,292.8519897460937,291.04986572265625,1.0,0.1763465851545334,1.0,1.0,0.9931637048721312,1.0,-0.8607999086380005,0.368702083826065,0.492097795009613,0.1557151228189468,0.0,0.0,0.3195863962173462,18.80862808227539,25.0,-1.5259459018707275,-6805.85009765625,63.745391845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7444763183594,305.577392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17943.2578125,18000.0,0.0,0.0,0.1470980793237686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2272367775440216,0.2272412180900573,-4.447374976734864e-06,0.0,0.0001492858427809,0.0,0.0,9.586810111999512,0.0,0.0,0.0,0.2921285033226013,4.0,0.0,1.0
286020,292.5874938964844,297.1499938964844,293.1499938964844,0.0464039407670497,-1335.7291259765625,304.1227111816406,0.7476956844329834,0.0947553291916847,0.0843122079968452,292.74267578125,297.1499938964844,293.1499938964844,0.1380044817924499,-3127.50341796875,304.1285400390625,0.9802961945533752,0.2091812789440155,0.1973220407962799,292.5824584960937,297.1499938964844,293.1499938964844,0.0673365071415901,-1316.7725830078125,304.1165771484375,0.8097674250602722,0.1201785430312156,0.0831539630889892,292.6239318847656,297.1499938964844,293.1499938964844,0.0954792201519012,-2327.667236328125,304.11944580078125,0.8825129270553589,0.1563615798950195,0.1469598263502121,292.8809814453125,297.1499938964844,293.1499938964844,0.0064036077819764,-2284.30322265625,299.3414611816406,0.6091440916061401,0.050000000745058,0.2272432595491409,291.0522155761719,291.1499938964844,270.328125,269.96209716796875,283.2211608886719,292.87872314453125,291.0528564453125,1.0,0.1793880760669708,1.0,1.0,0.9935052394866944,1.0,-0.8868403434753418,0.380486786365509,0.5063536167144775,0.1607332229614257,0.0,0.0,0.3324770331382751,18.77423477172852,25.0,3.864276647567749,-7023.6005859375,67.91110229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6339111328125,305.5962829589844,278.1499938964844,0.0,18000.0,313.1499938964844,17941.076171875,18000.0,0.0,0.0,0.1500368118286132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2388336807489395,0.2388381659984588,-4.476366939343279e-06,0.0,0.0001522682869108,0.0,0.0,10.18571949005127,0.0,0.0,0.0,0.2945717871189117,4.0,0.0,1.0
286080,292.5874938964844,297.1499938964844,293.1499938964844,0.0464039407670497,-1335.7291259765625,304.1227111816406,0.7476956844329834,0.0947553291916847,0.0843122079968452,292.74267578125,297.1499938964844,293.1499938964844,0.1380044817924499,-3127.50341796875,304.1285400390625,0.9802961945533752,0.2091812789440155,0.1973220407962799,292.5824584960937,297.1499938964844,293.1499938964844,0.0673365071415901,-1316.7725830078125,304.1165771484375,0.8097674250602722,0.1201785430312156,0.0831539630889892,292.6239318847656,297.1499938964844,293.1499938964844,0.0954792201519012,-2327.667236328125,304.11944580078125,0.8825129270553589,0.1563615798950195,0.1469598263502121,292.8809814453125,297.1499938964844,293.1499938964844,0.0064036077819764,-2284.30322265625,299.3414611816406,0.6091440916061401,0.050000000745058,0.2272432595491409,291.0522155761719,291.1499938964844,270.328125,269.96209716796875,283.2211608886719,292.87872314453125,291.0528564453125,1.0,0.1793880760669708,1.0,1.0,0.9935052394866944,1.0,-0.8868403434753418,0.380486786365509,0.5063536167144775,0.1607332229614257,0.0,0.0,0.3324770331382751,18.77423477172852,25.0,3.864276647567749,-7023.6005859375,67.91110229492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6339111328125,305.5962829589844,278.1499938964844,0.0,18000.0,313.1499938964844,17941.076171875,18000.0,0.0,0.0,0.1500368118286132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2388336807489395,0.2388381659984588,-4.476366939343279e-06,0.0,0.0001522682869108,0.0,0.0,10.18571949005127,0.0,0.0,0.0,0.2945717871189117,4.0,0.0,1.0
286140,292.6298522949219,297.1499938964844,293.1499938964844,0.0513764657080173,-1417.80615234375,304.12353515625,0.7641967535018921,0.1004093661904335,0.0895202159881591,292.7728271484375,297.1499938964844,293.1499938964844,0.1415297091007232,-3190.96240234375,304.1298217773437,0.9880101680755616,0.2133857458829879,0.2013811469078064,292.6203918457031,297.1499938964844,293.1499938964844,0.0727444291114807,-1392.012939453125,304.11871337890625,0.8260846734046936,0.1268647909164428,0.0879237726330757,292.6597595214844,297.1499938964844,293.1499938964844,0.1002101525664329,-2419.702880859375,304.1217346191406,0.896574854850769,0.1624196767807006,0.1528009325265884,292.9075012207031,297.1499938964844,293.1499938964844,0.0064193280413746,-2288.26416015625,299.3630065917969,0.6106597781181335,0.050000000745058,0.2272105365991592,291.0568542480469,291.1499938964844,270.32159423828125,269.9560546875,283.218994140625,292.9053649902344,291.0576477050781,1.0,0.1823945492506027,1.0,1.0,0.9938467741012572,1.0,-0.9106588959693908,0.3912841081619262,0.5193747878074646,0.165381371974945,0.0,0.0,0.3446015119552612,18.8433895111084,25.0,6.707948684692383,-7221.3271484375,72.05364227294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4956359863281,305.5917053222656,278.1499938964844,0.0,18000.0,313.1499938964844,17939.970703125,18000.0,0.0,0.0,0.1537570059299469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2503033280372619,0.2503078579902649,-4.506628101808019e-06,0.0,0.0001560438249725,0.0,0.0,10.794540405273438,0.0,0.0,0.0,0.2970681488513946,4.0,0.0,1.0
286200,292.6298522949219,297.1499938964844,293.1499938964844,0.0513764657080173,-1417.80615234375,304.12353515625,0.7641967535018921,0.1004093661904335,0.0895202159881591,292.7728271484375,297.1499938964844,293.1499938964844,0.1415297091007232,-3190.96240234375,304.1298217773437,0.9880101680755616,0.2133857458829879,0.2013811469078064,292.6203918457031,297.1499938964844,293.1499938964844,0.0727444291114807,-1392.012939453125,304.11871337890625,0.8260846734046936,0.1268647909164428,0.0879237726330757,292.6597595214844,297.1499938964844,293.1499938964844,0.1002101525664329,-2419.702880859375,304.1217346191406,0.896574854850769,0.1624196767807006,0.1528009325265884,292.9075012207031,297.1499938964844,293.1499938964844,0.0064193280413746,-2288.26416015625,299.3630065917969,0.6106597781181335,0.050000000745058,0.2272105365991592,291.0568542480469,291.1499938964844,270.32159423828125,269.9560546875,283.218994140625,292.9053649902344,291.0576477050781,1.0,0.1823945492506027,1.0,1.0,0.9938467741012572,1.0,-0.9106588959693908,0.3912841081619262,0.5193747878074646,0.165381371974945,0.0,0.0,0.3446015119552612,18.8433895111084,25.0,6.707948684692383,-7221.3271484375,72.05364227294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4956359863281,305.5917053222656,278.1499938964844,0.0,18000.0,313.1499938964844,17939.970703125,18000.0,0.0,0.0,0.1537570059299469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2503033280372619,0.2503078579902649,-4.506628101808019e-06,0.0,0.0001560438249725,0.0,0.0,10.794540405273438,0.0,0.0,0.0,0.2970681488513946,4.0,0.0,1.0
286260,292.6695251464844,297.1499938964844,293.1499938964844,0.0558058768510818,-1492.02734375,304.125,0.7783842086791992,0.1055361405014991,0.0942392349243164,292.801025390625,297.1499938964844,293.1499938964844,0.144741877913475,-3248.40869140625,304.1311950683594,0.9936241507530212,0.2172134071588516,0.2050792723894119,292.6561584472656,297.1499938964844,293.1499938964844,0.0776313617825508,-1461.0650634765625,304.1210021972656,0.8395856022834778,0.1330205649137497,0.0923116952180862,292.69342041015625,297.1499938964844,293.1499938964844,0.1045990511775016,-2504.283203125,304.12384033203125,0.908528208732605,0.1680100113153457,0.1581895500421524,292.9331359863281,297.1499938964844,293.1499938964844,0.0064288075082004,-2290.396728515625,299.378173828125,0.611351728439331,0.050000000745058,0.2271954417228698,291.0626220703125,291.1499938964844,270.3153076171875,269.9500427246094,283.21807861328125,292.9311218261719,291.06353759765625,1.0,0.185327723622322,1.0,1.0,0.9941967725753784,1.0,-0.9324772357940674,0.4011818468570709,0.5312954187393188,0.1697073727846145,0.0,0.0,0.3558704555034637,18.99126434326172,25.0,8.343137741088867,-7402.3916015625,76.14148712158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3509216308594,305.5767822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17939.841796875,18000.0,0.0,0.0,0.158114954829216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2614703774452209,0.2614749073982239,-4.537642325885827e-06,0.0,0.000160466574016,0.0,0.0,11.40391445159912,0.0,0.0,0.0,0.2995766103267669,4.0,0.0,1.0
286320,292.6695251464844,297.1499938964844,293.1499938964844,0.0558058768510818,-1492.02734375,304.125,0.7783842086791992,0.1055361405014991,0.0942392349243164,292.801025390625,297.1499938964844,293.1499938964844,0.144741877913475,-3248.40869140625,304.1311950683594,0.9936241507530212,0.2172134071588516,0.2050792723894119,292.6561584472656,297.1499938964844,293.1499938964844,0.0776313617825508,-1461.0650634765625,304.1210021972656,0.8395856022834778,0.1330205649137497,0.0923116952180862,292.69342041015625,297.1499938964844,293.1499938964844,0.1045990511775016,-2504.283203125,304.12384033203125,0.908528208732605,0.1680100113153457,0.1581895500421524,292.9331359863281,297.1499938964844,293.1499938964844,0.0064288075082004,-2290.396728515625,299.378173828125,0.611351728439331,0.050000000745058,0.2271954417228698,291.0626220703125,291.1499938964844,270.3153076171875,269.9500427246094,283.21807861328125,292.9311218261719,291.06353759765625,1.0,0.185327723622322,1.0,1.0,0.9941967725753784,1.0,-0.9324772357940674,0.4011818468570709,0.5312954187393188,0.1697073727846145,0.0,0.0,0.3558704555034637,18.99126434326172,25.0,8.343137741088867,-7402.3916015625,76.14148712158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3509216308594,305.5767822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17939.841796875,18000.0,0.0,0.0,0.158114954829216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2614703774452209,0.2614749073982239,-4.537642325885827e-06,0.0,0.000160466574016,0.0,0.0,11.40391445159912,0.0,0.0,0.0,0.2995766103267669,4.0,0.0,1.0
286380,292.7065124511719,297.1499938964844,293.1499938964844,0.0597638450562953,-1559.38818359375,304.1267395019531,0.7897428274154663,0.1102059409022331,0.0985360518097877,292.8270874023437,297.1499938964844,293.1499938964844,0.1470256149768829,-3288.314453125,304.1337585449219,0.9961676597595216,0.2207667827606201,0.207643836736679,292.6897277832031,297.1499938964844,293.1499938964844,0.0820871815085411,-1524.70361328125,304.12322998046875,0.8505704402923584,0.138718768954277,0.0963702425360679,292.7248840332031,297.1499938964844,293.1499938964844,0.108680136501789,-2582.205078125,304.125732421875,0.918454647064209,0.1731882691383361,0.1631796658039093,292.9572448730469,297.1499938964844,293.1499938964844,0.0064344233833253,-2291.3583984375,299.3890686035156,0.6108841896057129,0.050000000745058,0.227204829454422,291.0697021484375,291.1499938964844,270.3094482421875,269.9442443847656,283.21844482421875,292.9554138183594,291.07086181640625,1.0,0.1881424188613891,1.0,1.0,0.9945467114448548,1.0,-0.9516452550888062,0.4098736941814422,0.5417715907096863,0.1735842078924179,0.0,0.0,0.3661223351955414,19.246810913085938,25.0,10.653326034545898,-7566.54736328125,80.06465148925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2169494628906,305.5641784667969,278.1499938964844,0.0,18000.0,313.1499938964844,17941.115234375,18000.0,0.0,0.0,0.1629272103309631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2721255421638489,0.2721301019191742,-4.568822987494059e-06,0.0,0.0001653504004934,0.0,0.0,12.001747131347656,0.0,0.0,0.0,0.3020443916320801,4.0,0.0,1.0
