time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
286440,292.7065124511719,297.1499938964844,293.1499938964844,0.0597638450562953,-1559.38818359375,304.1267395019531,0.7897428274154663,0.1102059409022331,0.0985360518097877,292.8270874023437,297.1499938964844,293.1499938964844,0.1470256149768829,-3288.314453125,304.1337585449219,0.9961676597595216,0.2207667827606201,0.207643836736679,292.6897277832031,297.1499938964844,293.1499938964844,0.0820871815085411,-1524.70361328125,304.12322998046875,0.8505704402923584,0.138718768954277,0.0963702425360679,292.7248840332031,297.1499938964844,293.1499938964844,0.108680136501789,-2582.205078125,304.125732421875,0.918454647064209,0.1731882691383361,0.1631796658039093,292.9572448730469,297.1499938964844,293.1499938964844,0.0064344233833253,-2291.3583984375,299.3890686035156,0.6108841896057129,0.050000000745058,0.227204829454422,291.0697021484375,291.1499938964844,270.3094482421875,269.9442443847656,283.21844482421875,292.9554138183594,291.07086181640625,1.0,0.1881424188613891,1.0,1.0,0.9945467114448548,1.0,-0.9516452550888062,0.4098736941814422,0.5417715907096863,0.1735842078924179,0.0,0.0,0.3661223351955414,19.246810913085938,25.0,10.653326034545898,-7566.54736328125,80.06465148925781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2169494628906,305.5641784667969,278.1499938964844,0.0,18000.0,313.1499938964844,17941.115234375,18000.0,0.0,0.0,0.1629272103309631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2721255421638489,0.2721301019191742,-4.568822987494059e-06,0.0,0.0001653504004934,0.0,0.0,12.001747131347656,0.0,0.0,0.0,0.3020443916320801,4.0,0.0,1.0
286500,292.7239685058594,297.1499938964844,293.1499938964844,0.0615827217698097,-1590.671142578125,304.1276550292969,0.7934997081756592,0.1123918369412422,0.1005495265126228,292.83807373046875,297.1499938964844,293.1499938964844,0.1468238830566406,-3290.70166015625,304.1370849609375,0.995447278022766,0.2226965874433517,0.2083663195371627,292.7056579589844,297.1499938964844,293.1499938964844,0.0841705873608589,-1554.6024169921875,304.1242980957031,0.8542634844779968,0.1414196491241455,0.0982948467135429,292.73980712890625,297.1499938964844,293.1499938964844,0.1106046885251998,-2618.685302734375,304.12664794921875,0.9212974309921264,0.1756410449743271,0.1655457615852356,292.9685363769531,297.1499938964844,293.1499938964844,0.0064365090802311,-2291.485595703125,299.39404296875,0.6095292568206787,0.050000000745058,0.2272333353757858,291.0750427246094,291.1499938964844,270.3067321777344,269.9414367675781,283.2197265625,292.9668273925781,291.07684326171875,1.0,0.1894616931676864,1.0,1.0,0.9947217106819152,1.0,-0.95892733335495,0.4131712913513183,0.5457560420036316,0.1750821620225906,0.0,0.0,0.3705969452857971,19.478418350219727,25.0,14.666703224182127,-7636.9482421875,81.91301727294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1588439941406,305.5645446777344,278.1499938964844,0.0,18000.0,313.1499938964844,17943.41015625,18000.0,0.0,0.0,0.1654344648122787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2770791053771972,0.2770836949348449,-4.584137514029862e-06,0.0,0.0001678949629422,0.0,0.0,12.286062240600586,0.0,0.0,0.0,0.3032189011573791,4.0,0.0,1.0
286560,292.74078369140625,297.1499938964844,293.1499938964844,0.0632969513535499,-1620.335693359375,304.12860107421875,0.7970975637435913,0.1144842207431793,0.1024766340851783,292.8473815917969,297.1499938964844,293.1499938964844,0.1466713696718216,-3280.919189453125,304.1397399902344,0.9927205443382264,0.2248154282569885,0.2073199898004531,292.7210388183594,297.1499938964844,293.1499938964844,0.0861597955226898,-1583.197998046875,304.1253662109375,0.8578765392303467,0.1440280526876449,0.100152887403965,292.75421142578125,297.1499938964844,293.1499938964844,0.1124465614557266,-2653.430908203125,304.1275329589844,0.9241247773170472,0.1780071407556533,0.1678280085325241,292.9793395996094,297.1499938964844,293.1499938964844,0.0064372159540653,-2291.071533203125,299.399169921875,0.6082951426506042,0.050000000745058,0.2272595167160034,291.0823974609375,291.1499938964844,270.3041687011719,269.93878173828125,283.220947265625,292.9776916503906,291.0843811035156,1.0,0.1907298415899276,1.0,1.0,0.994901716709137,1.0,-0.9661116003990172,0.4164316356182098,0.5496799945831299,0.1765507310628891,0.0,0.0,0.3743681013584137,19.69668769836425,25.0,17.891603469848633,-7701.69482421875,83.5465087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.10943603515625,305.5643615722656,278.1499938964844,0.0,18000.0,313.1499938964844,17948.3046875,18000.0,0.0,0.0,0.1679627746343612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.281462162733078,0.2814667522907257,-4.598568466462893e-06,0.0,0.0001704608584986,0.0,0.0,12.542261123657228,0.0,0.0,0.0,0.3042806982994079,4.0,0.0,1.0
286620,292.7724914550781,297.1499938964844,293.1499938964844,0.06647839397192,-1675.9061279296875,304.13043212890625,0.802733302116394,0.1184184625744819,0.1061000153422355,292.8613586425781,297.1499938964844,293.1499938964844,0.1453218013048172,-3255.413818359375,304.1453857421875,0.9871065616607666,0.2296361625194549,0.2058609127998352,292.7500915527344,297.1499938964844,293.1499938964844,0.0899278074502945,-1637.4727783203125,304.1272888183594,0.8637076616287231,0.1489984840154647,0.1036920025944709,292.7814636230469,297.1499938964844,293.1499938964844,0.1159516051411628,-2719.194580078125,304.1291809082031,0.928211748600006,0.1825058907270431,0.1721667349338531,292.9992980957031,297.1499938964844,293.1499938964844,0.0064379139803349,-2290.0458984375,299.408447265625,0.6052574515342712,0.050000000745058,0.227324977517128,291.09747314453125,291.1499938964844,270.2996826171875,269.9338073730469,283.2240600585937,292.9978332519531,291.0993347167969,1.0,0.193080335855484,1.0,1.0,0.9952617883682252,1.0,-0.9782405495643616,0.4219253659248352,0.5563151836395264,0.1790733188390731,0.0,0.0,0.380354106426239,20.18057632446289,25.0,20.000164031982425,-7810.064453125,86.70947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0425109863281,305.570068359375,278.1499938964844,0.0,18000.0,313.1499938964844,17959.623046875,18000.0,0.0,0.0,0.1729421317577362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2885385155677795,0.2885431349277496,-4.623109816748183e-06,0.0,0.0001755142729962,0.0,0.0,12.9640531539917,0.0,0.0,0.0,0.3060382008552551,4.0,0.0,1.0
286680,292.7724914550781,297.1499938964844,293.1499938964844,0.06647839397192,-1675.9061279296875,304.13043212890625,0.802733302116394,0.1184184625744819,0.1061000153422355,292.8613586425781,297.1499938964844,293.1499938964844,0.1453218013048172,-3255.413818359375,304.1453857421875,0.9871065616607666,0.2296361625194549,0.2058609127998352,292.7500915527344,297.1499938964844,293.1499938964844,0.0899278074502945,-1637.4727783203125,304.1272888183594,0.8637076616287231,0.1489984840154647,0.1036920025944709,292.7814636230469,297.1499938964844,293.1499938964844,0.1159516051411628,-2719.194580078125,304.1291809082031,0.928211748600006,0.1825058907270431,0.1721667349338531,292.9992980957031,297.1499938964844,293.1499938964844,0.0064379139803349,-2290.0458984375,299.408447265625,0.6052574515342712,0.050000000745058,0.227324977517128,291.09747314453125,291.1499938964844,270.2996826171875,269.9338073730469,283.2240600585937,292.9978332519531,291.0993347167969,1.0,0.193080335855484,1.0,1.0,0.9952617883682252,1.0,-0.9782405495643616,0.4219253659248352,0.5563151836395264,0.1790733188390731,0.0,0.0,0.380354106426239,20.18057632446289,25.0,20.000164031982425,-7810.064453125,86.70947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0425109863281,305.570068359375,278.1499938964844,0.0,18000.0,313.1499938964844,17959.623046875,18000.0,0.0,0.0,0.1729421317577362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2885385155677795,0.2885431349277496,-4.623109816748183e-06,0.0,0.0001755142729962,0.0,0.0,12.9640531539917,0.0,0.0,0.0,0.3060382008552551,4.0,0.0,1.0
286740,292.8017883300781,297.1499938964844,293.1499938964844,0.0693734586238861,-1727.078125,304.1321105957031,0.8092431426048279,0.1220403313636779,0.1094295978546142,292.8718566894531,297.1499938964844,293.1499938964844,0.1453399956226349,-3254.5087890625,304.1466979980469,0.9852423667907716,0.2348214387893676,0.2059170454740524,292.77703857421875,297.1499938964844,293.1499938964844,0.0934619456529617,-1688.430908203125,304.12896728515625,0.8707820773124695,0.1536631882190704,0.107007049024105,292.8067626953125,297.1499938964844,293.1499938964844,0.1192543059587478,-2780.803466796875,304.130615234375,0.9340763092041016,0.1867121309041977,0.1762159019708633,293.0171203613281,297.1499938964844,293.1499938964844,0.0064372457563877,-2288.8525390625,299.415771484375,0.6037383675575256,0.050000000745058,0.2273580431938171,291.11004638671875,291.1499938964844,270.296142578125,269.92950439453125,283.2262878417969,293.0158386230469,291.111083984375,1.0,0.1952622234821319,1.0,1.0,0.995621919631958,1.0,-0.9913211464881896,0.4278448522090912,0.5634763240814209,0.1818405538797378,0.0,0.0,0.3847775161266327,20.50433158874512,25.0,15.406155586242676,-7911.81396484375,89.85102844238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0215148925781,305.5842590332031,278.1499938964844,0.0,18000.0,313.1499938964844,17969.2109375,18000.0,0.0,0.0,0.1776382774114608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2938047051429748,0.2938093245029449,-4.642017302103341e-06,0.0,0.000180280272616,0.0,0.0,13.283746719360352,0.0,0.0,0.0,0.307372897863388,4.0,0.0,1.0
286800,292.8017883300781,297.1499938964844,293.1499938964844,0.0693734586238861,-1727.078125,304.1321105957031,0.8092431426048279,0.1220403313636779,0.1094295978546142,292.8718566894531,297.1499938964844,293.1499938964844,0.1453399956226349,-3254.5087890625,304.1466979980469,0.9852423667907716,0.2348214387893676,0.2059170454740524,292.77703857421875,297.1499938964844,293.1499938964844,0.0934619456529617,-1688.430908203125,304.12896728515625,0.8707820773124695,0.1536631882190704,0.107007049024105,292.8067626953125,297.1499938964844,293.1499938964844,0.1192543059587478,-2780.803466796875,304.130615234375,0.9340763092041016,0.1867121309041977,0.1762159019708633,293.0171203613281,297.1499938964844,293.1499938964844,0.0064372457563877,-2288.8525390625,299.415771484375,0.6037383675575256,0.050000000745058,0.2273580431938171,291.11004638671875,291.1499938964844,270.296142578125,269.92950439453125,283.2262878417969,293.0158386230469,291.111083984375,1.0,0.1952622234821319,1.0,1.0,0.995621919631958,1.0,-0.9913211464881896,0.4278448522090912,0.5634763240814209,0.1818405538797378,0.0,0.0,0.3847775161266327,20.50433158874512,25.0,15.406155586242676,-7911.81396484375,89.85102844238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0215148925781,305.5842590332031,278.1499938964844,0.0,18000.0,313.1499938964844,17969.2109375,18000.0,0.0,0.0,0.1776382774114608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2938047051429748,0.2938093245029449,-4.642017302103341e-06,0.0,0.000180280272616,0.0,0.0,13.283746719360352,0.0,0.0,0.0,0.307372897863388,4.0,0.0,1.0
286860,292.8288269042969,297.1499938964844,293.1499938964844,0.0720420256257057,-1774.7860107421875,304.1336364746094,0.8155043125152588,0.125374749302864,0.1124923229217529,292.88330078125,297.1499938964844,293.1499938964844,0.1461870968341827,-3270.456298828125,304.1463928222656,0.9857567548751832,0.2395510673522949,0.2070920616388321,292.802001953125,297.1499938964844,293.1499938964844,0.0968258902430534,-1736.9071044921875,304.13037109375,0.8781211972236633,0.1580473184585571,0.1101192831993103,292.8302001953125,297.1499938964844,293.1499938964844,0.1224125102162361,-2839.479248046875,304.1318054199219,0.9403666257858276,0.1906502246856689,0.180002212524414,293.0330810546875,297.1499938964844,293.1499938964844,0.0064372983761131,-2288.377685546875,299.41973876953125,0.6029101610183716,0.050000000745058,0.2273760288953781,291.1161193847656,291.1499938964844,270.2936706542969,269.9260559082031,283.2281494140625,293.0319519042969,291.1169128417969,1.0,0.1973322480916977,1.0,1.0,0.9959406852722168,1.0,-1.004572510719299,0.4338306188583374,0.5707418918609619,0.1847095489501953,0.0,0.0,0.388864517211914,20.75254821777344,25.0,10.096649169921877,-8017.583984375,92.99593353271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0406494140625,305.6195678710937,278.1499938964844,0.0,18000.0,313.1499938964844,17972.0625,18000.0,0.0,0.0,0.1819332689046859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2984598875045776,0.2984645366668701,-4.657733370549977e-06,0.0,0.0001846391387516,0.0,0.0,13.566630363464355,0.0,0.0,0.0,0.3085465133190155,4.0,0.0,1.0
286920,292.8288269042969,297.1499938964844,293.1499938964844,0.0720420256257057,-1774.7860107421875,304.1336364746094,0.8155043125152588,0.125374749302864,0.1124923229217529,292.88330078125,297.1499938964844,293.1499938964844,0.1461870968341827,-3270.456298828125,304.1463928222656,0.9857567548751832,0.2395510673522949,0.2070920616388321,292.802001953125,297.1499938964844,293.1499938964844,0.0968258902430534,-1736.9071044921875,304.13037109375,0.8781211972236633,0.1580473184585571,0.1101192831993103,292.8302001953125,297.1499938964844,293.1499938964844,0.1224125102162361,-2839.479248046875,304.1318054199219,0.9403666257858276,0.1906502246856689,0.180002212524414,293.0330810546875,297.1499938964844,293.1499938964844,0.0064372983761131,-2288.377685546875,299.41973876953125,0.6029101610183716,0.050000000745058,0.2273760288953781,291.1161193847656,291.1499938964844,270.2936706542969,269.9260559082031,283.2281494140625,293.0319519042969,291.1169128417969,1.0,0.1973322480916977,1.0,1.0,0.9959406852722168,1.0,-1.004572510719299,0.4338306188583374,0.5707418918609619,0.1847095489501953,0.0,0.0,0.388864517211914,20.75254821777344,25.0,10.096649169921877,-8017.583984375,92.99593353271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0406494140625,305.6195678710937,278.1499938964844,0.0,18000.0,313.1499938964844,17972.0625,18000.0,0.0,0.0,0.1819332689046859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2984598875045776,0.2984645366668701,-4.657733370549977e-06,0.0,0.0001846391387516,0.0,0.0,13.566630363464355,0.0,0.0,0.0,0.3085465133190155,4.0,0.0,1.0
286980,292.8538513183594,297.1499938964844,293.1499938964844,0.0744641572237014,-1818.4222412109373,304.1350402832031,0.820945143699646,0.1284332275390625,0.1153053790330886,292.895263671875,297.1499938964844,293.1499938964844,0.1470702290534973,-3286.20263671875,304.1461181640625,0.9862324595451356,0.2438838630914688,0.208200991153717,292.8251647949219,297.1499938964844,293.1499938964844,0.09998769313097,-1782.25341796875,304.1316223144531,0.8849037289619446,0.1621615886688232,0.1130417957901954,292.8519592285156,297.1499938964844,293.1499938964844,0.1253710687160492,-2894.120361328125,304.1329345703125,0.9460378289222716,0.1943332403898239,0.183545246720314,293.04742431640625,297.1499938964844,293.1499938964844,0.0064361034892499,-2287.5029296875,299.4227905273437,0.6021276116371155,0.050000000745058,0.2273931205272674,291.1226501464844,291.1499938964844,270.2925109863281,269.923583984375,283.2303771972656,293.0464172363281,291.1235046386719,1.0,0.199287548661232,1.0,1.0,0.9962594509124756,1.0,-1.01706063747406,0.4394601285457611,0.5776005387306213,0.1874722242355346,0.0,0.0,0.3920760154724121,20.9898681640625,25.0,9.277901649475098,-8120.806640625,96.01912689208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0909118652344,305.6728820800781,278.1499938964844,0.0,18000.0,313.1499938964844,17976.767578125,18000.0,0.0,0.0,0.1857747882604599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3024044632911682,0.3024091422557831,-4.671771876019193e-06,0.0,0.0001885378005681,0.0,0.0,13.81045150756836,0.0,0.0,0.0,0.3095548748970032,4.0,0.0,1.0
287040,292.8538513183594,297.1499938964844,293.1499938964844,0.0744641572237014,-1818.4222412109373,304.1350402832031,0.820945143699646,0.1284332275390625,0.1153053790330886,292.895263671875,297.1499938964844,293.1499938964844,0.1470702290534973,-3286.20263671875,304.1461181640625,0.9862324595451356,0.2438838630914688,0.208200991153717,292.8251647949219,297.1499938964844,293.1499938964844,0.09998769313097,-1782.25341796875,304.1316223144531,0.8849037289619446,0.1621615886688232,0.1130417957901954,292.8519592285156,297.1499938964844,293.1499938964844,0.1253710687160492,-2894.120361328125,304.1329345703125,0.9460378289222716,0.1943332403898239,0.183545246720314,293.04742431640625,297.1499938964844,293.1499938964844,0.0064361034892499,-2287.5029296875,299.4227905273437,0.6021276116371155,0.050000000745058,0.2273931205272674,291.1226501464844,291.1499938964844,270.2925109863281,269.923583984375,283.2303771972656,293.0464172363281,291.1235046386719,1.0,0.199287548661232,1.0,1.0,0.9962594509124756,1.0,-1.01706063747406,0.4394601285457611,0.5776005387306213,0.1874722242355346,0.0,0.0,0.3920760154724121,20.9898681640625,25.0,9.277901649475098,-8120.806640625,96.01912689208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0909118652344,305.6728820800781,278.1499938964844,0.0,18000.0,313.1499938964844,17976.767578125,18000.0,0.0,0.0,0.1857747882604599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3024044632911682,0.3024091422557831,-4.671771876019193e-06,0.0,0.0001885378005681,0.0,0.0,13.81045150756836,0.0,0.0,0.0,0.3095548748970032,4.0,0.0,1.0
287100,292.8656616210937,297.1499938964844,293.1499938964844,0.075588934123516,-1838.78662109375,304.1357116699219,0.8233942985534668,0.1298617124557495,0.1166205778717994,292.9012756347656,297.1499938964844,293.1499938964844,0.1475105434656143,-3294.039306640625,304.1460266113281,0.9864656329154968,0.2459298968315124,0.2087524980306625,292.8361511230469,297.1499938964844,293.1499938964844,0.1014979630708694,-1803.811767578125,304.1322326660156,0.8880704045295715,0.1641196608543396,0.1144333407282829,292.8622741699219,297.1499938964844,293.1499938964844,0.1267794072628021,-2920.0263671875,304.13348388671875,0.948627233505249,0.1960816979408264,0.1852280348539352,293.0540771484375,297.1499938964844,293.1499938964844,0.0064350320026278,-2286.936767578125,299.4238586425781,0.6017380356788635,0.050000000745058,0.2274016737937927,291.1259460449219,291.1499938964844,270.29248046875,269.9227600097656,283.231689453125,293.0531311035156,291.1267395019531,1.0,0.2002230137586593,1.0,1.0,0.996418833732605,1.0,-1.0230014324188232,0.4421342015266418,0.5808672904968262,0.1888066530227661,0.0,0.0,0.3933521807193756,21.10592269897461,25.0,8.98808765411377,-8169.62890625,97.48524475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.12567138671875,305.7033386230469,278.1499938964844,0.0,18000.0,313.1499938964844,17979.583984375,18000.0,0.0,0.0,0.187510997056961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3040007054805755,0.3040053844451904,-4.677712695411174e-06,0.0,0.0001902998337754,0.0,0.0,13.910409927368164,0.0,0.0,0.0,0.309969961643219,4.0,0.0,1.0
287160,292.8770751953125,297.1499938964844,293.1499938964844,0.0766589045524597,-1858.21484375,304.1363525390625,0.8256815075874329,0.1312241405248642,0.1178760007023811,292.9072570800781,297.1499938964844,293.1499938964844,0.1479514986276626,-3301.880859375,304.1459350585937,0.9866957664489746,0.2479037642478943,0.2093023061752319,292.84674072265625,297.1499938964844,293.1499938964844,0.1029625982046127,-1824.6524658203125,304.1327819824219,0.8910900950431824,0.1660124510526657,0.1157790198922157,292.87225341796875,297.1499938964844,293.1499938964844,0.1281420141458511,-2945.02978515625,304.1340026855469,0.951059639453888,0.1977690607309341,0.1868526935577392,293.0604553222656,297.1499938964844,293.1499938964844,0.0064336853101849,-2286.30517578125,299.4245300292969,0.601349413394928,0.050000000745058,0.227410227060318,291.1290588378906,291.1499938964844,270.2928161621094,269.9222412109375,283.2331237792969,293.0595397949219,291.1298522949219,1.0,0.2011307328939438,1.0,1.0,0.9965959191322328,1.0,-1.0287436246871948,0.4447158873081207,0.5840277671813965,0.1901086270809173,0.0,0.0,0.3944316804409027,21.22023200988769,43.0,8.708840370178223,-8216.642578125,98.91999816894533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1658630371094,305.7358703613281,278.1499938964844,0.0,18000.0,313.1499938964844,17982.294921875,18000.0,0.0,0.0,0.1891175657510757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3053716719150543,0.3053763508796692,-4.682905910158297e-06,0.0,0.0001919302740134,0.0,0.0,13.996783256530762,0.0,0.0,0.0,0.3103288412094116,4.0,0.0,1.0
287220,292.89898681640625,297.1499938964844,293.1499938964844,0.0788236409425735,-1898.031982421875,304.13726806640625,0.812815248966217,0.1336947083473205,0.1202471926808357,292.9358825683594,297.1499938964844,293.1499938964844,0.1684373766183853,-3671.947021484375,304.11199951171875,0.9966363310813904,0.2483369410037994,0.2332219332456588,292.8671875,297.1499938964844,293.1499938964844,0.1059838682413101,-1867.7587890625,304.1334533691406,0.8767044544219971,0.1695481538772583,0.1183641850948333,292.8914794921875,297.1499938964844,293.1499938964844,0.1310094594955444,-2997.939697265625,304.134521484375,0.9320365786552428,0.2009086608886718,0.1899711042642593,293.07275390625,297.1499938964844,293.1499938964844,0.0064449394121766,-2291.08447265625,299.4165954589844,0.5859524607658386,0.050000000745058,0.2277740240097046,291.1158447265625,291.1499938964844,270.29473876953125,269.9222412109375,283.2265319824219,293.0718994140625,291.11053466796875,1.0,0.2106754630804062,1.0,1.0,0.9969501495361328,1.0,-1.0673539638519287,0.462127149105072,0.6052268147468567,0.1989766955375671,0.0,0.0,0.3992170095443725,23.63290405273437,46.0,-31.74668502807617,-8416.5185546875,111.93770599365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2474365234375,305.7425231933594,278.1499938964844,0.0,18000.0,313.1499938964844,17970.869140625,18000.0,0.0,0.0,0.192068725824356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3090190589427948,0.3090237379074096,-4.69261840407853e-06,0.0,0.0001949253346538,0.0,0.0,14.216322898864746,0.0,0.0,0.0,0.3112611174583435,4.0,0.0,1.0
287280,292.89898681640625,297.1499938964844,293.1499938964844,0.0788236409425735,-1898.031982421875,304.13726806640625,0.812815248966217,0.1336947083473205,0.1202471926808357,292.9358825683594,297.1499938964844,293.1499938964844,0.1684373766183853,-3671.947021484375,304.11199951171875,0.9966363310813904,0.2483369410037994,0.2332219332456588,292.8671875,297.1499938964844,293.1499938964844,0.1059838682413101,-1867.7587890625,304.1334533691406,0.8767044544219971,0.1695481538772583,0.1183641850948333,292.8914794921875,297.1499938964844,293.1499938964844,0.1310094594955444,-2997.939697265625,304.134521484375,0.9320365786552428,0.2009086608886718,0.1899711042642593,293.07275390625,297.1499938964844,293.1499938964844,0.0064449394121766,-2291.08447265625,299.4165954589844,0.5859524607658386,0.050000000745058,0.2277740240097046,291.1158447265625,291.1499938964844,270.29473876953125,269.9222412109375,283.2265319824219,293.0718994140625,291.11053466796875,1.0,0.2106754630804062,1.0,1.0,0.9969501495361328,1.0,-1.0673539638519287,0.462127149105072,0.6052268147468567,0.1989766955375671,0.0,0.0,0.3992170095443725,23.63290405273437,46.0,-31.74668502807617,-8416.5185546875,111.93770599365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2474365234375,305.7425231933594,278.1499938964844,0.0,18000.0,313.1499938964844,17970.869140625,18000.0,0.0,0.0,0.192068725824356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3090190589427948,0.3090237379074096,-4.69261840407853e-06,0.0,0.0001949253346538,0.0,0.0,14.216322898864746,0.0,0.0,0.0,0.3112611174583435,4.0,0.0,1.0
287340,292.91943359375,297.1499938964844,293.1499938964844,0.0808475986123085,-1935.421142578125,304.13818359375,0.7813201546669006,0.1359079629182815,0.1224651932716369,292.97821044921875,297.1499938964844,293.1499938964844,0.1691479831933975,-3679.908935546875,304.12420654296875,0.9568755626678468,0.2451265603303909,0.2330921590328216,292.8863525390625,297.1499938964844,293.1499938964844,0.108896754682064,-1909.0478515625,304.1341857910156,0.8444609045982361,0.1728304773569107,0.1208337694406509,292.90936279296875,297.1499938964844,293.1499938964844,0.1337810009717941,-3048.794921875,304.1351318359375,0.8921782374382019,0.2038276195526123,0.1929603964090347,293.08477783203125,297.1499938964844,293.1499938964844,0.0064749014563858,-2301.4033203125,299.40289306640625,0.5556901097297668,0.050000000745058,0.2286376357078552,291.0963134765625,291.1499938964844,270.2984313964844,269.9237060546875,283.2318725585937,293.0839538574219,291.1006164550781,1.0,0.2192835807800293,1.0,1.0,0.997304379940033,1.0,-1.0776779651641846,0.4666782915592193,0.6109996438026428,0.2016515731811523,0.0,0.0,0.4088470041751861,28.379213333129883,49.0,4.285360813140869,-8603.978515625,123.0523452758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2956848144531,305.8819885253906,278.1499938964844,0.0,18000.0,313.1499938964844,17933.375,18000.0,0.0,0.0,0.1950911879539489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3208195269107818,0.3208242654800415,-4.725047347164946e-06,0.0,0.0001979927474167,0.0,0.0,14.9401216506958,0.0,0.0,0.0,0.3141459822654724,4.0,0.0,1.0
287400,292.91943359375,297.1499938964844,293.1499938964844,0.0808475986123085,-1935.421142578125,304.13818359375,0.7813201546669006,0.1359079629182815,0.1224651932716369,292.97821044921875,297.1499938964844,293.1499938964844,0.1691479831933975,-3679.908935546875,304.12420654296875,0.9568755626678468,0.2451265603303909,0.2330921590328216,292.8863525390625,297.1499938964844,293.1499938964844,0.108896754682064,-1909.0478515625,304.1341857910156,0.8444609045982361,0.1728304773569107,0.1208337694406509,292.90936279296875,297.1499938964844,293.1499938964844,0.1337810009717941,-3048.794921875,304.1351318359375,0.8921782374382019,0.2038276195526123,0.1929603964090347,293.08477783203125,297.1499938964844,293.1499938964844,0.0064749014563858,-2301.4033203125,299.40289306640625,0.5556901097297668,0.050000000745058,0.2286376357078552,291.0963134765625,291.1499938964844,270.2984313964844,269.9237060546875,283.2318725585937,293.0839538574219,291.1006164550781,1.0,0.2192835807800293,1.0,1.0,0.997304379940033,1.0,-1.0776779651641846,0.4666782915592193,0.6109996438026428,0.2016515731811523,0.0,0.0,0.4088470041751861,28.379213333129883,49.0,4.285360813140869,-8603.978515625,123.0523452758789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2956848144531,305.8819885253906,278.1499938964844,0.0,18000.0,313.1499938964844,17933.375,18000.0,0.0,0.0,0.1950911879539489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3208195269107818,0.3208242654800415,-4.725047347164946e-06,0.0,0.0001979927474167,0.0,0.0,14.9401216506958,0.0,0.0,0.0,0.3141459822654724,4.0,0.0,1.0
287460,292.9388732910156,297.1499938964844,293.1499938964844,0.0823119953274726,-1961.9351806640625,304.1396789550781,0.7594309449195862,0.1378074437379837,0.1244012415409088,293.00164794921875,297.1499938964844,293.1499938964844,0.1683563739061355,-3663.54443359375,304.1339111328125,0.9200661182403564,0.2447058111429214,0.2323963642120361,292.9046630859375,297.1499938964844,293.1499938964844,0.1111697480082511,-1940.531982421875,304.1356506347656,0.8231092691421509,0.1757935732603073,0.1230823770165443,292.92645263671875,297.1499938964844,293.1499938964844,0.1358291357755661,-3085.385009765625,304.1366577148437,0.8664180636405945,0.2064571529626846,0.1956821382045745,293.09637451171875,297.1499938964844,293.1499938964844,0.0064816768281161,-2301.544921875,299.4040832519531,0.5338699817657471,0.050000000745058,0.2294515520334243,291.1258850097656,291.1499938964844,270.3041381835937,269.9267883300781,283.2384033203125,293.0955810546875,291.12725830078125,1.0,0.227156177163124,1.0,1.0,0.9978302717208862,1.0,-1.086108684539795,0.4704425632953644,0.6156661510467529,0.2036993205547332,0.0,0.0,0.4097428023815155,32.832244873046875,52.0,20.5981674194336,-8677.6044921875,133.36758422851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3392028808594,305.93218994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.326171875,18000.0,0.0,0.0,0.1979929953813552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3236611485481262,0.3236658871173858,-4.7462281145271845e-06,0.0,0.0002009377203648,0.0,0.0,15.156123161315918,0.0,0.0,0.0,0.3150835633277893,4.0,0.0,1.0
287520,292.9388732910156,297.1499938964844,293.1499938964844,0.0823119953274726,-1961.9351806640625,304.1396789550781,0.7594309449195862,0.1378074437379837,0.1244012415409088,293.00164794921875,297.1499938964844,293.1499938964844,0.1683563739061355,-3663.54443359375,304.1339111328125,0.9200661182403564,0.2447058111429214,0.2323963642120361,292.9046630859375,297.1499938964844,293.1499938964844,0.1111697480082511,-1940.531982421875,304.1356506347656,0.8231092691421509,0.1757935732603073,0.1230823770165443,292.92645263671875,297.1499938964844,293.1499938964844,0.1358291357755661,-3085.385009765625,304.1366577148437,0.8664180636405945,0.2064571529626846,0.1956821382045745,293.09637451171875,297.1499938964844,293.1499938964844,0.0064816768281161,-2301.544921875,299.4040832519531,0.5338699817657471,0.050000000745058,0.2294515520334243,291.1258850097656,291.1499938964844,270.3041381835937,269.9267883300781,283.2384033203125,293.0955810546875,291.12725830078125,1.0,0.227156177163124,1.0,1.0,0.9978302717208862,1.0,-1.086108684539795,0.4704425632953644,0.6156661510467529,0.2036993205547332,0.0,0.0,0.4097428023815155,32.832244873046875,52.0,20.5981674194336,-8677.6044921875,133.36758422851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3392028808594,305.93218994140625,278.1499938964844,0.0,18000.0,313.1499938964844,17982.326171875,18000.0,0.0,0.0,0.1979929953813552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3236611485481262,0.3236658871173858,-4.7462281145271845e-06,0.0,0.0002009377203648,0.0,0.0,15.156123161315918,0.0,0.0,0.0,0.3150835633277893,4.0,0.0,1.0
287580,292.9570617675781,297.1499938964844,293.1499938964844,0.0837004631757736,-1987.405517578125,304.14080810546875,0.7436440587043762,0.1394646614789962,0.1260942965745926,293.01812744140625,297.1499938964844,293.1499938964844,0.1687305271625518,-3668.852294921875,304.1385803222656,0.8948153853416443,0.245112657546997,0.2328153699636459,292.92193603515625,297.1499938964844,293.1499938964844,0.1134083569049835,-1971.6614990234373,304.1366882324219,0.8068084120750427,0.1785042434930801,0.1251350045204162,292.9425964355469,297.1499938964844,293.1499938964844,0.1378870457410812,-3122.43359375,304.1376647949219,0.8478295207023621,0.2088500559329986,0.1981561183929443,293.1070556640625,297.1499938964844,293.1499938964844,0.0064924005419015,-2304.380859375,299.39630126953125,0.5179849863052368,0.050000000745058,0.2302162051200866,291.13507080078125,291.1499938964844,270.3119506835937,269.9316711425781,283.2452392578125,293.1063537597656,291.1361694335937,1.0,0.2344501614570617,1.0,1.0,0.9983561038970948,1.0,-1.0949947834014893,0.4744091033935547,0.6205856800079346,0.2058781236410141,0.0,0.0,0.4111040830612182,37.02946090698242,40.0,15.338767051696776,-8746.353515625,143.4820556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4044189453125,305.9813232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.423828125,18000.0,0.0,0.0,0.2004581838846206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3254036903381347,0.3254084587097168,-4.753857865580358e-06,0.0,0.0002034395874943,0.0,0.0,15.27359676361084,0.0,0.0,0.0,0.3155819177627563,4.0,0.0,1.0
287640,292.9570617675781,297.1499938964844,293.1499938964844,0.0837004631757736,-1987.405517578125,304.14080810546875,0.7436440587043762,0.1394646614789962,0.1260942965745926,293.01812744140625,297.1499938964844,293.1499938964844,0.1687305271625518,-3668.852294921875,304.1385803222656,0.8948153853416443,0.245112657546997,0.2328153699636459,292.92193603515625,297.1499938964844,293.1499938964844,0.1134083569049835,-1971.6614990234373,304.1366882324219,0.8068084120750427,0.1785042434930801,0.1251350045204162,292.9425964355469,297.1499938964844,293.1499938964844,0.1378870457410812,-3122.43359375,304.1376647949219,0.8478295207023621,0.2088500559329986,0.1981561183929443,293.1070556640625,297.1499938964844,293.1499938964844,0.0064924005419015,-2304.380859375,299.39630126953125,0.5179849863052368,0.050000000745058,0.2302162051200866,291.13507080078125,291.1499938964844,270.3119506835937,269.9316711425781,283.2452392578125,293.1063537597656,291.1361694335937,1.0,0.2344501614570617,1.0,1.0,0.9983561038970948,1.0,-1.0949947834014893,0.4744091033935547,0.6205856800079346,0.2058781236410141,0.0,0.0,0.4111040830612182,37.02946090698242,40.0,15.338767051696776,-8746.353515625,143.4820556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4044189453125,305.9813232421875,278.1499938964844,0.0,18000.0,313.1499938964844,17988.423828125,18000.0,0.0,0.0,0.2004581838846206,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3254036903381347,0.3254084587097168,-4.753857865580358e-06,0.0,0.0002034395874943,0.0,0.0,15.27359676361084,0.0,0.0,0.0,0.3155819177627563,4.0,0.0,1.0
287700,292.96563720703125,297.1499938964844,293.1499938964844,0.0842897370457649,-1998.2034912109373,304.1413879394531,0.742124617099762,0.1402215361595153,0.1268190890550613,293.025146484375,297.1499938964844,293.1499938964844,0.1689629703760147,-3672.438232421875,304.1402282714844,0.8914328217506409,0.245401993393898,0.2330975532531738,292.9301452636719,297.1499938964844,293.1499938964844,0.1144207045435905,-1985.6741943359373,304.13726806640625,0.8054810166358948,0.1797834038734436,0.1260640621185302,292.9502258300781,297.1499938964844,293.1499938964844,0.138807326555252,-3138.927978515625,304.13824462890625,0.8460261821746826,0.2099742144346237,0.1992657929658889,293.112060546875,297.1499938964844,293.1499938964844,0.0064890817739069,-2303.17822265625,299.3920593261719,0.5156480073928833,0.050000000745058,0.2303460389375686,291.1396789550781,291.1499938964844,270.31671142578125,269.9348449707031,283.2490539550781,293.11138916015625,291.1407165527344,1.0,0.2356038093566894,1.0,1.0,0.998619019985199,1.0,-1.0988069772720337,0.4761076271533966,0.6226992607116699,0.2068222165107727,0.0,0.0,0.4113277196884155,37.7727165222168,40.0,14.091656684875488,-8775.810546875,145.89236450195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.442626953125,306.0081481933594,278.1499938964844,0.0,18000.0,313.1499938964844,17992.365234375,18000.0,0.0,0.0,0.2015298157930374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3259086012840271,0.3259133696556091,-4.756567250296939e-06,0.0,0.0002045271394308,0.0,0.0,15.309194564819336,0.0,0.0,0.0,0.3157289624214172,4.0,0.0,1.0
287760,292.9738464355469,297.1499938964844,293.1499938964844,0.0848211348056793,-2007.9405517578125,304.1419982910156,0.7444658279418945,0.1409459710121154,0.1274739801883697,293.0316467285156,297.1499938964844,293.1499938964844,0.1691811829805374,-3675.843505859375,304.1416015625,0.8932775855064392,0.2457068413496017,0.2333675324916839,292.93798828125,297.1499938964844,293.1499938964844,0.1153726503252983,-1998.822265625,304.1378479003906,0.8086788654327393,0.1810253262519836,0.1269356906414032,292.95758056640625,297.1499938964844,293.1499938964844,0.1396661549806594,-3154.291015625,304.1388244628906,0.8487496376037598,0.2110625505447387,0.2002993822097778,293.11676025390625,297.1499938964844,293.1499938964844,0.0064797080121934,-2300.1748046875,299.3875732421875,0.5165721774101257,0.050000000745058,0.2302939146757125,291.1440124511719,291.1499938964844,270.32208251953125,269.9385070800781,283.25311279296875,293.1161499023437,291.1449279785156,1.0,0.2354813367128372,1.0,1.0,0.998820185661316,1.0,-1.102141499519348,0.4775947332382202,0.6245468258857727,0.2076494395732879,0.0,0.0,0.4112928211688995,37.53850936889648,28.0,12.861932754516602,-8800.52734375,146.35482788085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.484375,306.0351867675781,278.1499938964844,0.0,18000.0,313.1499938964844,17996.55859375,18000.0,0.0,0.0,0.2024852484464645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3260638117790222,0.3260685801506042,-4.758075192512479e-06,0.0,0.0002054967917501,0.0,0.0,15.32214069366455,0.0,0.0,0.0,0.3157854378223419,4.0,0.0,1.0
287820,292.9891357421875,297.1499938964844,293.1499938964844,0.085753209888935,-2025.0294189453125,304.1430969238281,0.7586119771003723,0.142305240035057,0.128620833158493,293.0434875488281,297.1499938964844,293.1499938964844,0.1695531904697418,-3681.689697265625,304.1437683105469,0.909496247768402,0.2463065236806869,0.2338326871395111,292.9527282714844,297.1499938964844,293.1499938964844,0.1171398609876632,-2023.1724853515625,304.1389465332031,0.8248463273048401,0.1834090501070022,0.1285440921783447,292.9713439941406,297.1499938964844,293.1499938964844,0.141246348619461,-3182.506591796875,304.139892578125,0.8652825951576233,0.2131444364786148,0.2021887600421905,293.1253662109375,297.1499938964844,293.1499938964844,0.0064481510780751,-2290.393798828125,299.3778991699219,0.5263151526451111,0.050000000745058,0.2297914773225784,291.1513061523437,291.1499938964844,270.334716796875,269.94744873046875,283.2618713378906,293.12481689453125,291.15203857421875,1.0,0.2319978177547454,1.0,1.0,0.9992225170135498,1.0,-1.1076722145080566,0.4800590872764587,0.6276131868362427,0.2090255171060562,0.0,0.0,0.4106155633926391,34.929954528808594,25.0,10.340280532836914,-8838.97265625,142.9412841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5777587890625,306.09063720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.6875,18000.0,0.0,0.0,0.2040305584669113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3255497813224792,0.3255545198917389,-4.7578355406585615e-06,0.0,0.0002070650807581,0.0,0.0,15.293315887451172,0.0,0.0,0.0,0.3156744539737701,4.0,0.0,1.0
287880,292.9891357421875,297.1499938964844,293.1499938964844,0.085753209888935,-2025.0294189453125,304.1430969238281,0.7586119771003723,0.142305240035057,0.128620833158493,293.0434875488281,297.1499938964844,293.1499938964844,0.1695531904697418,-3681.689697265625,304.1437683105469,0.909496247768402,0.2463065236806869,0.2338326871395111,292.9527282714844,297.1499938964844,293.1499938964844,0.1171398609876632,-2023.1724853515625,304.1389465332031,0.8248463273048401,0.1834090501070022,0.1285440921783447,292.9713439941406,297.1499938964844,293.1499938964844,0.141246348619461,-3182.506591796875,304.139892578125,0.8652825951576233,0.2131444364786148,0.2021887600421905,293.1253662109375,297.1499938964844,293.1499938964844,0.0064481510780751,-2290.393798828125,299.3778991699219,0.5263151526451111,0.050000000745058,0.2297914773225784,291.1513061523437,291.1499938964844,270.334716796875,269.94744873046875,283.2618713378906,293.12481689453125,291.15203857421875,1.0,0.2319978177547454,1.0,1.0,0.9992225170135498,1.0,-1.1076722145080566,0.4800590872764587,0.6276131868362427,0.2090255171060562,0.0,0.0,0.4106155633926391,34.929954528808594,25.0,10.340280532836914,-8838.97265625,142.9412841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5777587890625,306.09063720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.6875,18000.0,0.0,0.0,0.2040305584669113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3255497813224792,0.3255545198917389,-4.7578355406585615e-06,0.0,0.0002070650807581,0.0,0.0,15.293315887451172,0.0,0.0,0.0,0.3156744539737701,4.0,0.0,1.0
287940,293.0031433105469,297.1499938964844,293.1499938964844,0.0865992382168769,-2040.5889892578125,304.1439819335937,0.7756555080413818,0.1435409784317016,0.1296532750129699,293.0541381835937,297.1499938964844,293.1499938964844,0.169889748096466,-3687.103759765625,304.145263671875,0.9308022260665894,0.2468432337045669,0.2342452108860016,292.96630859375,297.1499938964844,293.1499938964844,0.1188150718808174,-2046.2186279296875,304.13983154296875,0.8431476950645447,0.185651957988739,0.1300525963306427,292.9840393066406,297.1499938964844,293.1499938964844,0.1427392214536667,-3209.156982421875,304.1407775878906,0.8851667046546936,0.2150954753160476,0.2039514780044555,293.13299560546875,297.1499938964844,293.1499938964844,0.0064161070622503,-2280.608642578125,299.36724853515625,0.5385075211524963,0.050000000745058,0.2292588800191879,291.15655517578125,291.1499938964844,270.3500061035156,269.95867919921875,283.2713623046875,293.13250732421875,291.156982421875,1.0,0.2285219132900238,1.0,1.0,0.9996248483657836,1.0,-1.1126936674118042,0.4822975695133209,0.6303961277008057,0.210273340344429,0.0,0.0,0.4093596637248993,32.154014587402344,25.0,7.132038593292236,-8868.3583984375,139.03797912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6811218261719,306.1459655761719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.6953125,18000.0,0.0,0.0,0.2050815373659134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3242115080356598,0.3242162466049194,-4.754161182063399e-06,0.0,0.0002081316779367,0.0,0.0,15.2094087600708,0.0,0.0,0.0,0.3153369128704071,4.0,0.0,1.0
288000,293.0031433105469,297.1499938964844,293.1499938964844,0.0865992382168769,-2040.5889892578125,304.1439819335937,0.7756555080413818,0.1435409784317016,0.1296532750129699,293.0541381835937,297.1499938964844,293.1499938964844,0.169889748096466,-3687.103759765625,304.145263671875,0.9308022260665894,0.2468432337045669,0.2342452108860016,292.96630859375,297.1499938964844,293.1499938964844,0.1188150718808174,-2046.2186279296875,304.13983154296875,0.8431476950645447,0.185651957988739,0.1300525963306427,292.9840393066406,297.1499938964844,293.1499938964844,0.1427392214536667,-3209.156982421875,304.1407775878906,0.8851667046546936,0.2150954753160476,0.2039514780044555,293.13299560546875,297.1499938964844,293.1499938964844,0.0064161070622503,-2280.608642578125,299.36724853515625,0.5385075211524963,0.050000000745058,0.2292588800191879,291.15655517578125,291.1499938964844,270.3500061035156,269.95867919921875,283.2713623046875,293.13250732421875,291.156982421875,1.0,0.2285219132900238,1.0,1.0,0.9996248483657836,1.0,-1.1126936674118042,0.4822975695133209,0.6303961277008057,0.210273340344429,0.0,0.0,0.4093596637248993,32.154014587402344,25.0,7.132038593292236,-8868.3583984375,139.03797912597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6811218261719,306.1459655761719,278.1499938964844,0.0,18000.0,313.1499938964844,18008.6953125,18000.0,0.0,0.0,0.2050815373659134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3242115080356598,0.3242162466049194,-4.754161182063399e-06,0.0,0.0002081316779367,0.0,0.0,15.2094087600708,0.0,0.0,0.0,0.3153369128704071,4.0,0.0,1.0
288060,293.016845703125,297.1499938964844,293.1499938964844,0.087312676012516,-2053.727294921875,304.1448059082031,0.7901896238327026,0.1444873511791229,0.1305101364850998,293.0647277832031,297.1499938964844,293.1499938964844,0.170121356844902,-3690.80419921875,304.1464538574219,0.9483602643013,0.2471269071102142,0.234513372182846,292.97979736328125,297.1499938964844,293.1499938964844,0.120339035987854,-2067.134033203125,304.14068603515625,0.8591175675392151,0.1875691264867782,0.1314038336277008,292.9967346191406,297.1499938964844,293.1499938964844,0.1440863162279129,-3233.1669921875,304.1416015625,0.9021549224853516,0.2167312651872635,0.2055118829011917,293.1407470703125,297.1499938964844,293.1499938964844,0.0063858903013169,-2271.6171875,299.3527526855469,0.548886775970459,0.050000000745058,0.2288681715726852,291.15948486328125,291.1499938964844,270.366943359375,269.9712829589844,283.28179931640625,293.14019775390625,291.1597595214844,1.0,0.2260515540838241,0.9997631907463074,0.9997631907463074,0.999774932861328,1.0,-1.1170703172683716,0.4842488467693329,0.6328214406967163,0.2113674432039261,0.0,0.0,0.4078888595104217,30.12711906433105,25.0,4.549814224243164,-8891.849609375,136.35104370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7886962890625,306.20184326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.84375,18000.0,0.0,0.0,0.2056663036346435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3225188851356506,0.3225236535072326,-4.74860098620411e-06,0.0,0.0002087251486955,0.0,0.0,15.10092544555664,0.0,0.0,0.0,0.3148954808712005,4.0,0.0,1.0
288120,293.016845703125,297.1499938964844,293.1499938964844,0.087312676012516,-2053.727294921875,304.1448059082031,0.7901896238327026,0.1444873511791229,0.1305101364850998,293.0647277832031,297.1499938964844,293.1499938964844,0.170121356844902,-3690.80419921875,304.1464538574219,0.9483602643013,0.2471269071102142,0.234513372182846,292.97979736328125,297.1499938964844,293.1499938964844,0.120339035987854,-2067.134033203125,304.14068603515625,0.8591175675392151,0.1875691264867782,0.1314038336277008,292.9967346191406,297.1499938964844,293.1499938964844,0.1440863162279129,-3233.1669921875,304.1416015625,0.9021549224853516,0.2167312651872635,0.2055118829011917,293.1407470703125,297.1499938964844,293.1499938964844,0.0063858903013169,-2271.6171875,299.3527526855469,0.548886775970459,0.050000000745058,0.2288681715726852,291.15948486328125,291.1499938964844,270.366943359375,269.9712829589844,283.28179931640625,293.14019775390625,291.1597595214844,1.0,0.2260515540838241,0.9997631907463074,0.9997631907463074,0.999774932861328,1.0,-1.1170703172683716,0.4842488467693329,0.6328214406967163,0.2113674432039261,0.0,0.0,0.4078888595104217,30.12711906433105,25.0,4.549814224243164,-8891.849609375,136.35104370117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7886962890625,306.20184326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.84375,18000.0,0.0,0.0,0.2056663036346435,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3225188851356506,0.3225236535072326,-4.74860098620411e-06,0.0,0.0002087251486955,0.0,0.0,15.10092544555664,0.0,0.0,0.0,0.3148954808712005,4.0,0.0,1.0
