time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
288180,293.0303955078125,297.1499938964844,293.1499938964844,0.0877850428223609,-2062.371337890625,304.145751953125,0.8014017343521118,0.1451127231121063,0.1310797184705734,293.07550048828125,297.1499938964844,293.1499938964844,0.1700948476791381,-3690.031982421875,304.1476745605469,0.9609392881393432,0.2471009194850921,0.2344955652952194,292.9935302734375,297.1499938964844,293.1499938964844,0.1215699538588523,-2083.934326171875,304.1417541503906,0.8720732927322388,0.1891011446714401,0.1324911415576934,293.0096740722656,297.1499938964844,293.1499938964844,0.1451343297958374,-3251.7236328125,304.1426696777344,0.916289210319519,0.2179879397153854,0.2067216336727142,293.1493835449219,297.1499938964844,293.1499938964844,0.0063546593300998,-2262.4150390625,299.3331298828125,0.5570423603057861,0.050000000745058,0.2285923063755035,291.1622619628906,291.1499938964844,270.3844299316406,269.9843444824219,283.2933654785156,293.1487731933594,291.1625671386719,1.0,0.2242669463157653,0.9995264410972596,0.9995264410972596,0.9999249577522278,1.0,-1.1201590299606323,0.4856224358081817,0.6345365643501282,0.2121414244174957,0.0,0.0,0.4060709476470947,28.69627571105957,25.0,3.954280853271485,-8905.720703125,134.44021606445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8953552246094,306.25640869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.228515625,18000.0,0.0,0.0,0.2058296203613281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3204818964004516,0.3204866349697113,-4.741911197925219e-06,0.0,0.0002088908950099,0.0,0.0,14.970868110656738,0.0,0.0,0.0,0.3143636584281921,4.0,0.0,1.0
288240,293.0303955078125,297.1499938964844,293.1499938964844,0.0877850428223609,-2062.371337890625,304.145751953125,0.8014017343521118,0.1451127231121063,0.1310797184705734,293.07550048828125,297.1499938964844,293.1499938964844,0.1700948476791381,-3690.031982421875,304.1476745605469,0.9609392881393432,0.2471009194850921,0.2344955652952194,292.9935302734375,297.1499938964844,293.1499938964844,0.1215699538588523,-2083.934326171875,304.1417541503906,0.8720732927322388,0.1891011446714401,0.1324911415576934,293.0096740722656,297.1499938964844,293.1499938964844,0.1451343297958374,-3251.7236328125,304.1426696777344,0.916289210319519,0.2179879397153854,0.2067216336727142,293.1493835449219,297.1499938964844,293.1499938964844,0.0063546593300998,-2262.4150390625,299.3331298828125,0.5570423603057861,0.050000000745058,0.2285923063755035,291.1622619628906,291.1499938964844,270.3844299316406,269.9843444824219,283.2933654785156,293.1487731933594,291.1625671386719,1.0,0.2242669463157653,0.9995264410972596,0.9995264410972596,0.9999249577522278,1.0,-1.1201590299606323,0.4856224358081817,0.6345365643501282,0.2121414244174957,0.0,0.0,0.4060709476470947,28.69627571105957,25.0,3.954280853271485,-8905.720703125,134.44021606445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8953552246094,306.25640869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.228515625,18000.0,0.0,0.0,0.2058296203613281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3204818964004516,0.3204866349697113,-4.741911197925219e-06,0.0,0.0002088908950099,0.0,0.0,14.970868110656738,0.0,0.0,0.0,0.3143636584281921,4.0,0.0,1.0
288300,293.0369567871094,297.1499938964844,293.1499938964844,0.0879556611180305,-2065.476806640625,304.1462097167969,0.8059493899345398,0.1453388184309005,0.1312861740589141,293.080810546875,297.1499938964844,293.1499938964844,0.1700099855661392,-3688.417236328125,304.14825439453125,0.965738832950592,0.2470046579837799,0.2344071418046951,293.0002746582031,297.1499938964844,293.1499938964844,0.1220977827906608,-2091.114501953125,304.14227294921875,0.8775355219841003,0.1897551417350769,0.1329560279846191,293.0160827636719,297.1499938964844,293.1499938964844,0.1455695778131485,-3259.39892578125,304.1432189941406,0.9224560856819152,0.2185076475143432,0.2072226107120514,293.1539001464844,297.1499938964844,293.1499938964844,0.0063385171815752,-2257.68994140625,299.3215637207031,0.5603973865509033,0.050000000745058,0.2284855246543884,291.1635437011719,291.1499938964844,270.3933410644531,269.9909973144531,283.2994689941406,293.1532897949219,291.163818359375,1.0,0.2235701084136963,0.9994080066680908,0.9994080066680908,1.0,1.0,-1.121332049369812,0.4861426949501037,0.6351892948150635,0.2124354094266891,0.0,0.0,0.4050362408161163,28.14216423034668,25.0,3.5885770320892334,-8908.7255859375,133.6910858154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9473571777344,306.2816467285156,278.1499938964844,0.0,18000.0,313.1499938964844,18014.490234375,18000.0,0.0,0.0,0.2057661563158035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3193012475967407,0.3193059861660003,-4.738030838780105e-06,0.0,0.0002088264882331,0.0,0.0,14.895724296569824,0.0,0.0,0.0,0.3140569627285003,4.0,0.0,1.0
288360,293.0433349609375,297.1499938964844,293.1499938964844,0.0880909115076065,-2067.929931640625,304.14666748046875,0.8097966909408569,0.1455149799585342,0.1314489990472793,293.08599853515625,297.1499938964844,293.1499938964844,0.1698884516954422,-3686.18115234375,304.1488037109375,0.9697174429893494,0.2468617558479309,0.2342755943536758,293.0069274902344,297.1499938964844,293.1499938964844,0.1225764751434326,-2097.616943359375,304.142822265625,0.8823659420013428,0.1903431862592697,0.1333755254745483,293.0223999023437,297.1499938964844,293.1499938964844,0.1459563225507736,-3266.206787109375,304.14373779296875,0.927901327610016,0.2189645618200302,0.2076648771762848,293.1585388183594,297.1499938964844,293.1499938964844,0.0063219983130693,-2252.884033203125,299.3088684082031,0.5633178949356079,0.050000000745058,0.2283954322338104,291.16461181640625,291.1499938964844,270.40240478515625,269.99774169921875,283.3057556152344,293.1579284667969,291.1648254394531,1.0,0.2229772806167602,0.999219000339508,0.999219000339508,1.0,1.0,-1.1222959756851196,0.4865698516368866,0.6357260942459106,0.2126777172088623,0.0,0.0,0.4039535820484161,27.674346923828125,25.0,3.101148128509521,-8909.552734375,133.05043029785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9980163574219,306.305419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.435546875,18000.0,0.0,0.0,0.205612912774086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3180490136146545,0.3180537521839142,-4.733844889415195e-06,0.0,0.0002086709573632,0.0,0.0,14.81601619720459,0.0,0.0,0.0,0.3137314021587372,4.0,0.0,1.0
288420,293.0555725097656,297.1499938964844,293.1499938964844,0.0882657691836357,-2071.07275390625,304.1474609375,0.8156822919845581,0.145732432603836,0.1316569596529007,293.09600830078125,297.1499938964844,293.1499938964844,0.1695485264062881,-3680.066650390625,304.1497497558594,0.975655436515808,0.246452048420906,0.2338989526033401,293.0198974609375,297.1499938964844,293.1499938964844,0.1233991682529449,-2108.76953125,304.1438293457031,0.890296995639801,0.1913393586874008,0.1340909004211425,293.0346374511719,297.1499938964844,293.1499938964844,0.1465987563133239,-3277.485595703125,304.1447448730469,0.9366981983184814,0.2197090536355972,0.2083918154239654,293.1679382324219,297.1499938964844,293.1499938964844,0.0062878546305,-2243.01611328125,299.2803649902344,0.5680096745491028,0.050000000745058,0.2282558530569076,291.1661071777344,291.1499938964844,270.4208374023437,270.01153564453125,283.3186950683594,293.1673278808594,291.166259765625,1.0,0.2220377177000045,0.9988409280776978,0.9988409280776978,1.0,1.0,-1.123657464981079,0.4871699810028076,0.6364874839782715,0.2130204737186432,0.0,0.0,0.4016956686973572,26.94791412353516,25.0,2.073432683944702,-8905.5849609375,132.01795959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0939025878906,306.34844970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.521484375,18000.0,0.0,0.0,0.2050656080245971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3154208362102508,0.3154255747795105,-4.724920472654048e-06,0.0,0.0002081155107589,0.0,0.0,14.64899444580078,0.0,0.0,0.0,0.3130477964878082,4.0,0.0,1.0
288480,293.0555725097656,297.1499938964844,293.1499938964844,0.0882657691836357,-2071.07275390625,304.1474609375,0.8156822919845581,0.145732432603836,0.1316569596529007,293.09600830078125,297.1499938964844,293.1499938964844,0.1695485264062881,-3680.066650390625,304.1497497558594,0.975655436515808,0.246452048420906,0.2338989526033401,293.0198974609375,297.1499938964844,293.1499938964844,0.1233991682529449,-2108.76953125,304.1438293457031,0.890296995639801,0.1913393586874008,0.1340909004211425,293.0346374511719,297.1499938964844,293.1499938964844,0.1465987563133239,-3277.485595703125,304.1447448730469,0.9366981983184814,0.2197090536355972,0.2083918154239654,293.1679382324219,297.1499938964844,293.1499938964844,0.0062878546305,-2243.01611328125,299.2803649902344,0.5680096745491028,0.050000000745058,0.2282558530569076,291.1661071777344,291.1499938964844,270.4208374023437,270.01153564453125,283.3186950683594,293.1673278808594,291.166259765625,1.0,0.2220377177000045,0.9988409280776978,0.9988409280776978,1.0,1.0,-1.123657464981079,0.4871699810028076,0.6364874839782715,0.2130204737186432,0.0,0.0,0.4016956686973572,26.94791412353516,25.0,2.073432683944702,-8905.5849609375,132.01795959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0939025878906,306.34844970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.521484375,18000.0,0.0,0.0,0.2050656080245971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3154208362102508,0.3154255747795105,-4.724920472654048e-06,0.0,0.0002081155107589,0.0,0.0,14.64899444580078,0.0,0.0,0.0,0.3130477964878082,4.0,0.0,1.0
288540,293.0671081542969,297.1499938964844,293.1499938964844,0.08832548558712,-2072.09228515625,304.1482238769531,0.8196848034858704,0.1457880288362503,0.1317234188318252,293.1054992675781,297.1499938964844,293.1499938964844,0.1690931022167205,-3671.991455078125,304.1506042480469,0.9794662594795228,0.24589404463768,0.2333868741989135,293.03228759765625,297.1499938964844,293.1499938964844,0.1240574344992637,-2117.669189453125,304.144775390625,0.8961851000785828,0.1921172887086868,0.1346562653779983,293.04638671875,297.1499938964844,293.1499938964844,0.147082582116127,-3285.9453125,304.14569091796875,0.9430145025253296,0.2202492207288742,0.2089290469884872,293.17742919921875,297.1499938964844,293.1499938964844,0.0062521467916667,-2232.75830078125,299.2481384277344,0.5713947415351868,0.050000000745058,0.2281588464975357,291.1669006347656,291.1499938964844,270.439697265625,270.025634765625,283.3321228027344,293.17681884765625,291.1669311523437,1.0,0.2213433384895324,0.9984628558158876,0.9984628558158876,1.0,1.0,-1.1243298053741455,0.4874606132507324,0.6368691921234131,0.2131905406713485,0.0,0.0,0.3993843495845794,26.4393367767334,25.0,1.086642146110535,-8894.9267578125,131.22047424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1805114746094,306.3847351074219,278.1499938964844,0.0,18000.0,313.1499938964844,18016.845703125,18000.0,0.0,0.0,0.2042455822229385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.312717467546463,0.3127221763134002,-4.7156513574009296e-06,0.0,0.0002072833012789,0.0,0.0,14.477877616882324,0.0,0.0,0.0,0.3123461008071899,4.0,0.0,1.0
288600,293.0671081542969,297.1499938964844,293.1499938964844,0.08832548558712,-2072.09228515625,304.1482238769531,0.8196848034858704,0.1457880288362503,0.1317234188318252,293.1054992675781,297.1499938964844,293.1499938964844,0.1690931022167205,-3671.991455078125,304.1506042480469,0.9794662594795228,0.24589404463768,0.2333868741989135,293.03228759765625,297.1499938964844,293.1499938964844,0.1240574344992637,-2117.669189453125,304.144775390625,0.8961851000785828,0.1921172887086868,0.1346562653779983,293.04638671875,297.1499938964844,293.1499938964844,0.147082582116127,-3285.9453125,304.14569091796875,0.9430145025253296,0.2202492207288742,0.2089290469884872,293.17742919921875,297.1499938964844,293.1499938964844,0.0062521467916667,-2232.75830078125,299.2481384277344,0.5713947415351868,0.050000000745058,0.2281588464975357,291.1669006347656,291.1499938964844,270.439697265625,270.025634765625,283.3321228027344,293.17681884765625,291.1669311523437,1.0,0.2213433384895324,0.9984628558158876,0.9984628558158876,1.0,1.0,-1.1243298053741455,0.4874606132507324,0.6368691921234131,0.2131905406713485,0.0,0.0,0.3993843495845794,26.4393367767334,25.0,1.086642146110535,-8894.9267578125,131.22047424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1805114746094,306.3847351074219,278.1499938964844,0.0,18000.0,313.1499938964844,18016.845703125,18000.0,0.0,0.0,0.2042455822229385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.312717467546463,0.3127221763134002,-4.7156513574009296e-06,0.0,0.0002072833012789,0.0,0.0,14.477877616882324,0.0,0.0,0.0,0.3123461008071899,4.0,0.0,1.0
288660,293.077880859375,297.1499938964844,293.1499938964844,0.0882818102836608,-2071.20458984375,304.1488647460937,0.8222281336784363,0.1456996500492096,0.1316633224487304,293.1144714355469,297.1499938964844,293.1499938964844,0.1685331761837005,-3662.13427734375,304.1513366699219,0.981682062149048,0.2452027797698974,0.2327526658773422,293.04412841796875,297.1499938964844,293.1499938964844,0.1245658248662948,-2124.5224609375,304.14569091796875,0.900366485118866,0.192698523402214,0.1350859552621841,293.0575866699219,297.1499938964844,293.1499938964844,0.1474221348762512,-3291.845458984375,304.14654541015625,0.94731867313385,0.2206054478883743,0.2092950940132141,293.1868896484375,297.1499938964844,293.1499938964844,0.0062148156575858,-2222.066162109375,299.2125549316406,0.5737338066101074,0.050000000745058,0.2280934900045395,291.1670837402344,291.1499938964844,270.4589538574219,270.0400085449219,283.34588623046875,293.186279296875,291.16705322265625,1.0,0.2208154797554016,0.9981069564819336,0.9981069564819336,1.0,1.0,-1.1243733167648315,0.4874691665172577,0.6369041800498962,0.2132036238908767,0.0,0.0,0.3970926702022552,26.091333389282227,25.0,0.2644270360469818,-8878.5517578125,130.5660400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25604248046875,306.4138488769531,278.1499938964844,0.0,18000.0,313.1499938964844,18016.591796875,18000.0,0.0,0.0,0.2032136470079422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3100338280200958,0.3100385069847107,-4.706408162746811e-06,0.0,0.0002062360290437,0.0,0.0,14.30883502960205,0.0,0.0,0.0,0.3116518557071686,4.0,0.0,1.0
288720,293.077880859375,297.1499938964844,293.1499938964844,0.0882818102836608,-2071.20458984375,304.1488647460937,0.8222281336784363,0.1456996500492096,0.1316633224487304,293.1144714355469,297.1499938964844,293.1499938964844,0.1685331761837005,-3662.13427734375,304.1513366699219,0.981682062149048,0.2452027797698974,0.2327526658773422,293.04412841796875,297.1499938964844,293.1499938964844,0.1245658248662948,-2124.5224609375,304.14569091796875,0.900366485118866,0.192698523402214,0.1350859552621841,293.0575866699219,297.1499938964844,293.1499938964844,0.1474221348762512,-3291.845458984375,304.14654541015625,0.94731867313385,0.2206054478883743,0.2092950940132141,293.1868896484375,297.1499938964844,293.1499938964844,0.0062148156575858,-2222.066162109375,299.2125549316406,0.5737338066101074,0.050000000745058,0.2280934900045395,291.1670837402344,291.1499938964844,270.4589538574219,270.0400085449219,283.34588623046875,293.186279296875,291.16705322265625,1.0,0.2208154797554016,0.9981069564819336,0.9981069564819336,1.0,1.0,-1.1243733167648315,0.4874691665172577,0.6369041800498962,0.2132036238908767,0.0,0.0,0.3970926702022552,26.091333389282227,25.0,0.2644270360469818,-8878.5517578125,130.5660400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25604248046875,306.4138488769531,278.1499938964844,0.0,18000.0,313.1499938964844,18016.591796875,18000.0,0.0,0.0,0.2032136470079422,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3100338280200958,0.3100385069847107,-4.706408162746811e-06,0.0,0.0002062360290437,0.0,0.0,14.30883502960205,0.0,0.0,0.0,0.3116518557071686,4.0,0.0,1.0
288780,293.0879821777344,297.1499938964844,293.1499938964844,0.0881422832608223,-2068.546875,304.14947509765625,0.8235945701599121,0.1454799920320511,0.1314871311187744,293.1229248046875,297.1499938964844,293.1499938964844,0.1678741872310638,-3650.577392578125,304.1519775390625,0.9826675653457642,0.2443878948688507,0.2320044636726379,293.0553894042969,297.1499938964844,293.1499938964844,0.1249332278966903,-2129.45361328125,304.1465148925781,0.9031289219856262,0.1930979043245315,0.1353897303342819,293.0682067871094,297.1499938964844,293.1499938964844,0.1476254910230636,-3295.330322265625,304.1473693847656,0.9500110149383544,0.2207912057638168,0.2095018476247787,293.1961975097656,297.1499938964844,293.1499938964844,0.0061757722869515,-2210.88525390625,299.1738586425781,0.5752385258674622,0.050000000745058,0.2280521541833877,291.16680908203125,291.1499938964844,270.47857666015625,270.0546875,283.35992431640625,293.1955871582031,291.1667785644531,1.0,0.2203980088233947,0.9977510571479796,0.9977510571479796,1.0,1.0,-1.1238272190093994,0.4872126281261444,0.6366146206855774,0.2130696177482605,0.0,0.0,0.394864022731781,25.86361312866211,28.0,-0.3227922320365906,-8857.1181640625,129.98890686035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3192443847656,306.4354858398437,278.1499938964844,0.0,18000.0,313.1499938964844,18015.982421875,18000.0,0.0,0.0,0.2020262330770492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3074301183223724,0.3074347972869873,-4.697443728218786e-06,0.0,0.0002050309412879,0.0,0.0,14.145732879638672,0.0,0.0,0.0,0.3109811246395111,4.0,0.0,1.0
288840,293.0879821777344,297.1499938964844,293.1499938964844,0.0881422832608223,-2068.546875,304.14947509765625,0.8235945701599121,0.1454799920320511,0.1314871311187744,293.1229248046875,297.1499938964844,293.1499938964844,0.1678741872310638,-3650.577392578125,304.1519775390625,0.9826675653457642,0.2443878948688507,0.2320044636726379,293.0553894042969,297.1499938964844,293.1499938964844,0.1249332278966903,-2129.45361328125,304.1465148925781,0.9031289219856262,0.1930979043245315,0.1353897303342819,293.0682067871094,297.1499938964844,293.1499938964844,0.1476254910230636,-3295.330322265625,304.1473693847656,0.9500110149383544,0.2207912057638168,0.2095018476247787,293.1961975097656,297.1499938964844,293.1499938964844,0.0061757722869515,-2210.88525390625,299.1738586425781,0.5752385258674622,0.050000000745058,0.2280521541833877,291.16680908203125,291.1499938964844,270.47857666015625,270.0546875,283.35992431640625,293.1955871582031,291.1667785644531,1.0,0.2203980088233947,0.9977510571479796,0.9977510571479796,1.0,1.0,-1.1238272190093994,0.4872126281261444,0.6366146206855774,0.2130696177482605,0.0,0.0,0.394864022731781,25.86361312866211,28.0,-0.3227922320365906,-8857.1181640625,129.98890686035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3192443847656,306.4354858398437,278.1499938964844,0.0,18000.0,313.1499938964844,18015.982421875,18000.0,0.0,0.0,0.2020262330770492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3074301183223724,0.3074347972869873,-4.697443728218786e-06,0.0,0.0002050309412879,0.0,0.0,14.145732879638672,0.0,0.0,0.0,0.3109811246395111,4.0,0.0,1.0
288900,293.0927734375,297.1499938964844,293.1499938964844,0.0880465060472488,-2066.740234375,304.1497497558594,0.8220424056053162,0.1453238129615783,0.1313676685094833,293.126953125,297.1499938964844,293.1499938964844,0.1675178855657577,-3644.341796875,304.1522521972656,0.9806889891624452,0.2439364492893219,0.2315996438264846,293.060791015625,297.1499938964844,293.1499938964844,0.125075101852417,-2131.352294921875,304.1468811035156,0.9017963409423828,0.1932333558797836,0.1355045288801193,293.07330322265625,297.1499938964844,293.1499938964844,0.147687166929245,-3296.367919921875,304.1477355957031,0.9483004808425904,0.2208237797021865,0.2095588147640228,293.2008056640625,297.1499938964844,293.1499938964844,0.006157002877444,-2205.5390625,299.1534118652344,0.5740779042243958,0.050000000745058,0.2280840128660202,291.16656494140625,291.1499938964844,270.4884948730469,270.0621032714844,283.3669738769531,293.2001953125,291.1664733886719,1.0,0.2206820547580719,0.9975731372833252,0.9975731372833252,1.0,1.0,-1.12344229221344,0.4870343804359436,0.6364079117774963,0.212973803281784,0.0,0.0,0.3937845826148987,26.028562545776367,28.0,-0.6397311091423035,-8845.0224609375,130.20455932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3460998535156,306.443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18015.58984375,18000.0,0.0,0.0,0.2013916671276092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3061696290969848,0.3061743378639221,-4.693111804954242e-06,0.0,0.0002043869317276,0.0,0.0,14.067110061645508,0.0,0.0,0.0,0.3106575906276703,4.0,0.0,1.0
288960,293.097412109375,297.1499938964844,293.1499938964844,0.0879341438412666,-2064.6298828125,304.1499938964844,0.8189611434936523,0.1451356709003448,0.1312271356582641,293.1308898925781,297.1499938964844,293.1499938964844,0.1671454608440399,-3637.83154296875,304.15252685546875,0.9769304990768432,0.2434549033641815,0.2311743944883346,293.0660705566406,297.1499938964844,293.1499938964844,0.1251906454563141,-2132.8955078125,304.1472473144531,0.8986242413520813,0.1933256089687347,0.13559490442276,293.07830810546875,297.1499938964844,293.1499938964844,0.1477239578962326,-3296.96875,304.1480712890625,0.944476842880249,0.2208158075809478,0.2095852643251419,293.2053527832031,297.1499938964844,293.1499938964844,0.0061388206668198,-2200.389892578125,299.1322326660156,0.5716122388839722,0.050000000745058,0.2281527370214462,291.1661376953125,291.1499938964844,270.4985046386719,270.0695495605469,283.37408447265625,293.20477294921875,291.166015625,1.0,0.2212195247411728,0.9974039793014526,0.9974039793014526,1.0,1.0,-1.1229859590530396,0.4868240356445312,0.6361619830131531,0.2128609865903854,0.0,0.0,0.3927528858184814,26.389392852783203,31.0,-1.0442166328430176,-8832.23046875,130.77577209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36968994140625,306.44927978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.03515625,18000.0,0.0,0.0,0.2007390856742859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3049540519714355,0.3049587309360504,-4.688912667916156e-06,0.0,0.0002037246449617,0.0,0.0,13.991421699523926,0.0,0.0,0.0,0.3103461265563965,4.0,0.0,1.0
289020,293.1062927246094,297.1499938964844,293.1499938964844,0.087654635310173,-2059.3974609375,304.15045166015625,0.8095278143882751,0.144669160246849,0.1308799088001251,293.1384582519531,297.1499938964844,293.1499938964844,0.1663442552089691,-3623.8349609375,304.15301513671875,0.9652387499809264,0.2424055337905883,0.2302586883306503,293.0762634277344,297.1499938964844,293.1499938964844,0.1253378242254257,-2134.84130859375,304.1479187011719,0.888608992099762,0.1933869868516922,0.1357012093067169,293.087890625,297.1499938964844,293.1499938964844,0.1477169692516327,-3296.742919921875,304.1487121582031,0.932370662689209,0.2206838577985763,0.2095444053411483,293.21435546875,297.1499938964844,293.1499938964844,0.0061032618395984,-2190.35986328125,299.08770751953125,0.5640685558319092,0.050000000745058,0.2283726781606674,291.1649780273437,291.1499938964844,270.51873779296875,270.08465576171875,283.3883972167969,293.2137451171875,291.16485595703125,1.0,0.2229248136281967,0.9970657825469972,0.9970657825469972,1.0,1.0,-1.1218128204345703,0.4862858951091766,0.6355269551277161,0.2125712931156158,0.0,0.0,0.3908294439315796,27.547897338867188,34.0,-1.474628210067749,-8805.04296875,132.6826934814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4071350097656,306.4562683105469,278.1499938964844,0.0,18000.0,313.1499938964844,18013.6328125,18000.0,0.0,0.0,0.1994070410728454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3026984930038452,0.3027031719684601,-4.681083737523295e-06,0.0,0.0002023727865889,0.0,0.0,13.851385116577148,0.0,0.0,0.0,0.3097686767578125,4.0,0.0,1.0
289080,293.1062927246094,297.1499938964844,293.1499938964844,0.087654635310173,-2059.3974609375,304.15045166015625,0.8095278143882751,0.144669160246849,0.1308799088001251,293.1384582519531,297.1499938964844,293.1499938964844,0.1663442552089691,-3623.8349609375,304.15301513671875,0.9652387499809264,0.2424055337905883,0.2302586883306503,293.0762634277344,297.1499938964844,293.1499938964844,0.1253378242254257,-2134.84130859375,304.1479187011719,0.888608992099762,0.1933869868516922,0.1357012093067169,293.087890625,297.1499938964844,293.1499938964844,0.1477169692516327,-3296.742919921875,304.1487121582031,0.932370662689209,0.2206838577985763,0.2095444053411483,293.21435546875,297.1499938964844,293.1499938964844,0.0061032618395984,-2190.35986328125,299.08770751953125,0.5640685558319092,0.050000000745058,0.2283726781606674,291.1649780273437,291.1499938964844,270.51873779296875,270.08465576171875,283.3883972167969,293.2137451171875,291.16485595703125,1.0,0.2229248136281967,0.9970657825469972,0.9970657825469972,1.0,1.0,-1.1218128204345703,0.4862858951091766,0.6355269551277161,0.2125712931156158,0.0,0.0,0.3908294439315796,27.547897338867188,34.0,-1.474628210067749,-8805.04296875,132.6826934814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4071350097656,306.4562683105469,278.1499938964844,0.0,18000.0,313.1499938964844,18013.6328125,18000.0,0.0,0.0,0.1994070410728454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3026984930038452,0.3027031719684601,-4.681083737523295e-06,0.0,0.0002023727865889,0.0,0.0,13.851385116577148,0.0,0.0,0.0,0.3097686767578125,4.0,0.0,1.0
289140,293.1145935058594,297.1499938964844,293.1499938964844,0.0873019695281982,-2052.80908203125,304.1509094238281,0.7967044711112976,0.1440900415182113,0.1304473429918289,293.1455993652344,297.1499938964844,293.1499938964844,0.165464162826538,-3608.457275390625,304.1534729003906,0.9489699602127076,0.2412465512752533,0.2292567640542984,293.0859375,297.1499938964844,293.1499938964844,0.125372439622879,-2135.252685546875,304.1485595703125,0.8755269050598145,0.1932923197746276,0.1357108056545257,293.0970153808594,297.1499938964844,293.1499938964844,0.1476005464792251,-3294.570068359375,304.1493530273437,0.9164568781852722,0.2204044312238693,0.2093810588121414,293.22314453125,297.1499938964844,293.1499938964844,0.0060680462047457,-2180.4326171875,299.0405578613281,0.5542953014373779,0.050000000745058,0.2286824584007263,291.1639099121094,291.1499938964844,270.5392150878906,270.09991455078125,283.40289306640625,293.2225952148437,291.1637878417969,1.0,0.2252929657697677,0.9967275261878968,0.9967275261878968,1.0,1.0,-1.1202784776687622,0.4855848252773285,0.6346936225891113,0.2121936380863189,0.0,0.0,0.389051228761673,29.18115425109864,37.0,-1.510354995727539,-8775.3701171875,135.3955841064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4320373535156,306.4567565917969,278.1499938964844,0.0,18000.0,313.1499938964844,18012.4296875,18000.0,0.0,0.0,0.1980757862329483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3006355762481689,0.3006402552127838,-4.673995590565028e-06,0.0,0.0002010217431234,0.0,0.0,13.724078178405762,0.0,0.0,0.0,0.3092433214187622,4.0,0.0,1.0
289200,293.1145935058594,297.1499938964844,293.1499938964844,0.0873019695281982,-2052.80908203125,304.1509094238281,0.7967044711112976,0.1440900415182113,0.1304473429918289,293.1455993652344,297.1499938964844,293.1499938964844,0.165464162826538,-3608.457275390625,304.1534729003906,0.9489699602127076,0.2412465512752533,0.2292567640542984,293.0859375,297.1499938964844,293.1499938964844,0.125372439622879,-2135.252685546875,304.1485595703125,0.8755269050598145,0.1932923197746276,0.1357108056545257,293.0970153808594,297.1499938964844,293.1499938964844,0.1476005464792251,-3294.570068359375,304.1493530273437,0.9164568781852722,0.2204044312238693,0.2093810588121414,293.22314453125,297.1499938964844,293.1499938964844,0.0060680462047457,-2180.4326171875,299.0405578613281,0.5542953014373779,0.050000000745058,0.2286824584007263,291.1639099121094,291.1499938964844,270.5392150878906,270.09991455078125,283.40289306640625,293.2225952148437,291.1637878417969,1.0,0.2252929657697677,0.9967275261878968,0.9967275261878968,1.0,1.0,-1.1202784776687622,0.4855848252773285,0.6346936225891113,0.2121936380863189,0.0,0.0,0.389051228761673,29.18115425109864,37.0,-1.510354995727539,-8775.3701171875,135.3955841064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4320373535156,306.4567565917969,278.1499938964844,0.0,18000.0,313.1499938964844,18012.4296875,18000.0,0.0,0.0,0.1980757862329483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3006355762481689,0.3006402552127838,-4.673995590565028e-06,0.0,0.0002010217431234,0.0,0.0,13.724078178405762,0.0,0.0,0.0,0.3092433214187622,4.0,0.0,1.0
289260,293.12237548828125,297.1499938964844,293.1499938964844,0.0868793576955795,-2044.9229736328125,304.1513061523437,0.7824636101722717,0.1434079110622406,0.1299341171979904,293.1523742675781,297.1499938964844,293.1499938964844,0.1645067036151886,-3591.71728515625,304.1539001464844,0.9298006296157836,0.2399854660034179,0.2281714230775833,293.0951232910156,297.1499938964844,293.1499938964844,0.1252983659505844,-2134.18115234375,304.1491394042969,0.861207902431488,0.1930521577596664,0.1356279551982879,293.105712890625,297.1499938964844,293.1499938964844,0.1473778337240219,-3290.501953125,304.1499328613281,0.9000007510185242,0.2199871838092804,0.2091000825166702,293.2317810058594,297.1499938964844,293.1499938964844,0.0060325521044433,-2170.402587890625,298.99090576171875,0.5435745716094971,0.050000000745058,0.2290618270635604,291.1629333496094,291.1499938964844,270.5599365234375,270.11529541015625,283.41748046875,293.2312316894531,291.162841796875,1.0,0.228143960237503,0.996402621269226,0.996402621269226,1.0,1.0,-1.118378520011902,0.4847187101840973,0.6336597800254822,0.2117284834384918,0.0,0.0,0.3873918652534485,31.181058883666992,40.0,-1.3275597095489502,-8743.2109375,138.70147705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4457702636719,306.4514465332031,278.1499938964844,0.0,18000.0,313.1499938964844,18011.443359375,18000.0,0.0,0.0,0.1967798769474029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2987287044525146,0.2987333536148071,-4.66751771455165e-06,0.0,0.0001997065555769,0.0,0.0,13.607085227966309,0.0,0.0,0.0,0.3087605237960815,4.0,0.0,1.0
289320,293.12237548828125,297.1499938964844,293.1499938964844,0.0868793576955795,-2044.9229736328125,304.1513061523437,0.7824636101722717,0.1434079110622406,0.1299341171979904,293.1523742675781,297.1499938964844,293.1499938964844,0.1645067036151886,-3591.71728515625,304.1539001464844,0.9298006296157836,0.2399854660034179,0.2281714230775833,293.0951232910156,297.1499938964844,293.1499938964844,0.1252983659505844,-2134.18115234375,304.1491394042969,0.861207902431488,0.1930521577596664,0.1356279551982879,293.105712890625,297.1499938964844,293.1499938964844,0.1473778337240219,-3290.501953125,304.1499328613281,0.9000007510185242,0.2199871838092804,0.2091000825166702,293.2317810058594,297.1499938964844,293.1499938964844,0.0060325521044433,-2170.402587890625,298.99090576171875,0.5435745716094971,0.050000000745058,0.2290618270635604,291.1629333496094,291.1499938964844,270.5599365234375,270.11529541015625,283.41748046875,293.2312316894531,291.162841796875,1.0,0.228143960237503,0.996402621269226,0.996402621269226,1.0,1.0,-1.118378520011902,0.4847187101840973,0.6336597800254822,0.2117284834384918,0.0,0.0,0.3873918652534485,31.181058883666992,40.0,-1.3275597095489502,-8743.2109375,138.70147705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4457702636719,306.4514465332031,278.1499938964844,0.0,18000.0,313.1499938964844,18011.443359375,18000.0,0.0,0.0,0.1967798769474029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2987287044525146,0.2987333536148071,-4.66751771455165e-06,0.0,0.0001997065555769,0.0,0.0,13.607085227966309,0.0,0.0,0.0,0.3087605237960815,4.0,0.0,1.0
289380,293.129638671875,297.1499938964844,293.1499938964844,0.0863895416259765,-2035.7900390625,304.15167236328125,0.7680332660675049,0.1426307111978531,0.1293445229530334,293.15875244140625,297.1499938964844,293.1499938964844,0.16347336769104,-3573.63232421875,304.1543273925781,0.9101670384407043,0.2386287301778793,0.2270056307315826,293.10382080078125,297.1499938964844,293.1499938964844,0.1251187473535537,-2131.6669921875,304.14971923828125,0.8468596339225769,0.1926750242710113,0.135456383228302,293.1139221191406,297.1499938964844,293.1499938964844,0.1470514088869094,-3284.580810546875,304.1504821777344,0.8839964866638184,0.2194399982690811,0.2087058573961258,293.240234375,297.1499938964844,293.1499938964844,0.0059963087551295,-2160.10888671875,298.9388732910156,0.5328189134597778,0.050000000745058,0.2294958084821701,291.1622314453125,291.1499938964844,270.5808410644531,270.1307983398437,283.43218994140625,293.2396850585937,291.16217041015625,1.0,0.2313428670167923,0.9960776567459106,0.9960776567459106,1.0,1.0,-1.1161134243011477,0.483687162399292,0.6324263215065002,0.2111772000789642,0.0,0.0,0.385810911655426,33.467716217041016,43.0,-0.9917177557945251,-8708.58984375,142.4422607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4500732421875,306.441162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.740234375,18000.0,0.0,0.0,0.1955426037311554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2969354689121246,0.2969401180744171,-4.661516868509352e-06,0.0,0.0001984508853638,0.0,0.0,13.497730255126951,0.0,0.0,0.0,0.3083093166351318,4.0,0.0,1.0
289440,293.129638671875,297.1499938964844,293.1499938964844,0.0863895416259765,-2035.7900390625,304.15167236328125,0.7680332660675049,0.1426307111978531,0.1293445229530334,293.15875244140625,297.1499938964844,293.1499938964844,0.16347336769104,-3573.63232421875,304.1543273925781,0.9101670384407043,0.2386287301778793,0.2270056307315826,293.10382080078125,297.1499938964844,293.1499938964844,0.1251187473535537,-2131.6669921875,304.14971923828125,0.8468596339225769,0.1926750242710113,0.135456383228302,293.1139221191406,297.1499938964844,293.1499938964844,0.1470514088869094,-3284.580810546875,304.1504821777344,0.8839964866638184,0.2194399982690811,0.2087058573961258,293.240234375,297.1499938964844,293.1499938964844,0.0059963087551295,-2160.10888671875,298.9388732910156,0.5328189134597778,0.050000000745058,0.2294958084821701,291.1622314453125,291.1499938964844,270.5808410644531,270.1307983398437,283.43218994140625,293.2396850585937,291.16217041015625,1.0,0.2313428670167923,0.9960776567459106,0.9960776567459106,1.0,1.0,-1.1161134243011477,0.483687162399292,0.6324263215065002,0.2111772000789642,0.0,0.0,0.385810911655426,33.467716217041016,43.0,-0.9917177557945251,-8708.58984375,142.4422607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4500732421875,306.441162109375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.740234375,18000.0,0.0,0.0,0.1955426037311554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2969354689121246,0.2969401180744171,-4.661516868509352e-06,0.0,0.0001984508853638,0.0,0.0,13.497730255126951,0.0,0.0,0.0,0.3083093166351318,4.0,0.0,1.0
289500,293.1330871582031,297.1499938964844,293.1499938964844,0.0861206725239753,-2030.7791748046875,304.15185546875,0.7610064148902893,0.1422091275453567,0.1290226876735687,293.16180419921875,297.1499938964844,293.1499938964844,0.1629293411970138,-3564.102783203125,304.154541015625,0.9012013673782348,0.2379168272018432,0.2263938784599304,293.1080017089844,297.1499938964844,293.1499938964844,0.1249909624457359,-2129.890625,304.1500244140625,0.8398940563201904,0.1924381554126739,0.1353388428688049,293.11785888671875,297.1499938964844,293.1499938964844,0.1468507945537567,-3280.95068359375,304.1507568359375,0.876120924949646,0.2191205322742462,0.2084681242704391,293.244384765625,297.1499938964844,293.1499938964844,0.0059778066352009,-2154.828369140625,298.9119873046875,0.5276272892951965,0.050000000745058,0.2297293096780777,291.1619873046875,291.1499938964844,270.5913391113281,270.1385803222656,283.4396057128906,293.24383544921875,291.16192626953125,1.0,0.2330375611782074,0.9959151744842528,0.9959151744842528,1.0,1.0,-1.1148468255996704,0.4831104576587677,0.6317363977432251,0.21087047457695,0.0,0.0,0.3850362300872803,34.697513580322266,43.0,-0.7936071753501892,-8690.3671875,144.43450927734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4493713378906,306.4344787597656,278.1499938964844,0.0,18000.0,313.1499938964844,18010.50390625,18000.0,0.0,0.0,0.1949499994516372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2960656285285949,0.2960703074932098,-4.658643319999101e-06,0.0,0.0001978494692593,0.0,0.0,13.444931983947754,0.0,0.0,0.0,0.3080915510654449,4.0,0.0,1.0
289560,293.1364440917969,297.1499938964844,293.1499938964844,0.0858367383480072,-2025.4896240234373,304.15203857421875,0.7541949152946472,0.1417670547962188,0.1286839693784713,293.1647644042969,297.1499938964844,293.1499938964844,0.162368044257164,-3554.26416015625,304.1547241210937,0.8926777839660645,0.2371838986873626,0.2257639169692993,293.112060546875,297.1499938964844,293.1499938964844,0.1248391047120094,-2127.7841796875,304.1502990722656,0.8331133723258972,0.1921708732843399,0.1352012157440185,293.1217041015625,297.1499938964844,293.1499938964844,0.1466264277696609,-3276.894775390625,304.1510314941406,0.8684411644935608,0.2187721580266952,0.2082046717405319,293.2485046386719,297.1499938964844,293.1499938964844,0.0059590004384517,-2149.44140625,298.8845520019531,0.5226299166679382,0.050000000745058,0.2299719750881195,291.1618347167969,291.1499938964844,270.6018981933594,270.1463928222656,283.4470520019531,293.2479553222656,291.16180419921875,1.0,0.2347796261310577,0.995762050151825,0.995762050151825,1.0,1.0,-1.113494038581848,0.4824947118759155,0.6309993267059326,0.2105442881584167,0.0,0.0,0.38426473736763,35.97504425048828,46.0,-0.5851100087165833,-8671.5615234375,146.48904418945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4471740722656,306.427001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.337890625,18000.0,0.0,0.0,0.1943754255771637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2952053248882293,0.2952099740505218,-4.655825705413008e-06,0.0,0.0001972663449123,0.0,0.0,13.392868041992188,0.0,0.0,0.0,0.3078768849372864,4.0,0.0,1.0
289620,293.14276123046875,297.1499938964844,293.1499938964844,0.0852249339222908,-2014.09814453125,304.1523742675781,0.7413148283958435,0.1408244222402572,0.1279573887586593,293.1704406738281,297.1499938964844,293.1499938964844,0.16119484603405,-3533.678466796875,304.15509033203125,0.8762820363044739,0.2356575578451156,0.2244506329298019,293.119873046875,297.1499938964844,293.1499938964844,0.1244646832346916,-2122.6025390625,304.1508178710937,0.8200106620788574,0.1915481984615326,0.1348670125007629,293.12908935546875,297.1499938964844,293.1499938964844,0.1461078524589538,-3267.530029296875,304.15155029296875,0.8538445234298706,0.2179916650056839,0.2076021879911422,293.2565612792969,297.1499938964844,293.1499938964844,0.0059203868731856,-2138.315673828125,298.8280029296875,0.5133143663406372,0.050000000745058,0.2304808050394058,291.1617431640625,291.1499938964844,270.623046875,270.1620178222656,283.46197509765625,293.25604248046875,291.1617126464844,1.0,0.238370731472969,0.9954556822776794,0.9954556822776794,1.0,1.0,-1.1105321645736694,0.4811463356018066,0.6293858885765076,0.2098345011472702,0.0,0.0,0.3827104270458221,38.65248489379883,49.0,-0.1518923491239547,-8632.2080078125,150.7431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4393310546875,306.4100646972656,278.1499938964844,0.0,18000.0,313.1499938964844,18010.224609375,18000.0,0.0,0.0,0.1932799816131591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2934898138046264,0.2934944629669189,-4.650282335205702e-06,0.0,0.0001961546076927,0.0,0.0,13.289525985717772,0.0,0.0,0.0,0.3074509799480438,4.0,0.0,1.0
289680,293.14276123046875,297.1499938964844,293.1499938964844,0.0852249339222908,-2014.09814453125,304.1523742675781,0.7413148283958435,0.1408244222402572,0.1279573887586593,293.1704406738281,297.1499938964844,293.1499938964844,0.16119484603405,-3533.678466796875,304.15509033203125,0.8762820363044739,0.2356575578451156,0.2244506329298019,293.119873046875,297.1499938964844,293.1499938964844,0.1244646832346916,-2122.6025390625,304.1508178710937,0.8200106620788574,0.1915481984615326,0.1348670125007629,293.12908935546875,297.1499938964844,293.1499938964844,0.1461078524589538,-3267.530029296875,304.15155029296875,0.8538445234298706,0.2179916650056839,0.2076021879911422,293.2565612792969,297.1499938964844,293.1499938964844,0.0059203868731856,-2138.315673828125,298.8280029296875,0.5133143663406372,0.050000000745058,0.2304808050394058,291.1617431640625,291.1499938964844,270.623046875,270.1620178222656,283.46197509765625,293.25604248046875,291.1617126464844,1.0,0.238370731472969,0.9954556822776794,0.9954556822776794,1.0,1.0,-1.1105321645736694,0.4811463356018066,0.6293858885765076,0.2098345011472702,0.0,0.0,0.3827104270458221,38.65248489379883,49.0,-0.1518923491239547,-8632.2080078125,150.7431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4393310546875,306.4100646972656,278.1499938964844,0.0,18000.0,313.1499938964844,18010.224609375,18000.0,0.0,0.0,0.1932799816131591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2934898138046264,0.2934944629669189,-4.650282335205702e-06,0.0,0.0001961546076927,0.0,0.0,13.289525985717772,0.0,0.0,0.0,0.3074509799480438,4.0,0.0,1.0
289740,293.148681640625,297.1499938964844,293.1499938964844,0.0845578759908676,-2001.6878662109373,304.1527099609375,0.7293708920478821,0.1398093551397323,0.1271693110466003,293.17578125,297.1499938964844,293.1499938964844,0.1599578559398651,-3511.941162109375,304.15545654296875,0.8610320687294006,0.2340555936098098,0.2230698466300964,293.1272277832031,297.1499938964844,293.1499938964844,0.1240004822611808,-2116.18798828125,304.1513061523437,0.8070592880249023,0.1908144801855087,0.1344579011201858,293.13604736328125,297.1499938964844,293.1499938964844,0.145500510931015,-3256.568603515625,304.15203857421875,0.8403883576393127,0.2171054631471634,0.2069035321474075,293.2644348144531,297.1499938964844,293.1499938964844,0.0058802966959774,-2126.669189453125,298.7693176269531,0.504951536655426,0.050000000745058,0.2310150116682052,291.16192626953125,291.1499938964844,270.6443176269531,270.1776733398437,283.47705078125,293.263916015625,291.1619567871094,1.0,0.2420531064271927,0.9951493740081788,0.9951493740081788,1.0,1.0,-1.1072406768798828,0.4796470999717712,0.6275935769081116,0.2090526074171066,0.0,0.0,0.3811067044734955,41.461273193359375,37.0,0.2762328088283539,-8590.5947265625,155.12901306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4287414550781,306.3914489746094,278.1499938964844,0.0,18000.0,313.1499938964844,18010.380859375,18000.0,0.0,0.0,0.1922497153282165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.291742742061615,0.2917473912239074,-4.644734872272238e-06,0.0,0.0001951090234797,0.0,0.0,13.184910774230955,0.0,0.0,0.0,0.3070201575756073,4.0,0.0,1.0
289800,293.148681640625,297.1499938964844,293.1499938964844,0.0845578759908676,-2001.6878662109373,304.1527099609375,0.7293708920478821,0.1398093551397323,0.1271693110466003,293.17578125,297.1499938964844,293.1499938964844,0.1599578559398651,-3511.941162109375,304.15545654296875,0.8610320687294006,0.2340555936098098,0.2230698466300964,293.1272277832031,297.1499938964844,293.1499938964844,0.1240004822611808,-2116.18798828125,304.1513061523437,0.8070592880249023,0.1908144801855087,0.1344579011201858,293.13604736328125,297.1499938964844,293.1499938964844,0.145500510931015,-3256.568603515625,304.15203857421875,0.8403883576393127,0.2171054631471634,0.2069035321474075,293.2644348144531,297.1499938964844,293.1499938964844,0.0058802966959774,-2126.669189453125,298.7693176269531,0.504951536655426,0.050000000745058,0.2310150116682052,291.16192626953125,291.1499938964844,270.6443176269531,270.1776733398437,283.47705078125,293.263916015625,291.1619567871094,1.0,0.2420531064271927,0.9951493740081788,0.9951493740081788,1.0,1.0,-1.1072406768798828,0.4796470999717712,0.6275935769081116,0.2090526074171066,0.0,0.0,0.3811067044734955,41.461273193359375,37.0,0.2762328088283539,-8590.5947265625,155.12901306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4287414550781,306.3914489746094,278.1499938964844,0.0,18000.0,313.1499938964844,18010.380859375,18000.0,0.0,0.0,0.1922497153282165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.291742742061615,0.2917473912239074,-4.644734872272238e-06,0.0,0.0001951090234797,0.0,0.0,13.184910774230955,0.0,0.0,0.0,0.3070201575756073,4.0,0.0,1.0
289860,293.1540222167969,297.1499938964844,293.1499938964844,0.083734318614006,-1986.3485107421875,304.1531677246094,0.7297942042350769,0.1387605667114257,0.1262075752019882,293.1806945800781,297.1499938964844,293.1499938964844,0.1585365980863571,-3486.8623046875,304.156005859375,0.8617160320281982,0.23240727186203,0.2214981019496917,293.13409423828125,297.1499938964844,293.1499938964844,0.1233367174863815,-2106.9921875,304.1519775390625,0.8084681034088135,0.1900035887956619,0.1338851898908615,293.1425476074219,297.1499938964844,293.1499938964844,0.1446880251169204,-3241.857666015625,304.1527099609375,0.841724693775177,0.2161442339420318,0.2059866338968277,293.2720642089844,297.1499938964844,293.1499938964844,0.0058196680620312,-2108.2919921875,298.709228515625,0.5066229104995728,0.050000000745058,0.2309017181396484,291.1634826660156,291.1499938964844,270.6656188964844,270.1933288574219,283.49267578125,293.2715759277344,291.163818359375,1.0,0.2400461882352829,0.9948608875274658,0.9948608875274658,1.0,1.0,-1.1022766828536987,0.4773866832256317,0.6248900294303894,0.2078895717859268,0.0,0.0,0.3792443871498108,40.792724609375,25.0,2.682457208633423,-8541.443359375,152.4936981201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4179382324219,306.3750305175781,278.1499938964844,0.0,18000.0,313.1499938964844,18011.6015625,18000.0,0.0,0.0,0.1912648826837539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2898420095443725,0.289846658706665,-4.638977316062665e-06,0.0,0.0001941095397341,0.0,0.0,13.07224464416504,0.0,0.0,0.0,0.3065555989742279,4.0,0.0,1.0
