time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
289920,293.1540222167969,297.1499938964844,293.1499938964844,0.083734318614006,-1986.3485107421875,304.1531677246094,0.7297942042350769,0.1387605667114257,0.1262075752019882,293.1806945800781,297.1499938964844,293.1499938964844,0.1585365980863571,-3486.8623046875,304.156005859375,0.8617160320281982,0.23240727186203,0.2214981019496917,293.13409423828125,297.1499938964844,293.1499938964844,0.1233367174863815,-2106.9921875,304.1519775390625,0.8084681034088135,0.1900035887956619,0.1338851898908615,293.1425476074219,297.1499938964844,293.1499938964844,0.1446880251169204,-3241.857666015625,304.1527099609375,0.841724693775177,0.2161442339420318,0.2059866338968277,293.2720642089844,297.1499938964844,293.1499938964844,0.0058196680620312,-2108.2919921875,298.709228515625,0.5066229104995728,0.050000000745058,0.2309017181396484,291.1634826660156,291.1499938964844,270.6656188964844,270.1933288574219,283.49267578125,293.2715759277344,291.163818359375,1.0,0.2400461882352829,0.9948608875274658,0.9948608875274658,1.0,1.0,-1.1022766828536987,0.4773866832256317,0.6248900294303894,0.2078895717859268,0.0,0.0,0.3792443871498108,40.792724609375,25.0,2.682457208633423,-8541.443359375,152.4936981201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4179382324219,306.3750305175781,278.1499938964844,0.0,18000.0,313.1499938964844,18011.6015625,18000.0,0.0,0.0,0.1912648826837539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2898420095443725,0.289846658706665,-4.638977316062665e-06,0.0,0.0001941095397341,0.0,0.0,13.07224464416504,0.0,0.0,0.0,0.3065555989742279,4.0,0.0,1.0
289980,293.1586303710937,297.1499938964844,293.1499938964844,0.0828085094690322,-1969.110107421875,304.1536560058594,0.7410141229629517,0.1377220898866653,0.1251433342695236,293.1850280761719,297.1499938964844,293.1499938964844,0.1569780111312866,-3459.280517578125,304.1566162109375,0.8762811422348022,0.2307484745979309,0.2197987139225006,293.1402587890625,297.1499938964844,293.1499938964844,0.122523047029972,-2095.704833984375,304.1526794433594,0.8221918940544128,0.1891548633575439,0.133198857307434,293.1484069824219,297.1499938964844,293.1499938964844,0.1437176018953323,-3224.259033203125,304.1534423828125,0.8560494780540466,0.2151450216770172,0.2049157172441482,293.279296875,297.1499938964844,293.1499938964844,0.0057425759732723,-2084.361328125,298.6484680175781,0.5172704458236694,0.050000000745058,0.2302552610635757,291.16705322265625,291.1499938964844,270.6869506835937,270.2089233398437,283.5087280273437,293.2788391113281,291.1674194335937,1.0,0.2339742630720138,0.9945723414421082,0.9945723414421082,1.0,1.0,-1.0960749387741089,0.4745630025863647,0.6215119361877441,0.206447958946228,0.0,0.0,0.3767367303371429,37.26285171508789,25.0,4.422793388366699,-8480.923828125,144.2052459716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4114074707031,306.35711669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.123046875,18000.0,0.0,0.0,0.1902736872434616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2873075902462005,0.2873122096061706,-4.631795491150115e-06,0.0,0.0001931036094902,0.0,0.0,12.923969268798828,0.0,0.0,0.0,0.3059492409229278,4.0,0.0,1.0
290040,293.1586303710937,297.1499938964844,293.1499938964844,0.0828085094690322,-1969.110107421875,304.1536560058594,0.7410141229629517,0.1377220898866653,0.1251433342695236,293.1850280761719,297.1499938964844,293.1499938964844,0.1569780111312866,-3459.280517578125,304.1566162109375,0.8762811422348022,0.2307484745979309,0.2197987139225006,293.1402587890625,297.1499938964844,293.1499938964844,0.122523047029972,-2095.704833984375,304.1526794433594,0.8221918940544128,0.1891548633575439,0.133198857307434,293.1484069824219,297.1499938964844,293.1499938964844,0.1437176018953323,-3224.259033203125,304.1534423828125,0.8560494780540466,0.2151450216770172,0.2049157172441482,293.279296875,297.1499938964844,293.1499938964844,0.0057425759732723,-2084.361328125,298.6484680175781,0.5172704458236694,0.050000000745058,0.2302552610635757,291.16705322265625,291.1499938964844,270.6869506835937,270.2089233398437,283.5087280273437,293.2788391113281,291.1674194335937,1.0,0.2339742630720138,0.9945723414421082,0.9945723414421082,1.0,1.0,-1.0960749387741089,0.4745630025863647,0.6215119361877441,0.206447958946228,0.0,0.0,0.3767367303371429,37.26285171508789,25.0,4.422793388366699,-8480.923828125,144.2052459716797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4114074707031,306.35711669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.123046875,18000.0,0.0,0.0,0.1902736872434616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2873075902462005,0.2873122096061706,-4.631795491150115e-06,0.0,0.0001931036094902,0.0,0.0,12.923969268798828,0.0,0.0,0.0,0.3059492409229278,4.0,0.0,1.0
290100,293.1607360839844,297.1499938964844,293.1499938964844,0.0823541432619094,-1960.6705322265625,304.15380859375,0.7463833093643188,0.1372009068727493,0.1246219202876091,293.1870422363281,297.1499938964844,293.1499938964844,0.1562047749757766,-3445.597900390625,304.15679931640625,0.8832412362098694,0.229912981390953,0.218954786658287,293.14312744140625,297.1499938964844,293.1499938964844,0.1221129149198532,-2090.02392578125,304.1529235839844,0.8284814357757568,0.1887137442827224,0.1328527182340622,293.151123046875,297.1499938964844,293.1499938964844,0.1432293802499771,-3215.41845703125,304.1536865234375,0.8629713654518127,0.214629590511322,0.2043766975402832,293.28277587890625,297.1499938964844,293.1499938964844,0.0057050674222409,-2072.68115234375,298.6174621582031,0.5225497484207153,0.050000000745058,0.2299765944480896,291.1687316894531,291.1499938964844,270.6976013183594,270.2167053222656,283.5166931152344,293.2823181152344,291.16900634765625,1.0,0.2315547615289688,0.9944280982017516,0.9944280982017516,1.0,1.0,-1.0930389165878296,0.4731801152229309,0.6198588013648987,0.2057463377714157,0.0,0.0,0.3753193020820617,35.73683547973633,25.0,4.265230178833008,-8448.923828125,140.55584716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4108581542969,306.3474426269531,278.1499938964844,0.0,18000.0,313.1499938964844,18016.56640625,18000.0,0.0,0.0,0.1897570341825485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2858403027057647,0.2858449220657348,-4.627537236956414e-06,0.0,0.0001925792603287,0.0,0.0,12.838201522827148,0.0,0.0,0.0,0.3055985271930694,4.0,0.0,1.0
290160,293.1627502441406,297.1499938964844,293.1499938964844,0.0819064453244209,-1952.3729248046875,304.1539306640625,0.7508776187896729,0.1366677731275558,0.1241038516163826,293.18896484375,297.1499938964844,293.1499938964844,0.1554425656795501,-3432.11669921875,304.1569519042969,0.8890417814254761,0.2290663123130798,0.2181140631437301,293.1459045410156,297.1499938964844,293.1499938964844,0.1217054948210716,-2084.3896484375,304.15313720703125,0.8337420225143433,0.1882537305355072,0.1325036585330963,293.1537780761719,297.1499938964844,293.1499938964844,0.1427458226680755,-3206.675537109375,304.1539001464844,0.8688377737998962,0.2140968441963195,0.2038349658250808,293.28619384765625,297.1499938964844,293.1499938964844,0.0056690755300223,-2061.497314453125,298.5858459472656,0.5271603465080261,0.050000000745058,0.2297518998384475,291.1698303222656,291.1499938964844,270.708251953125,270.2244567871094,283.52459716796875,293.2857360839844,291.16998291015625,1.0,0.2293922305107116,0.9943066835403442,0.9943066835403442,1.0,1.0,-1.090069055557251,0.4718257486820221,0.6182432770729065,0.2050675749778747,0.0,0.0,0.3738846182823181,34.500003814697266,25.0,3.354609966278076,-8416.7685546875,137.4791717529297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4122009277344,306.337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.39453125,18000.0,0.0,0.0,0.1892208755016327,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.284309834241867,0.2843144536018371,-4.622968845069408e-06,0.0,0.0001920351351145,0.0,0.0,12.74867820739746,0.0,0.0,0.0,0.3052322566509247,4.0,0.0,1.0
290220,293.1665954589844,297.1499938964844,293.1499938964844,0.0810028910636901,-1935.66357421875,304.1541442871094,0.7583123445510864,0.1355630159378051,0.1230522915720939,293.192626953125,297.1499938964844,293.1499938964844,0.1539180725812912,-3405.139404296875,304.1571655273437,0.8985797762870789,0.2273353189229965,0.2164177596569061,293.1512451171875,297.1499938964844,293.1499938964844,0.120869867503643,-2072.841552734375,304.1534729003906,0.8425335884094238,0.1872750073671341,0.1317793428897857,293.1588134765625,297.1499938964844,293.1499938964844,0.1417617350816726,-3188.89404296875,304.1542358398437,0.8786889314651489,0.2129762470722198,0.2027198225259781,293.2928161621094,297.1499938964844,293.1499938964844,0.0055992621928453,-2039.7889404296875,298.5208740234375,0.5352185368537903,0.050000000745058,0.2293944656848907,291.1710510253906,291.1499938964844,270.7294921875,270.2398986816406,283.5404052734375,293.2923583984375,291.171142578125,1.0,0.2257464975118637,0.9940638542175292,0.9940638542175292,1.0,1.0,-1.0841341018676758,0.4691156446933746,0.6150184273719788,0.2037260383367538,0.0,0.0,0.3709936141967773,32.517879486083984,25.0,2.054527282714844,-8353.6044921875,132.28099060058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4195861816406,306.3218994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.693359375,18000.0,0.0,0.0,0.1880848556756973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2812430560588836,0.2812476754188537,-4.613589680957375e-06,0.0,0.0001908822159748,0.0,0.0,12.569531440734863,0.0,0.0,0.0,0.3044958114624023,4.0,0.0,1.0
290280,293.1665954589844,297.1499938964844,293.1499938964844,0.0810028910636901,-1935.66357421875,304.1541442871094,0.7583123445510864,0.1355630159378051,0.1230522915720939,293.192626953125,297.1499938964844,293.1499938964844,0.1539180725812912,-3405.139404296875,304.1571655273437,0.8985797762870789,0.2273353189229965,0.2164177596569061,293.1512451171875,297.1499938964844,293.1499938964844,0.120869867503643,-2072.841552734375,304.1534729003906,0.8425335884094238,0.1872750073671341,0.1317793428897857,293.1588134765625,297.1499938964844,293.1499938964844,0.1417617350816726,-3188.89404296875,304.1542358398437,0.8786889314651489,0.2129762470722198,0.2027198225259781,293.2928161621094,297.1499938964844,293.1499938964844,0.0055992621928453,-2039.7889404296875,298.5208740234375,0.5352185368537903,0.050000000745058,0.2293944656848907,291.1710510253906,291.1499938964844,270.7294921875,270.2398986816406,283.5404052734375,293.2923583984375,291.171142578125,1.0,0.2257464975118637,0.9940638542175292,0.9940638542175292,1.0,1.0,-1.0841341018676758,0.4691156446933746,0.6150184273719788,0.2037260383367538,0.0,0.0,0.3709936141967773,32.517879486083984,25.0,2.054527282714844,-8353.6044921875,132.28099060058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4195861816406,306.3218994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.693359375,18000.0,0.0,0.0,0.1880848556756973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2812430560588836,0.2812476754188537,-4.613589680957375e-06,0.0,0.0001908822159748,0.0,0.0,12.569531440734863,0.0,0.0,0.0,0.3044958114624023,4.0,0.0,1.0
290340,293.17022705078125,297.1499938964844,293.1499938964844,0.0800766721367836,-1918.5714111328125,304.154296875,0.7637650370597839,0.1344078779220581,0.121974229812622,293.1960754394531,297.1499938964844,293.1499938964844,0.1523739248514175,-3377.767578125,304.1573486328125,0.9056118726730348,0.2255524098873138,0.2146928608417511,293.1562805175781,297.1499938964844,293.1499938964844,0.1199921071529388,-2060.703857421875,304.1537780761719,0.8492032885551453,0.1862186789512634,0.1310154944658279,293.1636047363281,297.1499938964844,293.1499938964844,0.1407377570867538,-3170.379638671875,304.154541015625,0.8861415386199951,0.2117817103862762,0.2015549540519714,293.2992553710937,297.1499938964844,293.1499938964844,0.0055312276817858,-2018.5390625,298.4540710449219,0.5417405962944031,0.050000000745058,0.2291327714920044,291.1720275878906,291.1499938964844,270.75067138671875,270.25518798828125,283.5561828613281,293.2987976074219,291.1720886230469,1.0,0.222817376255989,0.9938210248947144,0.9938210248947144,1.0,1.0,-1.0781407356262207,0.4663743078708648,0.6117663979530334,0.2023907154798507,0.0,0.0,0.3679898679256439,31.04673194885254,25.0,1.431504249572754,-8290.41015625,128.05853271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43170166015625,306.30841064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.01171875,18000.0,0.0,0.0,0.1868615448474884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2781045734882355,0.2781091630458832,-4.604105924954638e-06,0.0,0.0001896407193271,0.0,0.0,12.387621879577637,0.0,0.0,0.0,0.3037474751472473,4.0,0.0,1.0
290400,293.17022705078125,297.1499938964844,293.1499938964844,0.0800766721367836,-1918.5714111328125,304.154296875,0.7637650370597839,0.1344078779220581,0.121974229812622,293.1960754394531,297.1499938964844,293.1499938964844,0.1523739248514175,-3377.767578125,304.1573486328125,0.9056118726730348,0.2255524098873138,0.2146928608417511,293.1562805175781,297.1499938964844,293.1499938964844,0.1199921071529388,-2060.703857421875,304.1537780761719,0.8492032885551453,0.1862186789512634,0.1310154944658279,293.1636047363281,297.1499938964844,293.1499938964844,0.1407377570867538,-3170.379638671875,304.154541015625,0.8861415386199951,0.2117817103862762,0.2015549540519714,293.2992553710937,297.1499938964844,293.1499938964844,0.0055312276817858,-2018.5390625,298.4540710449219,0.5417405962944031,0.050000000745058,0.2291327714920044,291.1720275878906,291.1499938964844,270.75067138671875,270.25518798828125,283.5561828613281,293.2987976074219,291.1720886230469,1.0,0.222817376255989,0.9938210248947144,0.9938210248947144,1.0,1.0,-1.0781407356262207,0.4663743078708648,0.6117663979530334,0.2023907154798507,0.0,0.0,0.3679898679256439,31.04673194885254,25.0,1.431504249572754,-8290.41015625,128.05853271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43170166015625,306.30841064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.01171875,18000.0,0.0,0.0,0.1868615448474884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2781045734882355,0.2781091630458832,-4.604105924954638e-06,0.0,0.0001896407193271,0.0,0.0,12.387621879577637,0.0,0.0,0.0,0.3037474751472473,4.0,0.0,1.0
290460,293.1736145019531,297.1499938964844,293.1499938964844,0.0791255533695221,-1901.0592041015625,304.1544494628906,0.7674701809883118,0.1332056820392608,0.1208671703934669,293.1993713378906,297.1499938964844,293.1499938964844,0.1508067399263382,-3349.93408203125,304.15753173828125,0.9107093811035156,0.2237192094326019,0.2129347175359726,293.1610717773437,297.1499938964844,293.1499938964844,0.1190710142254829,-2047.9547119140625,304.154052734375,0.8540160059928894,0.1850887387990951,0.1302105039358139,293.16815185546875,297.1499938964844,293.1499938964844,0.1396719962358474,-3151.090576171875,304.15478515625,0.8914970755577087,0.210516557097435,0.2003373503684997,293.3055114746094,297.1499938964844,293.1499938964844,0.0054641612805426,-1997.4888916015625,298.3853454589844,0.5468891263008118,0.050000000745058,0.2289408296346664,291.1727600097656,291.1499938964844,270.771728515625,270.27032470703125,283.572021484375,293.3050842285156,291.1727905273437,1.0,0.2204145789146423,0.993599772453308,0.993599772453308,1.0,1.0,-1.072043776512146,0.4635816514492035,0.6084620952606201,0.2010518461465835,0.0,0.0,0.364906758069992,29.947471618652344,25.0,1.061079740524292,-8226.724609375,124.53209686279295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44708251953125,306.2963256835937,278.1499938964844,0.0,18000.0,313.1499938964844,18018.1875,18000.0,0.0,0.0,0.1855506896972656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2749048471450805,0.2749094665050506,-4.594519850797951e-06,0.0,0.000188310368685,0.0,0.0,12.203540802001951,0.0,0.0,0.0,0.3029904365539551,4.0,0.0,1.0
290520,293.1736145019531,297.1499938964844,293.1499938964844,0.0791255533695221,-1901.0592041015625,304.1544494628906,0.7674701809883118,0.1332056820392608,0.1208671703934669,293.1993713378906,297.1499938964844,293.1499938964844,0.1508067399263382,-3349.93408203125,304.15753173828125,0.9107093811035156,0.2237192094326019,0.2129347175359726,293.1610717773437,297.1499938964844,293.1499938964844,0.1190710142254829,-2047.9547119140625,304.154052734375,0.8540160059928894,0.1850887387990951,0.1302105039358139,293.16815185546875,297.1499938964844,293.1499938964844,0.1396719962358474,-3151.090576171875,304.15478515625,0.8914970755577087,0.210516557097435,0.2003373503684997,293.3055114746094,297.1499938964844,293.1499938964844,0.0054641612805426,-1997.4888916015625,298.3853454589844,0.5468891263008118,0.050000000745058,0.2289408296346664,291.1727600097656,291.1499938964844,270.771728515625,270.27032470703125,283.572021484375,293.3050842285156,291.1727905273437,1.0,0.2204145789146423,0.993599772453308,0.993599772453308,1.0,1.0,-1.072043776512146,0.4635816514492035,0.6084620952606201,0.2010518461465835,0.0,0.0,0.364906758069992,29.947471618652344,25.0,1.061079740524292,-8226.724609375,124.53209686279295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44708251953125,306.2963256835937,278.1499938964844,0.0,18000.0,313.1499938964844,18018.1875,18000.0,0.0,0.0,0.1855506896972656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2749048471450805,0.2749094665050506,-4.594519850797951e-06,0.0,0.000188310368685,0.0,0.0,12.203540802001951,0.0,0.0,0.0,0.3029904365539551,4.0,0.0,1.0
290580,293.17681884765625,297.1499938964844,293.1499938964844,0.0781473517417907,-1883.0888671875,304.15460205078125,0.7696491479873657,0.1319591999053955,0.1197301000356674,293.2024841308594,297.1499938964844,293.1499938964844,0.1492131501436233,-3321.570556640625,304.1576538085937,0.9139448404312134,0.2218377441167831,0.2111413925886154,293.1656188964844,297.1499938964844,293.1499938964844,0.1181048676371574,-2034.564208984375,304.1543273925781,0.8571953773498535,0.1838885396718979,0.129363939166069,293.1724548339844,297.1499938964844,293.1499938964844,0.1385622322559356,-3130.977783203125,304.1550598144531,0.8950382471084595,0.2091839164495468,0.1990661323070526,293.3116455078125,297.1499938964844,293.1499938964844,0.0053974837064743,-1976.4393310546875,298.3148193359375,0.5508360862731934,0.050000000745058,0.2288013845682144,291.17340087890625,291.1499938964844,270.7926025390625,270.2852783203125,283.587890625,293.3112487792969,291.1734313964844,1.0,0.2184090316295623,0.9933784604072572,0.9933784604072572,1.0,1.0,-1.0658173561096191,0.4607255458831787,0.6050918102264404,0.1997033953666687,0.0,0.0,0.3617448508739471,29.12763023376465,25.0,0.8953549861907959,-8162.28857421875,121.51732635498048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46441650390625,306.28497314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.302734375,18000.0,0.0,0.0,0.1841547042131424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2716593444347381,0.2716639339923858,-4.58490058008465e-06,0.0,0.0001868936087703,0.0,0.0,12.018274307250977,0.0,0.0,0.0,0.302228569984436,4.0,0.0,1.0
290640,293.17681884765625,297.1499938964844,293.1499938964844,0.0781473517417907,-1883.0888671875,304.15460205078125,0.7696491479873657,0.1319591999053955,0.1197301000356674,293.2024841308594,297.1499938964844,293.1499938964844,0.1492131501436233,-3321.570556640625,304.1576538085937,0.9139448404312134,0.2218377441167831,0.2111413925886154,293.1656188964844,297.1499938964844,293.1499938964844,0.1181048676371574,-2034.564208984375,304.1543273925781,0.8571953773498535,0.1838885396718979,0.129363939166069,293.1724548339844,297.1499938964844,293.1499938964844,0.1385622322559356,-3130.977783203125,304.1550598144531,0.8950382471084595,0.2091839164495468,0.1990661323070526,293.3116455078125,297.1499938964844,293.1499938964844,0.0053974837064743,-1976.4393310546875,298.3148193359375,0.5508360862731934,0.050000000745058,0.2288013845682144,291.17340087890625,291.1499938964844,270.7926025390625,270.2852783203125,283.587890625,293.3112487792969,291.1734313964844,1.0,0.2184090316295623,0.9933784604072572,0.9933784604072572,1.0,1.0,-1.0658173561096191,0.4607255458831787,0.6050918102264404,0.1997033953666687,0.0,0.0,0.3617448508739471,29.12763023376465,25.0,0.8953549861907959,-8162.28857421875,121.51732635498048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46441650390625,306.28497314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.302734375,18000.0,0.0,0.0,0.1841547042131424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2716593444347381,0.2716639339923858,-4.58490058008465e-06,0.0,0.0001868936087703,0.0,0.0,12.018274307250977,0.0,0.0,0.0,0.302228569984436,4.0,0.0,1.0
290700,293.1783447265625,297.1499938964844,293.1499938964844,0.0776479467749595,-1873.9310302734373,304.1546630859375,0.770240068435669,0.1313202679157257,0.1191502809524536,293.2039794921875,297.1499938964844,293.1499938964844,0.1484063416719436,-3307.186279296875,304.1577453613281,0.9149227738380432,0.2208797037601471,0.2102313637733459,293.16778564453125,297.1499938964844,293.1499938964844,0.1176051124930381,-2027.630126953125,304.1544494628906,0.8582473397254944,0.1832632422447204,0.1289251893758773,293.1745300292969,297.1499938964844,293.1499938964844,0.1379910260438919,-3120.614013671875,304.1551818847656,0.8962198495864868,0.2084934115409851,0.1984105706214904,293.3146667480469,297.1499938964844,293.1499938964844,0.0053641791455447,-1965.8775634765625,298.27886962890625,0.5524186491966248,0.050000000745058,0.2287472039461136,291.1736755371094,291.1499938964844,270.802978515625,270.29266357421875,283.5958557128906,293.31427001953125,291.1737365722656,1.0,0.2175236195325851,0.993267834186554,0.993267834186554,1.0,1.0,-1.0626506805419922,0.4592714607715606,0.6033792495727539,0.1990245431661605,0.0,0.0,0.3601365089416504,28.80030632019043,25.0,0.8312941789627075,-8129.6865234375,120.15817260742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47344970703125,306.279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.341796875,18000.0,0.0,0.0,0.1834263652563095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2700205147266388,0.2700250744819641,-4.580084350891411e-06,0.0,0.0001861544442363,0.0,0.0,11.92527675628662,0.0,0.0,0.0,0.3018462657928467,4.0,0.0,1.0
290760,293.1798095703125,297.1499938964844,293.1499938964844,0.0771417617797851,-1864.660888671875,304.1547546386719,0.7705421447753906,0.1306713819503784,0.1185630783438682,293.2054138183594,297.1499938964844,293.1499938964844,0.1475930362939834,-3292.669677734375,304.1578063964844,0.915524125099182,0.2199105471372604,0.2093124836683273,293.169921875,297.1499938964844,293.1499938964844,0.1170945912599563,-2020.541015625,304.1545715332031,0.858985960483551,0.1826218068599701,0.1284763514995575,293.176513671875,297.1499938964844,293.1499938964844,0.1374092996120453,-3110.05126953125,304.1552734375,0.8970612287521362,0.207787424325943,0.1977419853210449,293.31768798828125,297.1499938964844,293.1499938964844,0.0053308452479541,-1955.2738037109373,298.2424621582031,0.5537761449813843,0.050000000745058,0.2287014871835708,291.1739501953125,291.1499938964844,270.81329345703125,270.3000183105469,283.60382080078125,293.3172607421875,291.1739807128906,1.0,0.2167017012834549,0.993170440196991,0.993170440196991,1.0,1.0,-1.059446930885315,0.4577996432781219,0.6016473174095154,0.1983425915241241,0.0,0.0,0.3585124909877777,28.51787757873535,25.0,0.7683879733085632,-8096.81640625,118.87823486328124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4825439453125,306.2735595703125,278.1499938964844,0.0,18000.0,313.1499938964844,18018.359375,18000.0,0.0,0.0,0.1826790869235992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2683738470077514,0.2683784365653991,-4.575270395434927e-06,0.0,0.0001853960566222,0.0,0.0,11.832200050354004,0.0,0.0,0.0,0.3014636933803558,4.0,0.0,1.0
290820,293.1826171875,297.1499938964844,293.1499938964844,0.076109267771244,-1845.790771484375,304.1548767089844,0.7703993916511536,0.1293454617261886,0.117366999387741,293.2082214355469,297.1499938964844,293.1499938964844,0.1459473818540573,-3263.2451171875,304.157958984375,0.9157490730285645,0.2179406136274337,0.2074486762285232,293.1739807128906,297.1499938964844,293.1499938964844,0.1160422712564468,-2005.91064453125,304.15478515625,0.8596492409706116,0.1812929660081863,0.127549260854721,293.1803894042969,297.1499938964844,293.1499938964844,0.1362152397632599,-3088.34375,304.155517578125,0.8978661298751831,0.2063313573598861,0.1963667720556259,293.3235778808594,297.1499938964844,293.1499938964844,0.0052639856003224,-1933.9044189453125,298.1683044433594,0.5559142827987671,0.050000000745058,0.228630855679512,291.1744079589844,291.1499938964844,270.8337707519531,270.3144836425781,283.6197814941406,293.3231506347656,291.1744384765625,1.0,0.2152125686407089,0.992975652217865,0.992975652217865,1.0,1.0,-1.0529263019561768,0.4548012018203735,0.5981251001358032,0.1969682723283767,0.0,0.0,0.355224072933197,28.063291549682617,25.0,0.6442700028419495,-8030.25634765625,116.50946044921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5005187988281,306.2615661621094,278.1499938964844,0.0,18000.0,313.1499938964844,18018.32421875,18000.0,0.0,0.0,0.1811327785253524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2650652825832367,0.265069842338562,-4.565673407341819e-06,0.0,0.0001838267489802,0.0,0.0,11.646278381347656,0.0,0.0,0.0,0.3006996810436249,4.0,0.0,1.0
290880,293.1826171875,297.1499938964844,293.1499938964844,0.076109267771244,-1845.790771484375,304.1548767089844,0.7703993916511536,0.1293454617261886,0.117366999387741,293.2082214355469,297.1499938964844,293.1499938964844,0.1459473818540573,-3263.2451171875,304.157958984375,0.9157490730285645,0.2179406136274337,0.2074486762285232,293.1739807128906,297.1499938964844,293.1499938964844,0.1160422712564468,-2005.91064453125,304.15478515625,0.8596492409706116,0.1812929660081863,0.127549260854721,293.1803894042969,297.1499938964844,293.1499938964844,0.1362152397632599,-3088.34375,304.155517578125,0.8978661298751831,0.2063313573598861,0.1963667720556259,293.3235778808594,297.1499938964844,293.1499938964844,0.0052639856003224,-1933.9044189453125,298.1683044433594,0.5559142827987671,0.050000000745058,0.228630855679512,291.1744079589844,291.1499938964844,270.8337707519531,270.3144836425781,283.6197814941406,293.3231506347656,291.1744384765625,1.0,0.2152125686407089,0.992975652217865,0.992975652217865,1.0,1.0,-1.0529263019561768,0.4548012018203735,0.5981251001358032,0.1969682723283767,0.0,0.0,0.355224072933197,28.063291549682617,25.0,0.6442700028419495,-8030.25634765625,116.50946044921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5005187988281,306.2615661621094,278.1499938964844,0.0,18000.0,313.1499938964844,18018.32421875,18000.0,0.0,0.0,0.1811327785253524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2650652825832367,0.265069842338562,-4.565673407341819e-06,0.0,0.0001838267489802,0.0,0.0,11.646278381347656,0.0,0.0,0.0,0.3006996810436249,4.0,0.0,1.0
290940,293.1852722167969,297.1499938964844,293.1499938964844,0.0750505402684211,-1826.4976806640625,304.155029296875,0.7694211006164551,0.127984419465065,0.1161431223154068,293.2108459472656,297.1499938964844,293.1499938964844,0.1442773342132568,-3233.313232421875,304.1580810546875,0.9148815274238586,0.2159306854009628,0.2055510580539703,293.1778259277344,297.1499938964844,293.1499938964844,0.1149500831961631,-1990.699462890625,304.155029296875,0.8593966960906982,0.1799060404300689,0.126584380865097,293.1840515136719,297.1499938964844,293.1499938964844,0.1349821835756302,-3065.888671875,304.1557312011719,0.8976878523826599,0.2048195749521255,0.1949426829814911,293.3293762207031,297.1499938964844,293.1499938964844,0.0051967320032417,-1912.2705078125,298.0923767089844,0.5574126839637756,0.050000000745058,0.2285823374986648,291.1748046875,291.1499938964844,270.85400390625,270.32867431640625,283.63580322265625,293.3289489746094,291.1748046875,1.0,0.2138859629631042,0.992780864238739,0.992780864238739,1.0,1.0,-1.0462541580200195,0.4517295658588409,0.594524621963501,0.1955799758434295,0.0,0.0,0.3518916964530945,27.72579002380371,25.0,0.5187845230102539,-7962.60791015625,114.33910369873048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5175476074219,306.24859619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.212890625,18000.0,0.0,0.0,0.1795256733894348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2617475390434265,0.2617520987987518,-4.556154181045713e-06,0.0,0.0001821957412175,0.0,0.0,11.461301803588867,0.0,0.0,0.0,0.2999398708343506,4.0,0.0,1.0
291000,293.1852722167969,297.1499938964844,293.1499938964844,0.0750505402684211,-1826.4976806640625,304.155029296875,0.7694211006164551,0.127984419465065,0.1161431223154068,293.2108459472656,297.1499938964844,293.1499938964844,0.1442773342132568,-3233.313232421875,304.1580810546875,0.9148815274238586,0.2159306854009628,0.2055510580539703,293.1778259277344,297.1499938964844,293.1499938964844,0.1149500831961631,-1990.699462890625,304.155029296875,0.8593966960906982,0.1799060404300689,0.126584380865097,293.1840515136719,297.1499938964844,293.1499938964844,0.1349821835756302,-3065.888671875,304.1557312011719,0.8976878523826599,0.2048195749521255,0.1949426829814911,293.3293762207031,297.1499938964844,293.1499938964844,0.0051967320032417,-1912.2705078125,298.0923767089844,0.5574126839637756,0.050000000745058,0.2285823374986648,291.1748046875,291.1499938964844,270.85400390625,270.32867431640625,283.63580322265625,293.3289489746094,291.1748046875,1.0,0.2138859629631042,0.992780864238739,0.992780864238739,1.0,1.0,-1.0462541580200195,0.4517295658588409,0.594524621963501,0.1955799758434295,0.0,0.0,0.3518916964530945,27.72579002380371,25.0,0.5187845230102539,-7962.60791015625,114.33910369873048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5175476074219,306.24859619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.212890625,18000.0,0.0,0.0,0.1795256733894348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2617475390434265,0.2617520987987518,-4.556154181045713e-06,0.0,0.0001821957412175,0.0,0.0,11.461301803588867,0.0,0.0,0.0,0.2999398708343506,4.0,0.0,1.0
291060,293.1877136230469,297.1499938964844,293.1499938964844,0.073966346681118,-1806.8026123046875,304.1551513671875,0.7677749991416931,0.1265908628702163,0.1148927956819534,293.2133483886719,297.1499938964844,293.1499938964844,0.1425841748714447,-3202.89306640625,304.158203125,0.9131512641906738,0.2138832211494445,0.2036208808422088,293.18145751953125,297.1499938964844,293.1499938964844,0.1138202399015426,-1974.9346923828125,304.1552124023437,0.8584073185920715,0.1784646362066269,0.1255834251642227,293.1875,297.1499938964844,293.1499938964844,0.1337122768163681,-3042.720947265625,304.15594482421875,0.8967200517654419,0.2032555639743805,0.1934719383716583,293.3350524902344,297.1499938964844,293.1499938964844,0.0051289657130837,-1890.32861328125,298.01470947265625,0.5584059953689575,0.050000000745058,0.2285506576299667,291.1750793457031,291.1499938964844,270.8739318847656,270.3425598144531,283.6518249511719,293.33465576171875,291.1750793457031,1.0,0.2126803547143936,0.9926033020019532,0.9926033020019532,1.0,1.0,-1.039432168006897,0.4485858976840973,0.5908463001251221,0.194178357720375,0.0,0.0,0.3485272824764251,27.47711563110352,25.0,0.3887078762054443,-7893.91357421875,112.31478881835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5331115722656,306.2344665527344,278.1499938964844,0.0,18000.0,313.1499938964844,18018.02734375,18000.0,0.0,0.0,0.1778681725263595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2584336400032043,0.2584381997585296,-4.546749096334679e-06,0.0,0.0001805135834729,0.0,0.0,11.277981758117676,0.0,0.0,0.0,0.2991872429847717,4.0,0.0,1.0
291120,293.1877136230469,297.1499938964844,293.1499938964844,0.073966346681118,-1806.8026123046875,304.1551513671875,0.7677749991416931,0.1265908628702163,0.1148927956819534,293.2133483886719,297.1499938964844,293.1499938964844,0.1425841748714447,-3202.89306640625,304.158203125,0.9131512641906738,0.2138832211494445,0.2036208808422088,293.18145751953125,297.1499938964844,293.1499938964844,0.1138202399015426,-1974.9346923828125,304.1552124023437,0.8584073185920715,0.1784646362066269,0.1255834251642227,293.1875,297.1499938964844,293.1499938964844,0.1337122768163681,-3042.720947265625,304.15594482421875,0.8967200517654419,0.2032555639743805,0.1934719383716583,293.3350524902344,297.1499938964844,293.1499938964844,0.0051289657130837,-1890.32861328125,298.01470947265625,0.5584059953689575,0.050000000745058,0.2285506576299667,291.1750793457031,291.1499938964844,270.8739318847656,270.3425598144531,283.6518249511719,293.33465576171875,291.1750793457031,1.0,0.2126803547143936,0.9926033020019532,0.9926033020019532,1.0,1.0,-1.039432168006897,0.4485858976840973,0.5908463001251221,0.194178357720375,0.0,0.0,0.3485272824764251,27.47711563110352,25.0,0.3887078762054443,-7893.91357421875,112.31478881835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5331115722656,306.2344665527344,278.1499938964844,0.0,18000.0,313.1499938964844,18018.02734375,18000.0,0.0,0.0,0.1778681725263595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2584336400032043,0.2584381997585296,-4.546749096334679e-06,0.0,0.0001805135834729,0.0,0.0,11.277981758117676,0.0,0.0,0.0,0.2991872429847717,4.0,0.0,1.0
291180,293.1900329589844,297.1499938964844,293.1499938964844,0.0728583931922912,-1786.7464599609375,304.1552734375,0.7656047940254211,0.125167116522789,0.1136173009872436,293.2156982421875,297.1499938964844,293.1499938964844,0.1408710330724716,-3172.039306640625,304.1583251953125,0.9107638001441956,0.2118003666400909,0.2016593217849731,293.18487548828125,297.1499938964844,293.1499938964844,0.11265629529953,-1958.6644287109373,304.1554260253906,0.8568354845046997,0.1769719570875167,0.1245480179786682,293.1907653808594,297.1499938964844,293.1499938964844,0.1324092745780944,-3018.90771484375,304.1561279296875,0.8951267600059509,0.2016423642635345,0.1919566094875335,293.34063720703125,297.1499938964844,293.1499938964844,0.0050606429576873,-1868.0704345703125,297.9352722167969,0.5590086579322815,0.050000000745058,0.2285316586494445,291.1751403808594,291.1499938964844,270.8935241699219,270.3561096191406,283.6678771972656,293.3402404785156,291.1750793457031,1.0,0.2115631103515625,0.992425799369812,0.992425799369812,1.0,1.0,-1.0324627161026,0.4453712403774261,0.5870914459228516,0.192763477563858,0.0,0.0,0.3451677858829498,27.29524803161621,25.0,0.0294937752187252,-7823.67529296875,110.39647674560548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.546875,306.2199401855469,278.1499938964844,0.0,18000.0,313.1499938964844,18017.6796875,18000.0,0.0,0.0,0.1761699616909027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.255148708820343,0.2551532387733459,-4.537506811175263e-06,0.0,0.0001787901128409,0.0,0.0,11.097615242004396,0.0,0.0,0.0,0.2984471619129181,4.0,0.0,1.0
291240,293.1900329589844,297.1499938964844,293.1499938964844,0.0728583931922912,-1786.7464599609375,304.1552734375,0.7656047940254211,0.125167116522789,0.1136173009872436,293.2156982421875,297.1499938964844,293.1499938964844,0.1408710330724716,-3172.039306640625,304.1583251953125,0.9107638001441956,0.2118003666400909,0.2016593217849731,293.18487548828125,297.1499938964844,293.1499938964844,0.11265629529953,-1958.6644287109373,304.1554260253906,0.8568354845046997,0.1769719570875167,0.1245480179786682,293.1907653808594,297.1499938964844,293.1499938964844,0.1324092745780944,-3018.90771484375,304.1561279296875,0.8951267600059509,0.2016423642635345,0.1919566094875335,293.34063720703125,297.1499938964844,293.1499938964844,0.0050606429576873,-1868.0704345703125,297.9352722167969,0.5590086579322815,0.050000000745058,0.2285316586494445,291.1751403808594,291.1499938964844,270.8935241699219,270.3561096191406,283.6678771972656,293.3402404785156,291.1750793457031,1.0,0.2115631103515625,0.992425799369812,0.992425799369812,1.0,1.0,-1.0324627161026,0.4453712403774261,0.5870914459228516,0.192763477563858,0.0,0.0,0.3451677858829498,27.29524803161621,25.0,0.0294937752187252,-7823.67529296875,110.39647674560548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.546875,306.2199401855469,278.1499938964844,0.0,18000.0,313.1499938964844,18017.6796875,18000.0,0.0,0.0,0.1761699616909027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.255148708820343,0.2551532387733459,-4.537506811175263e-06,0.0,0.0001787901128409,0.0,0.0,11.097615242004396,0.0,0.0,0.0,0.2984471619129181,4.0,0.0,1.0
291300,293.1911315917969,297.1499938964844,293.1499938964844,0.072295069694519,-1776.5758056640625,304.15533447265625,0.7643596529960632,0.1244446262717247,0.1129705309867858,293.2168273925781,297.1499938964844,293.1499938964844,0.1400061845779419,-3156.43212890625,304.15838623046875,0.9093788862228394,0.2107462882995605,0.200667142868042,293.1865234375,297.1499938964844,293.1499938964844,0.1120612248778343,-1950.332763671875,304.155517578125,0.8558703064918518,0.1762073189020156,0.1240178793668747,293.1923522949219,297.1499938964844,293.1499938964844,0.1317448616027832,-3006.74609375,304.1562194824219,0.8941366076469421,0.2008182257413864,0.1911828368902206,293.3433837890625,297.1499938964844,293.1499938964844,0.0050262669101357,-1856.8126220703125,297.8949279785156,0.5591920018196106,0.050000000745058,0.2285259366035461,291.1751403808594,291.1499938964844,270.9031677246094,270.3627319335937,283.6759033203125,293.3429870605469,291.1751403808594,1.0,0.211029902100563,0.9923369884490968,0.9923369884490968,1.0,1.0,-1.028923749923706,0.4437378644943237,0.5851858258247375,0.1920512020587921,0.0,0.0,0.3434927761554718,27.224136352539062,25.0,0.2060032039880752,-7789.408203125,109.46776580810548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55291748046875,306.211669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.4453125,18000.0,0.0,0.0,0.1753091663122177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2535318732261657,0.2535364031791687,-4.5329861677601e-06,0.0,0.000177916517714,0.0,0.0,11.009328842163086,0.0,0.0,0.0,0.2980847954750061,4.0,0.0,1.0
291360,293.19219970703125,297.1499938964844,293.1499938964844,0.0717234015464782,-1766.2685546875,304.1554260253906,0.7630259394645691,0.1237154304981231,0.1123180836439132,293.2179260253906,297.1499938964844,293.1499938964844,0.1391319334506988,-3140.627197265625,304.158447265625,0.9078951478004456,0.2096841633319854,0.1996677070856094,293.1881103515625,297.1499938964844,293.1499938964844,0.1114545762538909,-1941.8248291015625,304.1556091308594,0.8548051714897156,0.1754310429096222,0.123479850590229,293.19384765625,297.1499938964844,293.1499938964844,0.1310683935880661,-2994.34375,304.15631103515625,0.8930379748344421,0.1999829113483429,0.1903988271951675,293.3460998535156,297.1499938964844,293.1499938964844,0.0049916408024728,-1845.4093017578125,297.85430908203125,0.559310793876648,0.050000000745058,0.2285222709178924,291.17547607421875,291.1499938964844,270.9127502441406,270.3692932128906,283.6839294433594,293.345703125,291.1755676269531,1.0,0.2105100452899933,0.9922672510147096,0.9922672510147096,1.0,1.0,-1.0253498554229736,0.4420881271362304,0.5832617878913879,0.191336303949356,0.0,0.0,0.3417632579803467,27.163787841796875,25.0,0.8296180963516235,-7755.74267578125,108.55522918701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5581970214844,306.2015380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18017.47265625,18000.0,0.0,0.0,0.1744449734687805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2519001066684723,0.2519046366214752,-4.528511908574728e-06,0.0,0.0001770394737832,0.0,0.0,10.920709609985352,0.0,0.0,0.0,0.2977212071418762,4.0,0.0,1.0
291420,293.1942138671875,297.1499938964844,293.1499938964844,0.0705558732151985,-1745.26513671875,304.1555480957031,0.7601370811462402,0.1222381666302681,0.1109968498349189,293.22003173828125,297.1499938964844,293.1499938964844,0.1373569071292877,-3108.451904296875,304.1585998535156,0.904708206653595,0.2075369358062744,0.197647750377655,293.191162109375,297.1499938964844,293.1499938964844,0.1102084144949913,-1924.30517578125,304.15582275390625,0.8524225950241089,0.1738454103469848,0.1223810687661171,293.19677734375,297.1499938964844,293.1499938964844,0.1296811699867248,-2968.85009765625,304.1565246582031,0.8905649185180664,0.1982805728912353,0.1888013333082199,293.3514709472656,297.1499938964844,293.1499938964844,0.0049216467887163,-1822.1717529296875,297.7723999023437,0.5593884587287903,0.050000000745058,0.228520005941391,291.1771545410156,291.1499938964844,270.9315795898437,270.382080078125,283.6999206542969,293.35107421875,291.1773986816406,1.0,0.2095019221305847,0.9921277761459352,0.9921277761459352,1.0,1.0,-1.0181008577346802,0.4387401044368744,0.5793607831001282,0.1898979693651199,0.0,0.0,0.33803790807724,27.06952667236328,25.0,2.2578582763671875,-7688.04443359375,106.7689437866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5660095214844,306.1728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.439453125,18000.0,0.0,0.0,0.1727170199155807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2484515607357025,0.2484560757875442,-4.519354661169928e-06,0.0,0.0001752858079271,0.0,0.0,10.735007286071776,0.0,0.0,0.0,0.2969619333744049,4.0,0.0,1.0
291480,293.1942138671875,297.1499938964844,293.1499938964844,0.0705558732151985,-1745.26513671875,304.1555480957031,0.7601370811462402,0.1222381666302681,0.1109968498349189,293.22003173828125,297.1499938964844,293.1499938964844,0.1373569071292877,-3108.451904296875,304.1585998535156,0.904708206653595,0.2075369358062744,0.197647750377655,293.191162109375,297.1499938964844,293.1499938964844,0.1102084144949913,-1924.30517578125,304.15582275390625,0.8524225950241089,0.1738454103469848,0.1223810687661171,293.19677734375,297.1499938964844,293.1499938964844,0.1296811699867248,-2968.85009765625,304.1565246582031,0.8905649185180664,0.1982805728912353,0.1888013333082199,293.3514709472656,297.1499938964844,293.1499938964844,0.0049216467887163,-1822.1717529296875,297.7723999023437,0.5593884587287903,0.050000000745058,0.228520005941391,291.1771545410156,291.1499938964844,270.9315795898437,270.382080078125,283.6999206542969,293.35107421875,291.1773986816406,1.0,0.2095019221305847,0.9921277761459352,0.9921277761459352,1.0,1.0,-1.0181008577346802,0.4387401044368744,0.5793607831001282,0.1898979693651199,0.0,0.0,0.33803790807724,27.06952667236328,25.0,2.2578582763671875,-7688.04443359375,106.7689437866211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5660095214844,306.1728515625,278.1499938964844,0.0,18000.0,313.1499938964844,18018.439453125,18000.0,0.0,0.0,0.1727170199155807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2484515607357025,0.2484560757875442,-4.519354661169928e-06,0.0,0.0001752858079271,0.0,0.0,10.735007286071776,0.0,0.0,0.0,0.2969619333744049,4.0,0.0,1.0
291540,293.1960754394531,297.1499938964844,293.1499938964844,0.069367229938507,-1723.9730224609375,304.1556701660156,0.7570124268531799,0.1207401379942894,0.1096557080745697,293.22198486328125,297.1499938964844,293.1499938964844,0.1355659961700439,-3075.90478515625,304.1587219238281,0.9013282656669616,0.2053634226322174,0.195601612329483,293.19403076171875,297.1499938964844,293.1499938964844,0.1089347749948501,-1906.361572265625,304.156005859375,0.8497663140296936,0.1722205877304077,0.1212537959218025,293.1994934082031,297.1499938964844,293.1499938964844,0.1282671838998794,-2942.812744140625,304.1567077636719,0.8877898454666138,0.1965408027172088,0.1871669739484787,293.35675048828125,297.1499938964844,293.1499938964844,0.0048509617336094,-1798.5565185546875,297.68896484375,0.5592964291572571,0.050000000745058,0.2285230904817581,291.1788330078125,291.1499938964844,270.95001220703125,270.3944091796875,283.7159118652344,293.3563537597656,291.17889404296875,1.0,0.2085257321596145,0.9919883012771606,0.9919883012771606,1.0,1.0,-1.0107245445251465,0.4353311955928802,0.5753933191299438,0.1884495019912719,0.0,0.0,0.334069550037384,27.003231048583984,25.0,1.857221961021424,-7615.865234375,105.02330780029295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5710754394531,306.13720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.30859375,18000.0,0.0,0.0,0.1709917336702346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2447674721479416,0.2447719871997833,-4.509672635322204e-06,0.0,0.0001735348778311,0.0,0.0,10.538190841674805,0.0,0.0,0.0,0.2961593866348266,4.0,0.0,1.0
291600,293.1960754394531,297.1499938964844,293.1499938964844,0.069367229938507,-1723.9730224609375,304.1556701660156,0.7570124268531799,0.1207401379942894,0.1096557080745697,293.22198486328125,297.1499938964844,293.1499938964844,0.1355659961700439,-3075.90478515625,304.1587219238281,0.9013282656669616,0.2053634226322174,0.195601612329483,293.19403076171875,297.1499938964844,293.1499938964844,0.1089347749948501,-1906.361572265625,304.156005859375,0.8497663140296936,0.1722205877304077,0.1212537959218025,293.1994934082031,297.1499938964844,293.1499938964844,0.1282671838998794,-2942.812744140625,304.1567077636719,0.8877898454666138,0.1965408027172088,0.1871669739484787,293.35675048828125,297.1499938964844,293.1499938964844,0.0048509617336094,-1798.5565185546875,297.68896484375,0.5592964291572571,0.050000000745058,0.2285230904817581,291.1788330078125,291.1499938964844,270.95001220703125,270.3944091796875,283.7159118652344,293.3563537597656,291.17889404296875,1.0,0.2085257321596145,0.9919883012771606,0.9919883012771606,1.0,1.0,-1.0107245445251465,0.4353311955928802,0.5753933191299438,0.1884495019912719,0.0,0.0,0.334069550037384,27.003231048583984,25.0,1.857221961021424,-7615.865234375,105.02330780029295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5710754394531,306.13720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18019.30859375,18000.0,0.0,0.0,0.1709917336702346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2447674721479416,0.2447719871997833,-4.509672635322204e-06,0.0,0.0001735348778311,0.0,0.0,10.538190841674805,0.0,0.0,0.0,0.2961593866348266,4.0,0.0,1.0
