time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
291660,293.1969909667969,297.1499938964844,293.1499938964844,0.0682473480701446,-1704.03857421875,304.1556396484375,0.7540968060493469,0.1193796619772911,0.1083851382136344,293.2230224609375,297.1499938964844,293.1499938964844,0.1338613778352737,-3044.9091796875,304.1586303710937,0.898124635219574,0.2033261656761169,0.1936263293027877,293.1959228515625,297.1499938964844,293.1499938964844,0.1077285781502723,-1889.3707275390625,304.156005859375,0.8472629189491272,0.1707185357809066,0.120169810950756,293.2012634277344,297.1499938964844,293.1499938964844,0.1269274353981018,-2918.153076171875,304.1566772460937,0.8851650357246399,0.1949272602796554,0.1855936646461486,293.3609924316406,297.1499938964844,293.1499938964844,0.0047822417691349,-1775.5753173828125,297.60552978515625,0.559249222278595,0.050000000745058,0.2285247594118118,291.1786193847656,291.1499938964844,270.9681701660156,270.4063415527344,283.7313232421875,293.3607177734375,291.1781616210937,1.0,0.207581341266632,0.9918679594993592,0.9918679594993592,1.0,1.0,-1.0036410093307495,0.4320475161075592,0.5715935230255127,0.18709497153759,0.0,0.0,0.3302313089370727,26.933809280395508,25.0,-1.6988182067871094,-7537.1064453125,103.35636901855467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5750732421875,306.1062927246094,278.1499938964844,0.0,18000.0,313.1499938964844,18018.658203125,18000.0,0.0,0.0,0.1692593693733215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.241135373711586,0.2411398738622665,-4.499925580603303e-06,0.0,0.000171776744537,0.0,0.0,10.345051765441896,0.0,0.0,0.0,0.2953709065914154,4.0,0.0,1.0
291720,293.1969909667969,297.1499938964844,293.1499938964844,0.0682473480701446,-1704.03857421875,304.1556396484375,0.7540968060493469,0.1193796619772911,0.1083851382136344,293.2230224609375,297.1499938964844,293.1499938964844,0.1338613778352737,-3044.9091796875,304.1586303710937,0.898124635219574,0.2033261656761169,0.1936263293027877,293.1959228515625,297.1499938964844,293.1499938964844,0.1077285781502723,-1889.3707275390625,304.156005859375,0.8472629189491272,0.1707185357809066,0.120169810950756,293.2012634277344,297.1499938964844,293.1499938964844,0.1269274353981018,-2918.153076171875,304.1566772460937,0.8851650357246399,0.1949272602796554,0.1855936646461486,293.3609924316406,297.1499938964844,293.1499938964844,0.0047822417691349,-1775.5753173828125,297.60552978515625,0.559249222278595,0.050000000745058,0.2285247594118118,291.1786193847656,291.1499938964844,270.9681701660156,270.4063415527344,283.7313232421875,293.3607177734375,291.1781616210937,1.0,0.207581341266632,0.9918679594993592,0.9918679594993592,1.0,1.0,-1.0036410093307495,0.4320475161075592,0.5715935230255127,0.18709497153759,0.0,0.0,0.3302313089370727,26.933809280395508,25.0,-1.6988182067871094,-7537.1064453125,103.35636901855467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5750732421875,306.1062927246094,278.1499938964844,0.0,18000.0,313.1499938964844,18018.658203125,18000.0,0.0,0.0,0.1692593693733215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.241135373711586,0.2411398738622665,-4.499925580603303e-06,0.0,0.000171776744537,0.0,0.0,10.345051765441896,0.0,0.0,0.0,0.2953709065914154,4.0,0.0,1.0
291780,293.1969299316406,297.1499938964844,293.1499938964844,0.0673098936676979,-1687.5091552734375,304.15533447265625,0.751838743686676,0.1181996837258338,0.1072913110256195,293.2229919433594,297.1499938964844,293.1499938964844,0.1323825567960739,-3018.0986328125,304.1582336425781,0.8955433964729309,0.2014836072921753,0.191846877336502,293.1966857910156,297.1499938964844,293.1499938964844,0.1067170202732086,-1875.1854248046875,304.1556701660156,0.8453505039215088,0.1693965941667556,0.1192203313112258,293.2018737792969,297.1499938964844,293.1499938964844,0.1258006989955902,-2897.51416015625,304.1563415527344,0.8831613063812256,0.1935008764266967,0.1842085868120193,293.3636779785156,297.1499938964844,293.1499938964844,0.0047177919186651,-1754.2149658203125,297.5223083496094,0.5594416260719299,0.050000000745058,0.2285188287496566,291.1731872558594,291.1499938964844,270.9862670898437,270.4179077148437,283.74578857421875,293.3634948730469,291.1725769042969,1.0,0.2066860944032669,0.9917476177215576,0.9917476177215576,1.0,1.0,-0.9973831176757812,0.4291232526302337,0.5682598948478699,0.1859650909900665,0.0,0.0,0.3274890184402466,26.834693908691406,25.0,-5.860931873321533,-7468.64501953125,101.83524322509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.579345703125,306.0902404785156,278.1499938964844,0.0,18000.0,313.1499938964844,18013.9609375,18000.0,0.0,0.0,0.1675068140029907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2383216470479965,0.238326147198677,-4.491519121074816e-06,0.0,0.0001699981221463,0.0,0.0,10.194500923156738,0.0,0.0,0.0,0.2947499752044678,4.0,0.0,1.0
291840,293.1969299316406,297.1499938964844,293.1499938964844,0.0673098936676979,-1687.5091552734375,304.15533447265625,0.751838743686676,0.1181996837258338,0.1072913110256195,293.2229919433594,297.1499938964844,293.1499938964844,0.1323825567960739,-3018.0986328125,304.1582336425781,0.8955433964729309,0.2014836072921753,0.191846877336502,293.1966857910156,297.1499938964844,293.1499938964844,0.1067170202732086,-1875.1854248046875,304.1556701660156,0.8453505039215088,0.1693965941667556,0.1192203313112258,293.2018737792969,297.1499938964844,293.1499938964844,0.1258006989955902,-2897.51416015625,304.1563415527344,0.8831613063812256,0.1935008764266967,0.1842085868120193,293.3636779785156,297.1499938964844,293.1499938964844,0.0047177919186651,-1754.2149658203125,297.5223083496094,0.5594416260719299,0.050000000745058,0.2285188287496566,291.1731872558594,291.1499938964844,270.9862670898437,270.4179077148437,283.74578857421875,293.3634948730469,291.1725769042969,1.0,0.2066860944032669,0.9917476177215576,0.9917476177215576,1.0,1.0,-0.9973831176757812,0.4291232526302337,0.5682598948478699,0.1859650909900665,0.0,0.0,0.3274890184402466,26.834693908691406,25.0,-5.860931873321533,-7468.64501953125,101.83524322509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.579345703125,306.0902404785156,278.1499938964844,0.0,18000.0,313.1499938964844,18013.9609375,18000.0,0.0,0.0,0.1675068140029907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2383216470479965,0.238326147198677,-4.491519121074816e-06,0.0,0.0001699981221463,0.0,0.0,10.194500923156738,0.0,0.0,0.0,0.2947499752044678,4.0,0.0,1.0
291900,293.1967163085937,297.1499938964844,293.1499938964844,0.0668694451451301,-1679.75341796875,304.1551513671875,0.7508323192596436,0.117648184299469,0.1067850515246391,293.2227478027344,297.1499938964844,293.1499938964844,0.1316742748022079,-3005.2197265625,304.15802001953125,0.8943648338317871,0.2006058096885681,0.1910052746534347,293.19683837890625,297.1499938964844,293.1499938964844,0.1062387824058532,-1868.459716796875,304.155517578125,0.8445022702217102,0.1687754094600677,0.1187780648469924,293.20196533203125,297.1499938964844,293.1499938964844,0.1252660602331161,-2887.69384765625,304.1561584472656,0.8822716474533081,0.192828819155693,0.1835618168115615,293.36456298828125,297.1499938964844,293.1499938964844,0.0046858247369527,-1743.5068359375,297.48193359375,0.5595680475234985,0.050000000745058,0.2285149097442627,291.1712951660156,291.1499938964844,270.99530029296875,270.4235534667969,283.7528076171875,293.36444091796875,291.1708984375,1.0,0.2062581032514572,0.9916874170303344,0.9916874170303344,1.0,1.0,-0.9944536089897156,0.4277453422546386,0.5667082667350769,0.1854613572359085,0.0,0.0,0.3262706100940704,26.782819747924805,25.0,-5.110371112823486,-7439.56201171875,101.11917877197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57958984375,306.0841064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.361328125,18000.0,0.0,0.0,0.1666452586650848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.237197071313858,0.2372015714645385,-4.488244940148434e-06,0.0,0.0001691237557679,0.0,0.0,10.134748458862305,0.0,0.0,0.0,0.2945011258125305,4.0,0.0,1.0
291960,293.1964416503906,297.1499938964844,293.1499938964844,0.0664409399032592,-1672.2142333984375,304.1549987792969,0.7498666048049927,0.1171145066618919,0.1062966287136077,293.2224426269531,297.1499938964844,293.1499938964844,0.1309791058301925,-2992.554931640625,304.1578369140625,0.893217921257019,0.1997474879026413,0.1901844888925552,293.1968994140625,297.1499938964844,293.1499938964844,0.1057722568511962,-1861.8868408203125,304.1553649902344,0.8436868190765381,0.1681723296642303,0.1183500289916992,293.2019348144531,297.1499938964844,293.1499938964844,0.124743141233921,-2878.0712890625,304.1559753417969,0.8814139366149902,0.1921748518943786,0.1829345673322677,293.3652648925781,297.1499938964844,293.1499938964844,0.0046543115749955,-1732.8880615234375,297.4422607421875,0.5596960783004761,0.050000000745058,0.2285109460353851,291.1699523925781,291.1499938964844,271.0043334960937,270.4291076660156,283.759765625,293.3651428222656,291.16961669921875,1.0,0.2058420777320861,0.9916361570358276,0.9916361570358276,1.0,1.0,-0.991610825061798,0.4264026284217834,0.5652081966400146,0.1849889010190963,0.0,0.0,0.3250758945941925,26.732009887695312,25.0,-4.453782558441162,-7410.53857421875,100.4268035888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5780944824219,306.0770263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.5859375,18000.0,0.0,0.0,0.1658024191856384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2360992580652237,0.236103743314743,-4.485238605411723e-06,0.0,0.0001682683796389,0.0,0.0,10.07695198059082,0.0,0.0,0.0,0.2942631542682647,4.0,0.0,1.0
292020,293.1956787109375,297.1499938964844,293.1499938964844,0.065619371831417,-1657.7921142578125,304.1546936035156,0.7480131983757019,0.1160918623208999,0.1053633093833923,293.2216186523437,297.1499938964844,293.1499938964844,0.1296310126781463,-2967.947265625,304.157470703125,0.8909705877304077,0.1980780959129333,0.1885918974876403,293.19677734375,297.1499938964844,293.1499938964844,0.104876197874546,-1849.242431640625,304.1550598144531,0.8421101570129395,0.1670104712247848,0.117527812719345,293.2016906738281,297.1499938964844,293.1499938964844,0.1237348616123199,-2859.488037109375,304.1556701660156,0.8797458410263062,0.1909099817276001,0.1817250847816467,293.3661193847656,297.1499938964844,293.1499938964844,0.0045923986472189,-1711.923095703125,297.3641052246094,0.5599362850189209,0.050000000745058,0.2285035103559494,291.16754150390625,291.1499938964844,271.0223083496094,270.4399719238281,283.7735900878906,293.3660583496094,291.1672668457031,1.0,0.2050443142652511,0.991533637046814,0.991533637046814,1.0,1.0,-0.9861317276954652,0.4237977266311645,0.5623340010643005,0.1841256320476532,0.0,0.0,0.3229047954082489,26.636383056640625,25.0,-3.437218427658081,-7355.2607421875,99.10526275634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5701599121094,306.0605163574219,278.1499938964844,0.0,18000.0,313.1499938964844,18010.197265625,18000.0,0.0,0.0,0.1641835123300552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2340775579214096,0.2340820282697677,-4.47974298367626e-06,0.0,0.00016662539565,0.0,0.0,9.970921516418455,0.0,0.0,0.0,0.2938284277915954,4.0,0.0,1.0
292080,293.1956787109375,297.1499938964844,293.1499938964844,0.065619371831417,-1657.7921142578125,304.1546936035156,0.7480131983757019,0.1160918623208999,0.1053633093833923,293.2216186523437,297.1499938964844,293.1499938964844,0.1296310126781463,-2967.947265625,304.157470703125,0.8909705877304077,0.1980780959129333,0.1885918974876403,293.19677734375,297.1499938964844,293.1499938964844,0.104876197874546,-1849.242431640625,304.1550598144531,0.8421101570129395,0.1670104712247848,0.117527812719345,293.2016906738281,297.1499938964844,293.1499938964844,0.1237348616123199,-2859.488037109375,304.1556701660156,0.8797458410263062,0.1909099817276001,0.1817250847816467,293.3661193847656,297.1499938964844,293.1499938964844,0.0045923986472189,-1711.923095703125,297.3641052246094,0.5599362850189209,0.050000000745058,0.2285035103559494,291.16754150390625,291.1499938964844,271.0223083496094,270.4399719238281,283.7735900878906,293.3660583496094,291.1672668457031,1.0,0.2050443142652511,0.991533637046814,0.991533637046814,1.0,1.0,-0.9861317276954652,0.4237977266311645,0.5623340010643005,0.1841256320476532,0.0,0.0,0.3229047954082489,26.636383056640625,25.0,-3.437218427658081,-7355.2607421875,99.10526275634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5701599121094,306.0605163574219,278.1499938964844,0.0,18000.0,313.1499938964844,18010.197265625,18000.0,0.0,0.0,0.1641835123300552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2340775579214096,0.2340820282697677,-4.47974298367626e-06,0.0,0.00016662539565,0.0,0.0,9.970921516418455,0.0,0.0,0.0,0.2938284277915954,4.0,0.0,1.0
292140,293.1947631835937,297.1499938964844,293.1499938964844,0.0648311153054237,-1643.982421875,304.1544494628906,0.7462245225906372,0.1151185259222984,0.1044773310422897,293.2206420898437,297.1499938964844,293.1499938964844,0.1283191442489624,-2943.920166015625,304.1571655273437,0.8887447714805603,0.1964596658945083,0.1870509982109069,293.1964111328125,297.1499938964844,293.1499938964844,0.1040122359991073,-1837.0133056640625,304.1548156738281,0.8405673503875732,0.1658960282802581,0.1167413145303726,293.20123291015625,297.1499938964844,293.1499938964844,0.122757039964199,-2841.409423828125,304.1554260253906,0.8780994415283203,0.189690351486206,0.1805619746446609,293.3664855957031,297.1499938964844,293.1499938964844,0.0045313821174204,-1691.0802001953125,297.2875061035156,0.5601405501365662,0.050000000745058,0.2284972220659256,291.1661376953125,291.1499938964844,271.0402526855469,270.45050048828125,283.78741455078125,293.366455078125,291.166015625,1.0,0.2042887061834335,0.9914310574531556,0.9914310574531556,1.0,1.0,-0.9808713793754578,0.4212744534015655,0.5595969557762146,0.1833583861589431,0.0,0.0,0.3208595216274261,26.550537109375,25.0,-1.992178440093994,-7303.01025390625,97.85758209228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5557556152344,306.040283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.3515625,18000.0,0.0,0.0,0.1626746654510498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2322385162115097,0.2322429865598678,-4.474874003790319e-06,0.0,0.0001650941121624,0.0,0.0,9.875102043151855,0.0,0.0,0.0,0.2934358417987823,4.0,0.0,1.0
292200,293.1947631835937,297.1499938964844,293.1499938964844,0.0648311153054237,-1643.982421875,304.1544494628906,0.7462245225906372,0.1151185259222984,0.1044773310422897,293.2206420898437,297.1499938964844,293.1499938964844,0.1283191442489624,-2943.920166015625,304.1571655273437,0.8887447714805603,0.1964596658945083,0.1870509982109069,293.1964111328125,297.1499938964844,293.1499938964844,0.1040122359991073,-1837.0133056640625,304.1548156738281,0.8405673503875732,0.1658960282802581,0.1167413145303726,293.20123291015625,297.1499938964844,293.1499938964844,0.122757039964199,-2841.409423828125,304.1554260253906,0.8780994415283203,0.189690351486206,0.1805619746446609,293.3664855957031,297.1499938964844,293.1499938964844,0.0045313821174204,-1691.0802001953125,297.2875061035156,0.5601405501365662,0.050000000745058,0.2284972220659256,291.1661376953125,291.1499938964844,271.0402526855469,270.45050048828125,283.78741455078125,293.366455078125,291.166015625,1.0,0.2042887061834335,0.9914310574531556,0.9914310574531556,1.0,1.0,-0.9808713793754578,0.4212744534015655,0.5595969557762146,0.1833583861589431,0.0,0.0,0.3208595216274261,26.550537109375,25.0,-1.992178440093994,-7303.01025390625,97.85758209228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5557556152344,306.040283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.3515625,18000.0,0.0,0.0,0.1626746654510498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2322385162115097,0.2322429865598678,-4.474874003790319e-06,0.0,0.0001650941121624,0.0,0.0,9.875102043151855,0.0,0.0,0.0,0.2934358417987823,4.0,0.0,1.0
292260,293.1937866210937,297.1499938964844,293.1499938964844,0.064070776104927,-1630.6923828125,304.1542358398437,0.7444758415222168,0.1141851693391799,0.1036293059587478,293.2196044921875,297.1499938964844,293.1499938964844,0.1270389258861541,-2920.4033203125,304.15692138671875,0.8865195512771606,0.1948825567960739,0.1855512112379074,293.1959228515625,297.1499938964844,293.1499938964844,0.1031752228736877,-1825.1341552734373,304.15460205078125,0.8390359878540039,0.1648189276456833,0.1159825474023819,293.20068359375,297.1499938964844,293.1499938964844,0.1218050271272659,-2823.76123046875,304.1552124023437,0.8764529228210449,0.1885063499212265,0.1794346123933792,293.3664855957031,297.1499938964844,293.1499938964844,0.0044713201932609,-1670.414794921875,297.21209716796875,0.5603046417236328,0.050000000745058,0.228492185473442,291.1654052734375,291.1499938964844,271.05810546875,270.4607238769531,283.8013610839844,293.36651611328125,291.16534423828125,1.0,0.2035701125860214,0.9913303256034852,0.9913303256034852,1.0,1.0,-0.9757837057113647,0.4188122153282165,0.5569714903831482,0.1826760023832321,0.0,0.0,0.318855732679367,26.47456741333008,25.0,-1.1053032875061035,-7251.69873046875,96.67281341552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5361328125,306.0157165527344,278.1499938964844,0.0,18000.0,313.1499938964844,18008.982421875,18000.0,0.0,0.0,0.1612866818904876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2304555475711822,0.2304600179195404,-4.470287876756629e-06,0.0,0.0001636854867683,0.0,0.0,9.782801628112791,0.0,0.0,0.0,0.293059378862381,4.0,0.0,1.0
292320,293.1937866210937,297.1499938964844,293.1499938964844,0.064070776104927,-1630.6923828125,304.1542358398437,0.7444758415222168,0.1141851693391799,0.1036293059587478,293.2196044921875,297.1499938964844,293.1499938964844,0.1270389258861541,-2920.4033203125,304.15692138671875,0.8865195512771606,0.1948825567960739,0.1855512112379074,293.1959228515625,297.1499938964844,293.1499938964844,0.1031752228736877,-1825.1341552734373,304.15460205078125,0.8390359878540039,0.1648189276456833,0.1159825474023819,293.20068359375,297.1499938964844,293.1499938964844,0.1218050271272659,-2823.76123046875,304.1552124023437,0.8764529228210449,0.1885063499212265,0.1794346123933792,293.3664855957031,297.1499938964844,293.1499938964844,0.0044713201932609,-1670.414794921875,297.21209716796875,0.5603046417236328,0.050000000745058,0.228492185473442,291.1654052734375,291.1499938964844,271.05810546875,270.4607238769531,283.8013610839844,293.36651611328125,291.16534423828125,1.0,0.2035701125860214,0.9913303256034852,0.9913303256034852,1.0,1.0,-0.9757837057113647,0.4188122153282165,0.5569714903831482,0.1826760023832321,0.0,0.0,0.318855732679367,26.47456741333008,25.0,-1.1053032875061035,-7251.69873046875,96.67281341552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5361328125,306.0157165527344,278.1499938964844,0.0,18000.0,313.1499938964844,18008.982421875,18000.0,0.0,0.0,0.1612866818904876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2304555475711822,0.2304600179195404,-4.470287876756629e-06,0.0,0.0001636854867683,0.0,0.0,9.782801628112791,0.0,0.0,0.0,0.293059378862381,4.0,0.0,1.0
292380,293.1927490234375,297.1499938964844,293.1499938964844,0.0633350983262062,-1617.86572265625,304.154052734375,0.7427569031715393,0.1132857427000999,0.1028132140636444,293.218505859375,297.1499938964844,293.1499938964844,0.1257883459329605,-2897.369384765625,304.1567077636719,0.8842902779579163,0.1933411210775375,0.1840864717960357,293.1953430175781,297.1499938964844,293.1499938964844,0.1023623272776603,-1813.57080078125,304.1544189453125,0.8375084400177002,0.1637729108333587,0.1152466163039207,293.2000427246094,297.1499938964844,293.1499938964844,0.1208767667412757,-2806.514404296875,304.1549987792969,0.8748008608818054,0.1873523741960525,0.1783369779586792,293.3663024902344,297.1499938964844,293.1499938964844,0.004411939997226,-1649.859130859375,297.1374816894531,0.5604310035705566,0.050000000745058,0.228488340973854,291.1650390625,291.1499938964844,271.0758972167969,270.470703125,283.8155212402344,293.3663024902344,291.1650085449219,1.0,0.2028840631246566,0.99122953414917,0.99122953414917,1.0,1.0,-0.9708409905433656,0.4163989126682281,0.5544420480728149,0.1820704787969589,0.0,0.0,0.3168795108795166,26.40765380859375,25.0,-0.5202906131744385,-7201.47314453125,95.54267120361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5130920410156,305.9880065917969,278.1499938964844,0.0,18000.0,313.1499938964844,18008.728515625,18000.0,0.0,0.0,0.1600188761949539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.228717640042305,0.2287221103906631,-4.4658718252321705e-06,0.0,0.0001623988209757,0.0,0.0,9.693242073059082,0.0,0.0,0.0,0.2926945090293884,4.0,0.0,1.0
292440,293.1927490234375,297.1499938964844,293.1499938964844,0.0633350983262062,-1617.86572265625,304.154052734375,0.7427569031715393,0.1132857427000999,0.1028132140636444,293.218505859375,297.1499938964844,293.1499938964844,0.1257883459329605,-2897.369384765625,304.1567077636719,0.8842902779579163,0.1933411210775375,0.1840864717960357,293.1953430175781,297.1499938964844,293.1499938964844,0.1023623272776603,-1813.57080078125,304.1544189453125,0.8375084400177002,0.1637729108333587,0.1152466163039207,293.2000427246094,297.1499938964844,293.1499938964844,0.1208767667412757,-2806.514404296875,304.1549987792969,0.8748008608818054,0.1873523741960525,0.1783369779586792,293.3663024902344,297.1499938964844,293.1499938964844,0.004411939997226,-1649.859130859375,297.1374816894531,0.5604310035705566,0.050000000745058,0.228488340973854,291.1650390625,291.1499938964844,271.0758972167969,270.470703125,283.8155212402344,293.3663024902344,291.1650085449219,1.0,0.2028840631246566,0.99122953414917,0.99122953414917,1.0,1.0,-0.9708409905433656,0.4163989126682281,0.5544420480728149,0.1820704787969589,0.0,0.0,0.3168795108795166,26.40765380859375,25.0,-0.5202906131744385,-7201.47314453125,95.54267120361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5130920410156,305.9880065917969,278.1499938964844,0.0,18000.0,313.1499938964844,18008.728515625,18000.0,0.0,0.0,0.1600188761949539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.228717640042305,0.2287221103906631,-4.4658718252321705e-06,0.0,0.0001623988209757,0.0,0.0,9.693242073059082,0.0,0.0,0.0,0.2926945090293884,4.0,0.0,1.0
292500,293.1922302246094,297.1499938964844,293.1499938964844,0.0629758387804031,-1611.6138916015625,304.1539611816406,0.74190753698349,0.1128478795289993,0.1024162247776985,293.21795654296875,297.1499938964844,293.1499938964844,0.1251735836267471,-2886.0244140625,304.1565856933594,0.8831744194030762,0.1925830394029617,0.183366447687149,293.1950378417969,297.1499938964844,293.1499938964844,0.1019641980528831,-1807.8980712890625,304.15435791015625,0.83674556016922,0.1632606387138366,0.1148864552378654,293.19970703125,297.1499938964844,293.1499938964844,0.1204209476709365,-2798.03125,304.1549377441406,0.8739727139472961,0.1867858916521072,0.1777984499931335,293.3661193847656,297.1499938964844,293.1499938964844,0.0043825171887874,-1639.62939453125,297.1004333496094,0.5604808330535889,0.050000000745058,0.2284868359565735,291.1649780273437,291.1499938964844,271.0847473144531,270.4755859375,283.8226623535156,293.3661499023437,291.1649475097656,1.0,0.2025524377822876,0.9911791682243348,0.9911791682243348,1.0,1.0,-0.9684199690818788,0.4152090549468994,0.5532108545303345,0.1817948967218399,0.0,0.0,0.3158900439739227,26.377382278442383,25.0,-0.3149202466011047,-7176.66796875,94.99658966064452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50079345703125,305.9732666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.66796875,18000.0,0.0,0.0,0.1594298928976059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2278551012277603,0.2278595715761184,-4.463705863599898e-06,0.0,0.0001618010719539,0.0,0.0,9.648954391479492,0.0,0.0,0.0,0.29251429438591,4.0,0.0,1.0
292560,293.1916809082031,297.1499938964844,293.1499938964844,0.0626215711236,-1605.456787109375,304.1539001464844,0.7410641312599182,0.1124167069792747,0.1020255163311958,293.2173767089844,297.1499938964844,293.1499938964844,0.1245652139186859,-2874.783935546875,304.156494140625,0.8820584416389465,0.1918322294950485,0.1826535016298294,293.1947021484375,297.1499938964844,293.1499938964844,0.101571001112461,-1802.2899169921875,304.1542663574219,0.8359832763671875,0.162754401564598,0.1145307123661041,293.1993408203125,297.1499938964844,293.1499938964844,0.1199701502919197,-2789.633544921875,304.15484619140625,0.8731438517570496,0.1862253695726394,0.1772658079862594,293.3659362792969,297.1499938964844,293.1499938964844,0.0043532345443964,-1629.4217529296875,297.06353759765625,0.5605233311653137,0.050000000745058,0.2284855544567108,291.1649169921875,291.1499938964844,271.09356689453125,270.4804077148437,283.82989501953125,293.365966796875,291.1649169921875,1.0,0.2022272646427154,0.9911379814147948,0.9911379814147948,1.0,1.0,-0.9660274982452391,0.4140285551548004,0.5519989728927612,0.1815358400344848,0.0,0.0,0.3148983120918274,26.3488883972168,25.0,-0.1613817363977432,-7152.04296875,94.46144104003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4883117675781,305.95819091796875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.62109375,18000.0,0.0,0.0,0.1588667333126068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2269939482212066,0.2269984185695648,-4.461553999135504e-06,0.0,0.0001612295454833,0.0,0.0,9.604830741882324,0.0,0.0,0.0,0.2923349142074585,4.0,0.0,1.0
292620,293.1906433105469,297.1499938964844,293.1499938964844,0.0619272217154502,-1593.4132080078125,304.1537475585937,0.7393953204154968,0.1115735173225402,0.1012617796659469,293.2162780761719,297.1499938964844,293.1499938964844,0.1233670637011528,-2852.60791015625,304.1563415527344,0.8798279166221619,0.1903515309095382,0.1812478601932525,293.19403076171875,297.1499938964844,293.1499938964844,0.1007987558841705,-1791.2598876953125,304.1541442871094,0.8344616889953613,0.161759153008461,0.1138315871357917,293.1986389160156,297.1499938964844,293.1499938964844,0.1190831437706947,-2773.086181640625,304.1547241210937,0.871485710144043,0.1851214915513992,0.1762171536684036,293.3654479980469,297.1499938964844,293.1499938964844,0.0042950944043695,-1609.0791015625,296.9900817871094,0.5605888962745667,0.050000000745058,0.2284836024045944,291.1649475097656,291.1499938964844,271.1111755371094,270.4898681640625,283.844482421875,293.365478515625,291.1649475097656,1.0,0.2015949636697769,0.9910556077957152,0.9910556077957152,1.0,1.0,-0.9613237380981444,0.4116933643817901,0.5496304035186768,0.181064486503601,0.0,0.0,0.3129054009914398,26.296749114990234,25.0,0.0257443096488714,-7103.216796875,93.4217758178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46356201171875,305.9277648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18008.560546875,18000.0,0.0,0.0,0.1578111201524734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2252737879753112,0.2252782434225082,-4.457284376258031e-06,0.0,0.0001601582334842,0.0,0.0,9.516960144042969,0.0,0.0,0.0,0.2919779121875763,4.0,0.0,1.0
292680,293.1906433105469,297.1499938964844,293.1499938964844,0.0619272217154502,-1593.4132080078125,304.1537475585937,0.7393953204154968,0.1115735173225402,0.1012617796659469,293.2162780761719,297.1499938964844,293.1499938964844,0.1233670637011528,-2852.60791015625,304.1563415527344,0.8798279166221619,0.1903515309095382,0.1812478601932525,293.19403076171875,297.1499938964844,293.1499938964844,0.1007987558841705,-1791.2598876953125,304.1541442871094,0.8344616889953613,0.161759153008461,0.1138315871357917,293.1986389160156,297.1499938964844,293.1499938964844,0.1190831437706947,-2773.086181640625,304.1547241210937,0.871485710144043,0.1851214915513992,0.1762171536684036,293.3654479980469,297.1499938964844,293.1499938964844,0.0042950944043695,-1609.0791015625,296.9900817871094,0.5605888962745667,0.050000000745058,0.2284836024045944,291.1649475097656,291.1499938964844,271.1111755371094,270.4898681640625,283.844482421875,293.365478515625,291.1649475097656,1.0,0.2015949636697769,0.9910556077957152,0.9910556077957152,1.0,1.0,-0.9613237380981444,0.4116933643817901,0.5496304035186768,0.181064486503601,0.0,0.0,0.3129054009914398,26.296749114990234,25.0,0.0257443096488714,-7103.216796875,93.4217758178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46356201171875,305.9277648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18008.560546875,18000.0,0.0,0.0,0.1578111201524734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2252737879753112,0.2252782434225082,-4.457284376258031e-06,0.0,0.0001601582334842,0.0,0.0,9.516960144042969,0.0,0.0,0.0,0.2919779121875763,4.0,0.0,1.0
292740,293.1896057128906,297.1499938964844,293.1499938964844,0.0612518675625324,-1581.731201171875,304.15362548828125,0.7377514243125916,0.1107549294829368,0.1005207821726799,293.21514892578125,297.1499938964844,293.1499938964844,0.1221941858530044,-2830.85205078125,304.1561889648437,0.8776032328605652,0.1888979822397232,0.179868459701538,293.1933288574219,297.1499938964844,293.1499938964844,0.1000456288456916,-1780.484375,304.1540222167969,0.8329459428787231,0.1607860773801803,0.1131483763456344,293.1978759765625,297.1499938964844,293.1499938964844,0.1182161346077919,-2756.88427734375,304.15460205078125,0.8698304891586304,0.1840398609638214,0.1751900464296341,293.3648986816406,297.1499938964844,293.1499938964844,0.0042376010678708,-1588.8724365234375,296.91705322265625,0.5606313347816467,0.050000000745058,0.2284823656082153,291.1649475097656,291.1499938964844,271.1286926269531,270.4991149902344,283.8593139648437,293.36492919921875,291.1649475097656,1.0,0.2009853273630142,0.9909732341766356,0.9909732341766356,1.0,1.0,-0.9567247033119202,0.4093923568725586,0.5473322868347168,0.1806510537862777,0.0,0.0,0.3109091818332672,26.250465393066406,25.0,0.0002832374593708,-7054.75390625,92.42069244384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.440185546875,305.8984375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.482421875,18000.0,0.0,0.0,0.1568385511636734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235592752695083,0.2235637307167053,-4.453053406905383e-06,0.0,0.0001591711916262,0.0,0.0,9.429706573486328,0.0,0.0,0.0,0.2916237115859985,4.0,0.0,1.0
292800,293.1896057128906,297.1499938964844,293.1499938964844,0.0612518675625324,-1581.731201171875,304.15362548828125,0.7377514243125916,0.1107549294829368,0.1005207821726799,293.21514892578125,297.1499938964844,293.1499938964844,0.1221941858530044,-2830.85205078125,304.1561889648437,0.8776032328605652,0.1888979822397232,0.179868459701538,293.1933288574219,297.1499938964844,293.1499938964844,0.1000456288456916,-1780.484375,304.1540222167969,0.8329459428787231,0.1607860773801803,0.1131483763456344,293.1978759765625,297.1499938964844,293.1499938964844,0.1182161346077919,-2756.88427734375,304.15460205078125,0.8698304891586304,0.1840398609638214,0.1751900464296341,293.3648986816406,297.1499938964844,293.1499938964844,0.0042376010678708,-1588.8724365234375,296.91705322265625,0.5606313347816467,0.050000000745058,0.2284823656082153,291.1649475097656,291.1499938964844,271.1286926269531,270.4991149902344,283.8593139648437,293.36492919921875,291.1649475097656,1.0,0.2009853273630142,0.9909732341766356,0.9909732341766356,1.0,1.0,-0.9567247033119202,0.4093923568725586,0.5473322868347168,0.1806510537862777,0.0,0.0,0.3109091818332672,26.250465393066406,25.0,0.0002832374593708,-7054.75390625,92.42069244384766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.440185546875,305.8984375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.482421875,18000.0,0.0,0.0,0.1568385511636734,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235592752695083,0.2235637307167053,-4.453053406905383e-06,0.0,0.0001591711916262,0.0,0.0,9.429706573486328,0.0,0.0,0.0,0.2916237115859985,4.0,0.0,1.0
292860,293.1885681152344,297.1499938964844,293.1499938964844,0.0605939179658889,-1570.380859375,304.15350341796875,0.7361325025558472,0.1099590882658958,0.0998007208108902,293.2140808105469,297.1499938964844,293.1499938964844,0.1210447251796722,-2809.484375,304.1560363769531,0.8753881454467773,0.1874697506427765,0.1785134822130203,293.192626953125,297.1499938964844,293.1499938964844,0.0993100404739379,-1769.94189453125,304.1539001464844,0.8314379453659058,0.1598335206508636,0.112479843199253,293.1971435546875,297.1499938964844,293.1499938964844,0.11736761033535,-2741.0009765625,304.15447998046875,0.8681818246841431,0.1829789876937866,0.1741829812526703,293.3642578125,297.1499938964844,293.1499938964844,0.0041806316003203,-1568.7625732421875,296.8443908691406,0.5606548190116882,0.050000000745058,0.2284817099571228,291.1649475097656,291.1499938964844,271.1460876464844,270.5081481933594,283.8742980957031,293.36431884765625,291.1649475097656,1.0,0.2003959417343139,0.9909013509750366,0.9909013509750366,1.0,1.0,-0.9522224068641664,0.4071239829063415,0.5450984239578247,0.1802890747785568,0.0,0.0,0.3089166283607483,26.20913314819336,25.0,0.0755101665854454,-7007.36669921875,91.45449829101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4193725585937,305.8710632324219,278.1499938964844,0.0,18000.0,313.1499938964844,18008.369140625,18000.0,0.0,0.0,0.1559294760227203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2218625247478485,0.2218669652938842,-4.44888655692921e-06,0.0,0.0001582485856488,0.0,0.0,9.343667030334473,0.0,0.0,0.0,0.2912745177745819,4.0,0.0,1.0
292920,293.1885681152344,297.1499938964844,293.1499938964844,0.0605939179658889,-1570.380859375,304.15350341796875,0.7361325025558472,0.1099590882658958,0.0998007208108902,293.2140808105469,297.1499938964844,293.1499938964844,0.1210447251796722,-2809.484375,304.1560363769531,0.8753881454467773,0.1874697506427765,0.1785134822130203,293.192626953125,297.1499938964844,293.1499938964844,0.0993100404739379,-1769.94189453125,304.1539001464844,0.8314379453659058,0.1598335206508636,0.112479843199253,293.1971435546875,297.1499938964844,293.1499938964844,0.11736761033535,-2741.0009765625,304.15447998046875,0.8681818246841431,0.1829789876937866,0.1741829812526703,293.3642578125,297.1499938964844,293.1499938964844,0.0041806316003203,-1568.7625732421875,296.8443908691406,0.5606548190116882,0.050000000745058,0.2284817099571228,291.1649475097656,291.1499938964844,271.1460876464844,270.5081481933594,283.8742980957031,293.36431884765625,291.1649475097656,1.0,0.2003959417343139,0.9909013509750366,0.9909013509750366,1.0,1.0,-0.9522224068641664,0.4071239829063415,0.5450984239578247,0.1802890747785568,0.0,0.0,0.3089166283607483,26.20913314819336,25.0,0.0755101665854454,-7007.36669921875,91.45449829101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4193725585937,305.8710632324219,278.1499938964844,0.0,18000.0,313.1499938964844,18008.369140625,18000.0,0.0,0.0,0.1559294760227203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2218625247478485,0.2218669652938842,-4.44888655692921e-06,0.0,0.0001582485856488,0.0,0.0,9.343667030334473,0.0,0.0,0.0,0.2912745177745819,4.0,0.0,1.0
292980,293.1875915527344,297.1499938964844,293.1499938964844,0.0599508546292781,-1559.31396484375,304.1534118652344,0.7345382571220398,0.1091842949390411,0.0990999788045883,293.2129821777344,297.1499938964844,293.1499938964844,0.1199151054024696,-2788.43701171875,304.1559143066406,0.8731858134269714,0.1860650777816772,0.1771811544895172,293.19189453125,297.1499938964844,293.1499938964844,0.0985890254378318,-1759.5902099609375,304.15380859375,0.8299392461776733,0.158900037407875,0.1118248999118805,293.1963806152344,297.1499938964844,293.1499938964844,0.116534411907196,-2725.37548828125,304.15435791015625,0.8665427565574646,0.1819375157356262,0.1731945872306823,293.36358642578125,297.1499938964844,293.1499938964844,0.0041241529397666,-1548.73193359375,296.7721862792969,0.5606630444526672,0.050000000745058,0.2284815460443496,291.1651306152344,291.1499938964844,271.16339111328125,270.5170288085937,283.8894958496094,293.3636474609375,291.1651611328125,1.0,0.1998246312141418,0.9908295273780824,0.9908295273780824,1.0,1.0,-0.9478098154067992,0.404886782169342,0.5429230332374573,0.1799713671207428,0.0,0.0,0.3068867623806,26.171937942504883,25.0,0.2676827907562256,-6960.81982421875,90.51988220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4017028808594,305.84552001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.390625,18000.0,0.0,0.0,0.1550658047199249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201556861400604,0.2201601415872573,-4.444753358257003e-06,0.0,0.0001573720801388,0.0,0.0,9.2575044631958,0.0,0.0,0.0,0.2909253537654876,4.0,0.0,1.0
293040,293.1875915527344,297.1499938964844,293.1499938964844,0.0599508546292781,-1559.31396484375,304.1534118652344,0.7345382571220398,0.1091842949390411,0.0990999788045883,293.2129821777344,297.1499938964844,293.1499938964844,0.1199151054024696,-2788.43701171875,304.1559143066406,0.8731858134269714,0.1860650777816772,0.1771811544895172,293.19189453125,297.1499938964844,293.1499938964844,0.0985890254378318,-1759.5902099609375,304.15380859375,0.8299392461776733,0.158900037407875,0.1118248999118805,293.1963806152344,297.1499938964844,293.1499938964844,0.116534411907196,-2725.37548828125,304.15435791015625,0.8665427565574646,0.1819375157356262,0.1731945872306823,293.36358642578125,297.1499938964844,293.1499938964844,0.0041241529397666,-1548.73193359375,296.7721862792969,0.5606630444526672,0.050000000745058,0.2284815460443496,291.1651306152344,291.1499938964844,271.16339111328125,270.5170288085937,283.8894958496094,293.3636474609375,291.1651611328125,1.0,0.1998246312141418,0.9908295273780824,0.9908295273780824,1.0,1.0,-0.9478098154067992,0.404886782169342,0.5429230332374573,0.1799713671207428,0.0,0.0,0.3068867623806,26.171937942504883,25.0,0.2676827907562256,-6960.81982421875,90.51988220214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4017028808594,305.84552001953125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.390625,18000.0,0.0,0.0,0.1550658047199249,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201556861400604,0.2201601415872573,-4.444753358257003e-06,0.0,0.0001573720801388,0.0,0.0,9.2575044631958,0.0,0.0,0.0,0.2909253537654876,4.0,0.0,1.0
293100,293.1871032714844,297.1499938964844,293.1499938964844,0.0596347972750663,-1553.8846435546875,304.15338134765625,0.7337503433227539,0.1088044643402099,0.0987565368413925,293.21246337890625,297.1499938964844,293.1499938964844,0.1193576529622078,-2778.033203125,304.1558532714844,0.8720901608467102,0.1853712052106857,0.1765231341123581,293.1915283203125,297.1499938964844,293.1499938964844,0.0982339233160018,-1754.486083984375,304.1537475585937,0.829193651676178,0.1584402173757553,0.1115023270249366,293.1960144042969,297.1499938964844,293.1499938964844,0.1161235719919204,-2717.66064453125,304.1543273925781,0.8657275438308716,0.1814238131046295,0.1727071404457092,293.3632202148437,297.1499938964844,293.1499938964844,0.0040961066260933,-1538.752197265625,296.7362365722656,0.5606621503829956,0.050000000745058,0.2284816056489944,291.165283203125,291.1499938964844,271.1719970703125,270.5214233398437,283.8971252441406,293.36328125,291.1653137207031,1.0,0.1995452642440796,0.9907935857772828,0.9907935857772828,1.0,1.0,-0.9456357955932616,0.403779923915863,0.5418558716773987,0.1798269599676132,0.0,0.0,0.3058539032936096,26.154708862304688,25.0,0.3472570180892944,-6937.7958984375,90.06367492675781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3941955566406,305.8334350585937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.431640625,18000.0,0.0,0.0,0.1546457558870315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2192925065755844,0.2192969620227813,-4.442680619831663e-06,0.0,0.0001569457817822,0.0,0.0,9.214065551757812,0.0,0.0,0.0,0.2907495200634002,4.0,0.0,1.0
293160,293.1866149902344,297.1499938964844,293.1499938964844,0.059322215616703,-1548.521728515625,304.1533203125,0.732968270778656,0.1084293201565742,0.0984174162149429,293.2119445800781,297.1499938964844,293.1499938964844,0.1188049167394638,-2767.7060546875,304.1557922363281,0.8709984421730042,0.1846826076507568,0.175870195031166,293.191162109375,297.1499938964844,293.1499938964844,0.0978822782635688,-1749.42822265625,304.1537170410156,0.8284507393836975,0.1579846739768982,0.1111828312277793,293.1956481933594,297.1499938964844,293.1499938964844,0.1157164573669433,-2710.00927734375,304.1542663574219,0.8649155497550964,0.1809144914150238,0.1722239404916763,293.36285400390625,297.1499938964844,293.1499938964844,0.0040681674145162,-1528.7901611328125,296.70037841796875,0.5606585144996643,0.050000000745058,0.2284817546606063,291.1654357910156,291.1499938964844,271.1806030273437,270.5257568359375,283.9047546386719,293.3629150390625,291.1654663085937,1.0,0.1992697566747665,0.9907646775245668,0.9907646775245668,1.0,1.0,-0.9434819221496582,0.402680903673172,0.5408010482788086,0.1796909570693969,0.0,0.0,0.3048085868358612,26.138267517089844,25.0,0.4126617908477783,-6914.931640625,89.61434936523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3875732421875,305.82177734375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.478515625,18000.0,0.0,0.0,0.154230535030365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.218422457575798,0.2184268981218338,-4.440599241206655e-06,0.0,0.000156524387421,0.0,0.0,9.170367240905762,0.0,0.0,0.0,0.2905727028846741,4.0,0.0,1.0
293220,293.1856689453125,297.1499938964844,293.1499938964844,0.058707159012556,-1537.9886474609375,304.1532287597656,0.7314209342002869,0.1076926887035369,0.0977516397833824,293.2109069824219,297.1499938964844,293.1499938964844,0.1177132353186607,-2747.277587890625,304.1556701660156,0.8688271641731262,0.1833206862211227,0.1745789796113968,293.1904602050781,297.1499938964844,293.1499938964844,0.0971890985965728,-1739.4486083984375,304.15362548828125,0.8269723653793335,0.1570861488580703,0.1105527207255363,293.19488525390625,297.1499938964844,293.1499938964844,0.1149131804704666,-2694.893798828125,304.1542053222656,0.8633014559745789,0.1799086779356002,0.1712697893381118,293.36212158203125,297.1499938964844,293.1499938964844,0.0040126368403434,-1508.93115234375,296.6289367675781,0.5606433749198914,0.050000000745058,0.2284823060035705,291.1658020019531,291.1499938964844,271.1976623535156,270.5343322753906,283.92010498046875,293.3621826171875,291.16583251953125,1.0,0.1987296342849731,0.9907068610191344,0.9907068610191344,1.0,1.0,-0.9392324090003968,0.4005060195922851,0.5387264490127563,0.1794399470090866,0.0,0.0,0.3026787638664245,26.107545852661133,25.0,0.4965450763702392,-6869.6513671875,88.73529815673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3770751953125,305.7998352050781,278.1499938964844,0.0,18000.0,313.1499938964844,18008.580078125,18000.0,0.0,0.0,0.1534071862697601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2166602164506912,0.2166646420955658,-4.436408289620886e-06,0.0,0.0001556888018967,0.0,0.0,9.082115173339844,0.0,0.0,0.0,0.2902158796787262,4.0,0.0,1.0
293280,293.1856689453125,297.1499938964844,293.1499938964844,0.058707159012556,-1537.9886474609375,304.1532287597656,0.7314209342002869,0.1076926887035369,0.0977516397833824,293.2109069824219,297.1499938964844,293.1499938964844,0.1177132353186607,-2747.277587890625,304.1556701660156,0.8688271641731262,0.1833206862211227,0.1745789796113968,293.1904602050781,297.1499938964844,293.1499938964844,0.0971890985965728,-1739.4486083984375,304.15362548828125,0.8269723653793335,0.1570861488580703,0.1105527207255363,293.19488525390625,297.1499938964844,293.1499938964844,0.1149131804704666,-2694.893798828125,304.1542053222656,0.8633014559745789,0.1799086779356002,0.1712697893381118,293.36212158203125,297.1499938964844,293.1499938964844,0.0040126368403434,-1508.93115234375,296.6289367675781,0.5606433749198914,0.050000000745058,0.2284823060035705,291.1658020019531,291.1499938964844,271.1976623535156,270.5343322753906,283.92010498046875,293.3621826171875,291.16583251953125,1.0,0.1987296342849731,0.9907068610191344,0.9907068610191344,1.0,1.0,-0.9392324090003968,0.4005060195922851,0.5387264490127563,0.1794399470090866,0.0,0.0,0.3026787638664245,26.107545852661133,25.0,0.4965450763702392,-6869.6513671875,88.73529815673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3770751953125,305.7998352050781,278.1499938964844,0.0,18000.0,313.1499938964844,18008.580078125,18000.0,0.0,0.0,0.1534071862697601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2166602164506912,0.2166646420955658,-4.436408289620886e-06,0.0,0.0001556888018967,0.0,0.0,9.082115173339844,0.0,0.0,0.0,0.2902158796787262,4.0,0.0,1.0
293340,293.18475341796875,297.1499938964844,293.1499938964844,0.0581054836511611,-1527.710205078125,304.1531677246094,0.729895293712616,0.1069737076759338,0.0971019938588142,293.2099304199219,297.1499938964844,293.1499938964844,0.1166397482156753,-2727.1484375,304.15557861328125,0.8666728734970093,0.1819784492254257,0.1733066886663437,293.18975830078125,297.1499938964844,293.1499938964844,0.0965093523263931,-1729.6519775390625,304.153564453125,0.8255042433738708,0.1562039703130722,0.1099342033267021,293.19415283203125,297.1499938964844,293.1499938964844,0.1141245663166046,-2680.03125,304.15411376953125,0.8617016077041626,0.178919568657875,0.170331671833992,293.3613586425781,297.1499938964844,293.1499938964844,0.0039575658738613,-1489.1634521484375,296.5578308105469,0.5606189370155334,0.050000000745058,0.2284831404685974,291.1661682128906,291.1499938964844,271.214599609375,270.5428161621094,283.9354248046875,293.3614196777344,291.16619873046875,1.0,0.198203295469284,0.9906491041183472,0.9906491041183472,1.0,1.0,-0.9350585341453552,0.3983633816242218,0.536695122718811,0.1792106479406356,0.0,0.0,0.3004985451698303,26.07940101623535,25.0,0.5075162053108215,-6824.947265625,87.88114929199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3701477050781,305.77960205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.67578125,18000.0,0.0,0.0,0.1525831222534179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2148691266775131,0.2148735672235489,-4.432176865520887e-06,0.0,0.0001548524742247,0.0,0.0,8.992761611938477,0.0,0.0,0.0,0.2898549437522888,4.0,0.0,1.0
