time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
293400,293.18475341796875,297.1499938964844,293.1499938964844,0.0581054836511611,-1527.710205078125,304.1531677246094,0.729895293712616,0.1069737076759338,0.0971019938588142,293.2099304199219,297.1499938964844,293.1499938964844,0.1166397482156753,-2727.1484375,304.15557861328125,0.8666728734970093,0.1819784492254257,0.1733066886663437,293.18975830078125,297.1499938964844,293.1499938964844,0.0965093523263931,-1729.6519775390625,304.153564453125,0.8255042433738708,0.1562039703130722,0.1099342033267021,293.19415283203125,297.1499938964844,293.1499938964844,0.1141245663166046,-2680.03125,304.15411376953125,0.8617016077041626,0.178919568657875,0.170331671833992,293.3613586425781,297.1499938964844,293.1499938964844,0.0039575658738613,-1489.1634521484375,296.5578308105469,0.5606189370155334,0.050000000745058,0.2284831404685974,291.1661682128906,291.1499938964844,271.214599609375,270.5428161621094,283.9354248046875,293.3614196777344,291.16619873046875,1.0,0.198203295469284,0.9906491041183472,0.9906491041183472,1.0,1.0,-0.9350585341453552,0.3983633816242218,0.536695122718811,0.1792106479406356,0.0,0.0,0.3004985451698303,26.07940101623535,25.0,0.5075162053108215,-6824.947265625,87.88114929199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3701477050781,305.77960205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.67578125,18000.0,0.0,0.0,0.1525831222534179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2148691266775131,0.2148735672235489,-4.432176865520887e-06,0.0,0.0001548524742247,0.0,0.0,8.992761611938477,0.0,0.0,0.0,0.2898549437522888,4.0,0.0,1.0
293460,293.1838684082031,297.1499938964844,293.1499938964844,0.0575165711343288,-1517.674560546875,304.1531066894531,0.7283890247344971,0.1062711477279663,0.0964673981070518,293.208984375,297.1499938964844,293.1499938964844,0.1155836731195449,-2707.306396484375,304.1554870605469,0.8645352125167847,0.1806543916463852,0.1720519065856933,293.1890563964844,297.1499938964844,293.1499938964844,0.0958425477147102,-1720.0335693359375,304.1534729003906,0.8240450620651245,0.1553371399641037,0.10932657122612,293.1934509277344,297.1499938964844,293.1499938964844,0.1133502200245857,-2665.416015625,304.1540222167969,0.8601158261299133,0.1779461354017257,0.1694086045026779,293.3605651855469,297.1499938964844,293.1499938964844,0.0039029505569487,-1469.4921875,296.4870300292969,0.560586154460907,0.050000000745058,0.2284842431545257,291.16650390625,291.1499938964844,271.2314147949219,270.5512084960937,283.9507141113281,293.3606262207031,291.16650390625,1.0,0.1976895332336425,0.9906017184257508,0.9906017184257508,1.0,1.0,-0.9309551119804382,0.3962536752223968,0.5347014665603638,0.1789950728416443,0.0,0.0,0.2982769906520843,26.053464889526367,25.0,0.4535215497016907,-6780.8232421875,87.04998779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.366455078125,305.76092529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.736328125,18000.0,0.0,0.0,0.1517478376626968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2130561769008636,0.2130606025457382,-4.427915882843081e-06,0.0,0.000154004766955,0.0,0.0,8.902653694152832,0.0,0.0,0.0,0.2894911766052246,4.0,0.0,1.0
293520,293.1838684082031,297.1499938964844,293.1499938964844,0.0575165711343288,-1517.674560546875,304.1531066894531,0.7283890247344971,0.1062711477279663,0.0964673981070518,293.208984375,297.1499938964844,293.1499938964844,0.1155836731195449,-2707.306396484375,304.1554870605469,0.8645352125167847,0.1806543916463852,0.1720519065856933,293.1890563964844,297.1499938964844,293.1499938964844,0.0958425477147102,-1720.0335693359375,304.1534729003906,0.8240450620651245,0.1553371399641037,0.10932657122612,293.1934509277344,297.1499938964844,293.1499938964844,0.1133502200245857,-2665.416015625,304.1540222167969,0.8601158261299133,0.1779461354017257,0.1694086045026779,293.3605651855469,297.1499938964844,293.1499938964844,0.0039029505569487,-1469.4921875,296.4870300292969,0.560586154460907,0.050000000745058,0.2284842431545257,291.16650390625,291.1499938964844,271.2314147949219,270.5512084960937,283.9507141113281,293.3606262207031,291.16650390625,1.0,0.1976895332336425,0.9906017184257508,0.9906017184257508,1.0,1.0,-0.9309551119804382,0.3962536752223968,0.5347014665603638,0.1789950728416443,0.0,0.0,0.2982769906520843,26.053464889526367,25.0,0.4535215497016907,-6780.8232421875,87.04998779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.366455078125,305.76092529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.736328125,18000.0,0.0,0.0,0.1517478376626968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2130561769008636,0.2130606025457382,-4.427915882843081e-06,0.0,0.000154004766955,0.0,0.0,8.902653694152832,0.0,0.0,0.0,0.2894911766052246,4.0,0.0,1.0
293580,293.1830444335937,297.1499938964844,293.1499938964844,0.0569398701190948,-1507.8712158203125,304.15301513671875,0.7268993258476257,0.1055839210748672,0.0958469286561012,293.2080383300781,297.1499938964844,293.1499938964844,0.1145441904664039,-2687.73779296875,304.1553955078125,0.8624130487442017,0.1793470531702041,0.1708133667707443,293.1883850097656,297.1499938964844,293.1499938964844,0.0951883047819137,-1710.5897216796875,304.1534118652344,0.8225933313369751,0.1544849276542663,0.1087293401360511,293.1927490234375,297.1499938964844,293.1499938964844,0.1125898137688636,-2651.043701171875,304.1539611816406,0.8585435748100281,0.1769876182079315,0.1684998869895935,293.3597717285156,297.1499938964844,293.1499938964844,0.0038487808778882,-1449.91943359375,296.41650390625,0.5605450868606567,0.050000000745058,0.2284855842590332,291.166748046875,291.1499938964844,271.24810791015625,270.5595092773437,283.9658508300781,293.3598327636719,291.166748046875,1.0,0.1971874833106994,0.9905543923377992,0.9905543923377992,1.0,1.0,-0.9269182085990906,0.3941777944564819,0.5327404141426086,0.1787846833467483,0.0,0.0,0.2960257232189178,26.029521942138672,25.0,0.3517873287200928,-6737.3037109375,86.24031829833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.365478515625,305.7435607910156,278.1499938964844,0.0,18000.0,313.1499938964844,18008.75,18000.0,0.0,0.0,0.1508942991495132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.211230844259262,0.2112352699041366,-4.423646259965608e-06,0.0,0.0001531385350972,0.0,0.0,8.812264442443848,0.0,0.0,0.0,0.2891265153884887,4.0,0.0,1.0
293640,293.1830444335937,297.1499938964844,293.1499938964844,0.0569398701190948,-1507.8712158203125,304.15301513671875,0.7268993258476257,0.1055839210748672,0.0958469286561012,293.2080383300781,297.1499938964844,293.1499938964844,0.1145441904664039,-2687.73779296875,304.1553955078125,0.8624130487442017,0.1793470531702041,0.1708133667707443,293.1883850097656,297.1499938964844,293.1499938964844,0.0951883047819137,-1710.5897216796875,304.1534118652344,0.8225933313369751,0.1544849276542663,0.1087293401360511,293.1927490234375,297.1499938964844,293.1499938964844,0.1125898137688636,-2651.043701171875,304.1539611816406,0.8585435748100281,0.1769876182079315,0.1684998869895935,293.3597717285156,297.1499938964844,293.1499938964844,0.0038487808778882,-1449.91943359375,296.41650390625,0.5605450868606567,0.050000000745058,0.2284855842590332,291.166748046875,291.1499938964844,271.24810791015625,270.5595092773437,283.9658508300781,293.3598327636719,291.166748046875,1.0,0.1971874833106994,0.9905543923377992,0.9905543923377992,1.0,1.0,-0.9269182085990906,0.3941777944564819,0.5327404141426086,0.1787846833467483,0.0,0.0,0.2960257232189178,26.029521942138672,25.0,0.3517873287200928,-6737.3037109375,86.24031829833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.365478515625,305.7435607910156,278.1499938964844,0.0,18000.0,313.1499938964844,18008.75,18000.0,0.0,0.0,0.1508942991495132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.211230844259262,0.2112352699041366,-4.423646259965608e-06,0.0,0.0001531385350972,0.0,0.0,8.812264442443848,0.0,0.0,0.0,0.2891265153884887,4.0,0.0,1.0
293700,293.1826171875,297.1499938964844,293.1499938964844,0.056655827909708,-1503.051513671875,304.1529846191406,0.7261593341827393,0.1052456572651863,0.095541626214981,293.2076110839844,297.1499938964844,293.1499938964844,0.1140302643179893,-2678.049072265625,304.15533447265625,0.8613568544387817,0.1786990761756897,0.1701996475458145,293.18804931640625,297.1499938964844,293.1499938964844,0.0948657169938087,-1705.93115234375,304.15338134765625,0.8218693733215332,0.1540640443563461,0.1084344387054443,293.1924133300781,297.1499938964844,293.1499938964844,0.1122146695852279,-2643.945556640625,304.1539306640625,0.8577619791030884,0.176513671875,0.1680506467819214,293.3593444824219,297.1499938964844,293.1499938964844,0.0038218582049012,-1440.169677734375,296.38134765625,0.5605213046073914,0.050000000745058,0.2284863591194152,291.1668395996094,291.1499938964844,271.25640869140625,270.56365966796875,283.9733581542969,293.3594055175781,291.1668395996094,1.0,0.1969406008720398,0.9905307292938232,0.9905307292938232,1.0,1.0,-0.924923062324524,0.3931526839733124,0.5317703485488892,0.1786788702011108,0.0,0.0,0.294893205165863,26.018253326416016,25.0,0.2886868715286255,-6715.7783203125,85.84307861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3658447265625,305.7353210449219,278.1499938964844,0.0,18000.0,313.1499938964844,18008.736328125,18000.0,0.0,0.0,0.150459349155426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2103170454502105,0.2103214561939239,-4.421515313879354e-06,0.0,0.0001526971027487,0.0,0.0,8.767136573791504,0.0,0.0,0.0,0.2889445424079895,4.0,0.0,1.0
293760,293.1822204589844,297.1499938964844,293.1499938964844,0.0563746355473995,-1498.2860107421875,304.1529541015625,0.7254223823547363,0.1049108356237411,0.0952395424246788,293.2071533203125,297.1499938964844,293.1499938964844,0.1135205030441284,-2668.429931640625,304.1553039550781,0.860304594039917,0.1780563443899154,0.1695899665355682,293.187744140625,297.1499938964844,293.1499938964844,0.0945461764931678,-1701.3155517578125,304.1533508300781,0.8211466670036316,0.1536466032266616,0.1081420108675956,293.19207763671875,297.1499938964844,293.1499938964844,0.1118429228663444,-2636.9072265625,304.15386962890625,0.8569835424423218,0.1760432124137878,0.1676048189401626,293.35894775390625,297.1499938964844,293.1499938964844,0.0037950482219457,-1430.4468994140625,296.34625244140625,0.5604954361915588,0.050000000745058,0.2284872084856033,291.1669006347656,291.1499938964844,271.2646484375,270.5677795410156,283.98077392578125,293.3590087890625,291.1669006347656,1.0,0.1966964453458786,0.9905150532722472,0.9905150532722472,1.0,1.0,-0.9229437708854676,0.3921369910240173,0.5308067798614502,0.1785714775323867,0.0,0.0,0.2937586903572082,26.00742721557617,25.0,0.2187218517065048,-6694.4228515625,85.45085906982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36669921875,305.7273254394531,278.1499938964844,0.0,18000.0,313.1499938964844,18008.7109375,18000.0,0.0,0.0,0.1500183343887329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2094045281410217,0.2094089537858963,-4.419392553245416e-06,0.0,0.0001522495294921,0.0,0.0,8.722156524658203,0.0,0.0,0.0,0.2887631952762604,4.0,0.0,1.0
293820,293.18145751953125,297.1499938964844,293.1499938964844,0.0558205209672451,-1488.9141845703125,304.15289306640625,0.7240766286849976,0.1042509078979492,0.0946433693170547,293.2039794921875,297.1499938964844,293.1499938964844,0.1127352938055992,-2653.669677734375,304.1548156738281,0.8588261008262634,0.1772509515285492,0.1686569452285766,293.1871032714844,297.1499938964844,293.1499938964844,0.0939165726304054,-1692.2205810546875,304.1532897949219,0.819843053817749,0.1528215706348419,0.1075634211301803,293.19140625,297.1499938964844,293.1499938964844,0.1111101061105728,-2623.0224609375,304.15380859375,0.8555864691734314,0.1751120239496231,0.1667216122150421,293.3580627441406,297.1499938964844,293.1499938964844,0.0037417297717183,-1411.080810546875,296.2762451171875,0.5605608820915222,0.050000000745058,0.2284852266311645,291.1667785644531,291.1499938964844,271.2810363769531,270.5760192871094,283.9951477050781,293.358154296875,291.16668701171875,1.0,0.1962229013442993,0.990483820438385,0.990483820438385,1.0,1.0,-0.9193515181541444,0.3902820944786072,0.5290693640708923,0.17840576171875,0.0,0.0,0.2915219068527221,25.969661712646484,25.0,-0.3876436948776245,-6653.31787109375,84.7140121459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3692626953125,305.71099853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.53125,18000.0,0.0,0.0,0.1491202712059021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2076012343168258,0.2076056599617004,-4.415191142470576e-06,0.0,0.0001513381139375,0.0,0.0,8.633469581604004,0.0,0.0,0.0,0.2884057760238647,4.0,0.0,1.0
293880,293.18145751953125,297.1499938964844,293.1499938964844,0.0558205209672451,-1488.9141845703125,304.15289306640625,0.7240766286849976,0.1042509078979492,0.0946433693170547,293.2039794921875,297.1499938964844,293.1499938964844,0.1127352938055992,-2653.669677734375,304.1548156738281,0.8588261008262634,0.1772509515285492,0.1686569452285766,293.1871032714844,297.1499938964844,293.1499938964844,0.0939165726304054,-1692.2205810546875,304.1532897949219,0.819843053817749,0.1528215706348419,0.1075634211301803,293.19140625,297.1499938964844,293.1499938964844,0.1111101061105728,-2623.0224609375,304.15380859375,0.8555864691734314,0.1751120239496231,0.1667216122150421,293.3580627441406,297.1499938964844,293.1499938964844,0.0037417297717183,-1411.080810546875,296.2762451171875,0.5605608820915222,0.050000000745058,0.2284852266311645,291.1667785644531,291.1499938964844,271.2810363769531,270.5760192871094,283.9951477050781,293.358154296875,291.16668701171875,1.0,0.1962229013442993,0.990483820438385,0.990483820438385,1.0,1.0,-0.9193515181541444,0.3902820944786072,0.5290693640708923,0.17840576171875,0.0,0.0,0.2915219068527221,25.969661712646484,25.0,-0.3876436948776245,-6653.31787109375,84.7140121459961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3692626953125,305.71099853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.53125,18000.0,0.0,0.0,0.1491202712059021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2076012343168258,0.2076056599617004,-4.415191142470576e-06,0.0,0.0001513381139375,0.0,0.0,8.633469581604004,0.0,0.0,0.0,0.2884057760238647,4.0,0.0,1.0
293940,293.18072509765625,297.1499938964844,293.1499938964844,0.0552828684449195,-1479.8572998046875,304.15283203125,0.7229766845703125,0.1036059409379959,0.0940582230687141,293.1982727050781,297.1499938964844,293.1499938964844,0.1124635934829711,-2648.73828125,304.1536560058594,0.8586681485176086,0.1770377606153488,0.1683409512042999,293.1864624023437,297.1499938964844,293.1499938964844,0.0933068245649337,-1683.424560546875,304.1531982421875,0.8188146948814392,0.1520119458436966,0.1069936454296112,293.1907653808594,297.1499938964844,293.1499938964844,0.1103991791605949,-2609.55615234375,304.1537170410156,0.8544911742210388,0.1741946637630462,0.1658492386341095,293.3570861816406,297.1499938964844,293.1499938964844,0.0036892758216708,-1392.0362548828125,296.2061767578125,0.5608565211296082,0.050000000745058,0.2284760475158691,291.1654663085937,291.1499938964844,271.2972717285156,270.5842590332031,284.00848388671875,293.3571472167969,291.1651916503906,1.0,0.1957831233739853,0.9904525876045228,0.9904525876045228,1.0,1.0,-0.9165278673171996,0.3887927532196045,0.5277351140975952,0.1783542037010193,0.0,0.0,0.2895351946353912,25.90094757080078,25.0,-1.9608453512191768,-6616.8564453125,84.07714080810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3716735839844,305.6942443847656,278.1499938964844,0.0,18000.0,313.1499938964844,18007.658203125,18000.0,0.0,0.0,0.1482139527797699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2059525549411773,0.2059569656848907,-4.411215741129126e-06,0.0,0.0001504183164797,0.0,0.0,8.552383422851562,0.0,0.0,0.0,0.288078099489212,4.0,0.0,1.0
294000,293.18072509765625,297.1499938964844,293.1499938964844,0.0552828684449195,-1479.8572998046875,304.15283203125,0.7229766845703125,0.1036059409379959,0.0940582230687141,293.1982727050781,297.1499938964844,293.1499938964844,0.1124635934829711,-2648.73828125,304.1536560058594,0.8586681485176086,0.1770377606153488,0.1683409512042999,293.1864624023437,297.1499938964844,293.1499938964844,0.0933068245649337,-1683.424560546875,304.1531982421875,0.8188146948814392,0.1520119458436966,0.1069936454296112,293.1907653808594,297.1499938964844,293.1499938964844,0.1103991791605949,-2609.55615234375,304.1537170410156,0.8544911742210388,0.1741946637630462,0.1658492386341095,293.3570861816406,297.1499938964844,293.1499938964844,0.0036892758216708,-1392.0362548828125,296.2061767578125,0.5608565211296082,0.050000000745058,0.2284760475158691,291.1654663085937,291.1499938964844,271.2972717285156,270.5842590332031,284.00848388671875,293.3571472167969,291.1651916503906,1.0,0.1957831233739853,0.9904525876045228,0.9904525876045228,1.0,1.0,-0.9165278673171996,0.3887927532196045,0.5277351140975952,0.1783542037010193,0.0,0.0,0.2895351946353912,25.90094757080078,25.0,-1.9608453512191768,-6616.8564453125,84.07714080810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3716735839844,305.6942443847656,278.1499938964844,0.0,18000.0,313.1499938964844,18007.658203125,18000.0,0.0,0.0,0.1482139527797699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2059525549411773,0.2059569656848907,-4.411215741129126e-06,0.0,0.0001504183164797,0.0,0.0,8.552383422851562,0.0,0.0,0.0,0.288078099489212,4.0,0.0,1.0
294060,293.1799621582031,297.1499938964844,293.1499938964844,0.0547626465559005,-1471.12158203125,304.1527404785156,0.7219473123550415,0.1029791757464408,0.0934889018535614,293.1922912597656,297.1499938964844,293.1499938964844,0.1124270781874656,-2648.2626953125,304.15252685546875,0.8590237498283386,0.177029862999916,0.1682991683483123,293.185791015625,297.1499938964844,293.1499938964844,0.0927165150642395,-1674.9144287109375,304.1531066894531,0.817858099937439,0.1512216180562973,0.1064367964863777,293.1900939941406,297.1499938964844,293.1499938964844,0.1097080260515213,-2596.4580078125,304.15362548828125,0.8534713387489319,0.1732940971851349,0.1649921238422393,293.3559265136719,297.1499938964844,293.1499938964844,0.0036376337520778,-1373.266845703125,296.1363830566406,0.5611954927444458,0.050000000745058,0.2284655570983886,291.16339111328125,291.1499938964844,271.3133544921875,270.592529296875,284.0210266113281,293.35601806640625,291.1631164550781,1.0,0.1953795552253723,0.9904241561889648,0.9904241561889648,1.0,1.0,-0.914084792137146,0.3874923884868622,0.5265923738479614,0.1783390194177627,0.0,0.0,0.2878900170326233,25.828426361083984,25.0,-2.6269376277923584,-6585.54345703125,83.50830841064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37188720703125,305.6794128417969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.369140625,18000.0,0.0,0.0,0.1473237425088882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2045864164829254,0.2045908272266388,-4.407811957207741e-06,0.0,0.0001495148608228,0.0,0.0,8.485174179077148,0.0,0.0,0.0,0.2878047525882721,4.0,0.0,1.0
294120,293.1799621582031,297.1499938964844,293.1499938964844,0.0547626465559005,-1471.12158203125,304.1527404785156,0.7219473123550415,0.1029791757464408,0.0934889018535614,293.1922912597656,297.1499938964844,293.1499938964844,0.1124270781874656,-2648.2626953125,304.15252685546875,0.8590237498283386,0.177029862999916,0.1682991683483123,293.185791015625,297.1499938964844,293.1499938964844,0.0927165150642395,-1674.9144287109375,304.1531066894531,0.817858099937439,0.1512216180562973,0.1064367964863777,293.1900939941406,297.1499938964844,293.1499938964844,0.1097080260515213,-2596.4580078125,304.15362548828125,0.8534713387489319,0.1732940971851349,0.1649921238422393,293.3559265136719,297.1499938964844,293.1499938964844,0.0036376337520778,-1373.266845703125,296.1363830566406,0.5611954927444458,0.050000000745058,0.2284655570983886,291.16339111328125,291.1499938964844,271.3133544921875,270.592529296875,284.0210266113281,293.35601806640625,291.1631164550781,1.0,0.1953795552253723,0.9904241561889648,0.9904241561889648,1.0,1.0,-0.914084792137146,0.3874923884868622,0.5265923738479614,0.1783390194177627,0.0,0.0,0.2878900170326233,25.828426361083984,25.0,-2.6269376277923584,-6585.54345703125,83.50830841064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37188720703125,305.6794128417969,278.1499938964844,0.0,18000.0,313.1499938964844,18006.369140625,18000.0,0.0,0.0,0.1473237425088882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2045864164829254,0.2045908272266388,-4.407811957207741e-06,0.0,0.0001495148608228,0.0,0.0,8.485174179077148,0.0,0.0,0.0,0.2878047525882721,4.0,0.0,1.0
294180,293.1792297363281,297.1499938964844,293.1499938964844,0.054253727197647,-1462.58837890625,304.1526794433594,0.7208969593048096,0.1023687198758125,0.0929351598024368,293.1867980957031,297.1499938964844,293.1499938964844,0.1124536767601966,-2648.931884765625,304.1516418457031,0.8594440817832947,0.1770726889371872,0.1683311760425567,293.18511962890625,297.1499938964844,293.1499938964844,0.0921376794576644,-1666.5631103515625,304.1530456542969,0.816869854927063,0.1504491716623306,0.105893075466156,293.189453125,297.1499938964844,293.1499938964844,0.1090272665023803,-2583.5322265625,304.153564453125,0.8524156808853149,0.1724092811346054,0.164150595664978,293.35467529296875,297.1499938964844,293.1499938964844,0.0035865190438926,-1354.619873046875,296.06744384765625,0.5614871382713318,0.050000000745058,0.2284565418958664,291.1616516113281,291.1499938964844,271.32928466796875,270.600830078125,284.0329284667969,293.35479736328125,291.16143798828125,1.0,0.1950072199106216,0.9903956651687622,0.9903956651687622,1.0,1.0,-0.9117853045463562,0.3862745463848114,0.5255107283592224,0.1783094406127929,0.0,0.0,0.2864574491977691,25.76457977294922,25.0,-2.3484628200531006,-6557.17724609375,82.98198699951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3685913085937,305.6651611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.44140625,18000.0,0.0,0.0,0.1464748233556747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2034225314855575,0.2034269273281097,-4.404963874549139e-06,0.0,0.0001486533292336,0.0,0.0,8.428142547607422,0.0,0.0,0.0,0.287572979927063,4.0,0.0,1.0
294240,293.1792297363281,297.1499938964844,293.1499938964844,0.054253727197647,-1462.58837890625,304.1526794433594,0.7208969593048096,0.1023687198758125,0.0929351598024368,293.1867980957031,297.1499938964844,293.1499938964844,0.1124536767601966,-2648.931884765625,304.1516418457031,0.8594440817832947,0.1770726889371872,0.1683311760425567,293.18511962890625,297.1499938964844,293.1499938964844,0.0921376794576644,-1666.5631103515625,304.1530456542969,0.816869854927063,0.1504491716623306,0.105893075466156,293.189453125,297.1499938964844,293.1499938964844,0.1090272665023803,-2583.5322265625,304.153564453125,0.8524156808853149,0.1724092811346054,0.164150595664978,293.35467529296875,297.1499938964844,293.1499938964844,0.0035865190438926,-1354.619873046875,296.06744384765625,0.5614871382713318,0.050000000745058,0.2284565418958664,291.1616516113281,291.1499938964844,271.32928466796875,270.600830078125,284.0329284667969,293.35479736328125,291.16143798828125,1.0,0.1950072199106216,0.9903956651687622,0.9903956651687622,1.0,1.0,-0.9117853045463562,0.3862745463848114,0.5255107283592224,0.1783094406127929,0.0,0.0,0.2864574491977691,25.76457977294922,25.0,-2.3484628200531006,-6557.17724609375,82.98198699951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3685913085937,305.6651611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.44140625,18000.0,0.0,0.0,0.1464748233556747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2034225314855575,0.2034269273281097,-4.404963874549139e-06,0.0,0.0001486533292336,0.0,0.0,8.428142547607422,0.0,0.0,0.0,0.287572979927063,4.0,0.0,1.0
294300,293.17889404296875,297.1499938964844,293.1499938964844,0.0540027320384979,-1458.3837890625,304.15264892578125,0.7203536629676819,0.1020687967538833,0.0926635116338729,293.184326171875,297.1499938964844,293.1499938964844,0.1124715432524681,-2649.33251953125,304.1513061523437,0.8596296906471252,0.1770948767662048,0.1683522164821624,293.184814453125,297.1499938964844,293.1499938964844,0.0918518081307411,-1662.4356689453125,304.15301513671875,0.8163528442382812,0.1500689089298248,0.1056257262825965,293.18914794921875,297.1499938964844,293.1499938964844,0.1086901053786277,-2577.12060546875,304.1535339355469,0.8518635034561157,0.1719722598791122,0.1637353301048278,293.3540344238281,297.1499938964844,293.1499938964844,0.003561191027984,-1345.353271484375,296.03326416015625,0.5616066455841064,0.050000000745058,0.2284528762102127,291.1609802246094,291.1499938964844,271.3371887207031,270.60498046875,284.0386657714844,293.3541564941406,291.1607971191406,1.0,0.1948314309120178,0.9903814792633056,0.9903814792633056,1.0,1.0,-0.9106608629226683,0.3856842517852783,0.5249766111373901,0.1782819479703903,0.0,0.0,0.2857995331287384,25.73697662353516,25.0,-2.084603309631348,-6543.64013671875,82.73101043701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3655090332031,305.6578063964844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.111328125,18000.0,0.0,0.0,0.1460720300674438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2028937190771103,0.2028981298208236,-4.403694674692815e-06,0.0,0.0001482445513829,0.0,0.0,8.402314186096191,0.0,0.0,0.0,0.2874683439731598,4.0,0.0,1.0
294360,293.17852783203125,297.1499938964844,293.1499938964844,0.0537535659968853,-1454.21240234375,304.1526184082031,0.7197958827018738,0.1017716825008392,0.0923947244882583,293.1820373535156,297.1499938964844,293.1499938964844,0.1124868169426918,-2649.67236328125,304.15106201171875,0.859786868095398,0.1771115958690643,0.1683699637651443,293.1844787597656,297.1499938964844,293.1499938964844,0.0915678739547729,-1658.3345947265625,304.1529846191406,0.8158184885978699,0.1496918946504593,0.1053609102964401,293.1888427734375,297.1499938964844,293.1499938964844,0.1083547919988632,-2570.73779296875,304.15350341796875,0.8512935042381287,0.1715382486581802,0.1633232235908508,293.3533935546875,297.1499938964844,293.1499938964844,0.0035359614994376,-1336.10595703125,295.9992980957031,0.5617078542709351,0.050000000745058,0.2284497618675232,291.1603698730469,291.1499938964844,271.34503173828125,270.60919189453125,284.04425048828125,293.353515625,291.16021728515625,1.0,0.1946614384651184,0.990366280078888,0.990366280078888,1.0,1.0,-0.9095433950424194,0.385102242231369,0.5244411826133728,0.1782430410385131,0.0,0.0,0.285170316696167,25.712236404418945,25.0,-1.804981708526612,-6530.388671875,82.48624420166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3615417480469,305.6502685546875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.8359375,18000.0,0.0,0.0,0.1456854790449142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2023914009332656,0.202395811676979,-4.4025000534020364e-06,0.0,0.0001478522463003,0.0,0.0,8.377824783325195,0.0,0.0,0.0,0.2873692214488983,4.0,0.0,1.0
294420,293.1778564453125,297.1499938964844,293.1499938964844,0.0532593950629234,-1445.947021484375,304.152587890625,0.7186353206634521,0.1011842116713523,0.0918639376759529,293.17803955078125,297.1499938964844,293.1499938964844,0.1125005483627319,-2650.00537109375,304.15069580078125,0.8600016832351685,0.1771178990602493,0.1683847457170486,293.1838684082031,297.1499938964844,293.1499938964844,0.0910046100616455,-1650.1949462890625,304.1529235839844,0.8146974444389343,0.1489457488059997,0.1048373654484748,293.188232421875,297.1499938964844,293.1499938964844,0.1076887547969818,-2558.041748046875,304.1534423828125,0.8501019477844238,0.1706776618957519,0.1625066995620727,293.3521423339844,297.1499938964844,293.1499938964844,0.0034857518039643,-1317.656494140625,295.9317932128906,0.5618587136268616,0.050000000745058,0.2284451425075531,291.15948486328125,291.1499938964844,271.360595703125,270.6176147460937,284.05499267578125,293.35223388671875,291.15936279296875,1.0,0.194335252046585,0.9903359413146972,0.9903359413146972,1.0,1.0,-0.9073103070259094,0.3839551508426666,0.5233551263809204,0.1781254112720489,0.0,0.0,0.2839728593826294,25.670522689819336,25.0,-1.280012130737305,-6504.4580078125,82.01048278808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3515014648437,305.63458251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.419921875,18000.0,0.0,0.0,0.1449600160121917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2014441490173339,0.2014485448598861,-4.400276338856202e-06,0.0,0.0001471159921493,0.0,0.0,8.331754684448242,0.0,0.0,0.0,0.2871831059455871,4.0,0.0,1.0
294480,293.1778564453125,297.1499938964844,293.1499938964844,0.0532593950629234,-1445.947021484375,304.152587890625,0.7186353206634521,0.1011842116713523,0.0918639376759529,293.17803955078125,297.1499938964844,293.1499938964844,0.1125005483627319,-2650.00537109375,304.15069580078125,0.8600016832351685,0.1771178990602493,0.1683847457170486,293.1838684082031,297.1499938964844,293.1499938964844,0.0910046100616455,-1650.1949462890625,304.1529235839844,0.8146974444389343,0.1489457488059997,0.1048373654484748,293.188232421875,297.1499938964844,293.1499938964844,0.1076887547969818,-2558.041748046875,304.1534423828125,0.8501019477844238,0.1706776618957519,0.1625066995620727,293.3521423339844,297.1499938964844,293.1499938964844,0.0034857518039643,-1317.656494140625,295.9317932128906,0.5618587136268616,0.050000000745058,0.2284451425075531,291.15948486328125,291.1499938964844,271.360595703125,270.6176147460937,284.05499267578125,293.35223388671875,291.15936279296875,1.0,0.194335252046585,0.9903359413146972,0.9903359413146972,1.0,1.0,-0.9073103070259094,0.3839551508426666,0.5233551263809204,0.1781254112720489,0.0,0.0,0.2839728593826294,25.670522689819336,25.0,-1.280012130737305,-6504.4580078125,82.01048278808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3515014648437,305.63458251953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.419921875,18000.0,0.0,0.0,0.1449600160121917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2014441490173339,0.2014485448598861,-4.400276338856202e-06,0.0,0.0001471159921493,0.0,0.0,8.331754684448242,0.0,0.0,0.0,0.2871831059455871,4.0,0.0,1.0
294540,293.17724609375,297.1499938964844,293.1499938964844,0.0527697764337062,-1437.7686767578125,304.15252685546875,0.7174079418182373,0.1006040647625923,0.0913406908512115,293.1747741699219,297.1499938964844,293.1499938964844,0.1124752983450889,-2649.56640625,304.1505126953125,0.8600477576255798,0.1770670413970947,0.1683518588542938,293.1832580566406,297.1499938964844,293.1499938964844,0.090446650981903,-1642.1275634765625,304.15289306640625,0.8135005831718445,0.1482083797454834,0.1043206974864006,293.1876525878906,297.1499938964844,293.1499938964844,0.1070283576846122,-2545.4306640625,304.15338134765625,0.8488383293151855,0.1698255538940429,0.1616991311311721,293.35089111328125,297.1499938964844,293.1499938964844,0.0034359018318355,-1299.2835693359375,295.8647766113281,0.5619392991065979,0.050000000745058,0.2284426987171173,291.15887451171875,291.1499938964844,271.3759765625,270.6261901855469,284.0651550292969,293.3510131835937,291.1587829589844,1.0,0.1940239667892456,0.9903055429458618,0.9903055429458618,1.0,1.0,-0.9050505757331848,0.3828197121620178,0.522230863571167,0.177943617105484,0.0,0.0,0.2828342020511627,25.63898086547852,25.0,-0.8498154282569885,-6479.048828125,81.5473861694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3393249511719,305.6183166503906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.142578125,18000.0,0.0,0.0,0.1442999839782714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2005531042814254,0.2005575001239776,-4.3982181523460895e-06,0.0,0.0001464461383875,0.0,0.0,8.288549423217773,0.0,0.0,0.0,0.2870089411735534,4.0,0.0,1.0
294600,293.17724609375,297.1499938964844,293.1499938964844,0.0527697764337062,-1437.7686767578125,304.15252685546875,0.7174079418182373,0.1006040647625923,0.0913406908512115,293.1747741699219,297.1499938964844,293.1499938964844,0.1124752983450889,-2649.56640625,304.1505126953125,0.8600477576255798,0.1770670413970947,0.1683518588542938,293.1832580566406,297.1499938964844,293.1499938964844,0.090446650981903,-1642.1275634765625,304.15289306640625,0.8135005831718445,0.1482083797454834,0.1043206974864006,293.1876525878906,297.1499938964844,293.1499938964844,0.1070283576846122,-2545.4306640625,304.15338134765625,0.8488383293151855,0.1698255538940429,0.1616991311311721,293.35089111328125,297.1499938964844,293.1499938964844,0.0034359018318355,-1299.2835693359375,295.8647766113281,0.5619392991065979,0.050000000745058,0.2284426987171173,291.15887451171875,291.1499938964844,271.3759765625,270.6261901855469,284.0651550292969,293.3510131835937,291.1587829589844,1.0,0.1940239667892456,0.9903055429458618,0.9903055429458618,1.0,1.0,-0.9050505757331848,0.3828197121620178,0.522230863571167,0.177943617105484,0.0,0.0,0.2828342020511627,25.63898086547852,25.0,-0.8498154282569885,-6479.048828125,81.5473861694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3393249511719,305.6183166503906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.142578125,18000.0,0.0,0.0,0.1442999839782714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2005531042814254,0.2005575001239776,-4.3982181523460895e-06,0.0,0.0001464461383875,0.0,0.0,8.288549423217773,0.0,0.0,0.0,0.2870089411735534,4.0,0.0,1.0
294660,293.1766662597656,297.1499938964844,293.1499938964844,0.0522834584116935,-1429.65625,304.1524963378906,0.7161072492599487,0.1000294908881187,0.0908233150839805,293.1723327636719,297.1499938964844,293.1499938964844,0.1123931631445884,-2648.02197265625,304.1504821777344,0.8598889708518982,0.1769376546144485,0.1682498902082443,293.1827087402344,297.1499938964844,293.1499938964844,0.0898928269743919,-1634.11669921875,304.15283203125,0.8122227191925049,0.1474778652191162,0.1038095355033874,293.1871032714844,297.1499938964844,293.1499938964844,0.1063727363944053,-2532.88916015625,304.1533508300781,0.8475011587142944,0.1689803451299667,0.1608989685773849,293.3497314453125,297.1499938964844,293.1499938964844,0.0033863731659948,-1280.97802734375,295.7982482910156,0.5619494915008545,0.050000000745058,0.2284424304962158,291.15850830078125,291.1499938964844,271.39117431640625,270.6348571777344,284.07470703125,293.3498229980469,291.158447265625,1.0,0.1937233805656433,0.990278422832489,0.990278422832489,1.0,1.0,-0.9027331471443176,0.3816838264465332,0.5210493206977844,0.1776865720748901,0.0,0.0,0.2817281782627105,25.61717796325684,25.0,-0.4980980157852173,-6453.953125,81.09053802490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.325927734375,305.601806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.978515625,18000.0,0.0,0.0,0.1437039971351623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1996970772743225,0.1997014731168747,-4.396270014694892e-06,0.0,0.000145841288031,0.0,0.0,8.247159957885742,0.0,0.0,0.0,0.2868424355983734,4.0,0.0,1.0
294720,293.1766662597656,297.1499938964844,293.1499938964844,0.0522834584116935,-1429.65625,304.1524963378906,0.7161072492599487,0.1000294908881187,0.0908233150839805,293.1723327636719,297.1499938964844,293.1499938964844,0.1123931631445884,-2648.02197265625,304.1504821777344,0.8598889708518982,0.1769376546144485,0.1682498902082443,293.1827087402344,297.1499938964844,293.1499938964844,0.0898928269743919,-1634.11669921875,304.15283203125,0.8122227191925049,0.1474778652191162,0.1038095355033874,293.1871032714844,297.1499938964844,293.1499938964844,0.1063727363944053,-2532.88916015625,304.1533508300781,0.8475011587142944,0.1689803451299667,0.1608989685773849,293.3497314453125,297.1499938964844,293.1499938964844,0.0033863731659948,-1280.97802734375,295.7982482910156,0.5619494915008545,0.050000000745058,0.2284424304962158,291.15850830078125,291.1499938964844,271.39117431640625,270.6348571777344,284.07470703125,293.3498229980469,291.158447265625,1.0,0.1937233805656433,0.990278422832489,0.990278422832489,1.0,1.0,-0.9027331471443176,0.3816838264465332,0.5210493206977844,0.1776865720748901,0.0,0.0,0.2817281782627105,25.61717796325684,25.0,-0.4980980157852173,-6453.953125,81.09053802490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.325927734375,305.601806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.978515625,18000.0,0.0,0.0,0.1437039971351623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1996970772743225,0.1997014731168747,-4.396270014694892e-06,0.0,0.000145841288031,0.0,0.0,8.247159957885742,0.0,0.0,0.0,0.2868424355983734,4.0,0.0,1.0
294780,293.1761474609375,297.1499938964844,293.1499938964844,0.0517992042005062,-1421.5889892578125,304.1524658203125,0.7147291302680969,0.0994588211178779,0.090310201048851,293.1706848144531,297.1499938964844,293.1499938964844,0.1122389584779739,-2645.088623046875,304.15057373046875,0.8594983220100403,0.1767101436853408,0.1680606603622436,293.18218994140625,297.1499938964844,293.1499938964844,0.0893418937921524,-1626.1453857421875,304.1528015136719,0.8108611106872559,0.1467523425817489,0.1033024713397026,293.1866149902344,297.1499938964844,293.1499938964844,0.1057208850979805,-2520.399169921875,304.1533203125,0.8460921049118042,0.1681403964757919,0.1601045429706573,293.3486022949219,297.1499938964844,293.1499938964844,0.0033371113240718,-1262.7244873046875,295.7320556640625,0.5618922114372253,0.050000000745058,0.2284442484378814,291.1583251953125,291.1499938964844,271.4061889648437,270.6437072753906,284.0835876464844,293.34869384765625,291.1583251953125,1.0,0.1934289932250976,0.9902512431144714,0.9902512431144714,1.0,1.0,-0.9003303647041321,0.3805370926856994,0.5197932720184326,0.1773436367511749,0.0,0.0,0.2806291282176971,25.60426902770996,25.0,-0.2051166296005249,-6428.9921875,80.63365173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3123779296875,305.58551025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.908203125,18000.0,0.0,0.0,0.1431639939546585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1988550722599029,0.1988594681024551,-4.3943809941993095e-06,0.0,0.0001452932483516,0.0,0.0,8.206558227539062,0.0,0.0,0.0,0.2866793870925903,4.0,0.0,1.0
294840,293.1761474609375,297.1499938964844,293.1499938964844,0.0517992042005062,-1421.5889892578125,304.1524658203125,0.7147291302680969,0.0994588211178779,0.090310201048851,293.1706848144531,297.1499938964844,293.1499938964844,0.1122389584779739,-2645.088623046875,304.15057373046875,0.8594983220100403,0.1767101436853408,0.1680606603622436,293.18218994140625,297.1499938964844,293.1499938964844,0.0893418937921524,-1626.1453857421875,304.1528015136719,0.8108611106872559,0.1467523425817489,0.1033024713397026,293.1866149902344,297.1499938964844,293.1499938964844,0.1057208850979805,-2520.399169921875,304.1533203125,0.8460921049118042,0.1681403964757919,0.1601045429706573,293.3486022949219,297.1499938964844,293.1499938964844,0.0033371113240718,-1262.7244873046875,295.7320556640625,0.5618922114372253,0.050000000745058,0.2284442484378814,291.1583251953125,291.1499938964844,271.4061889648437,270.6437072753906,284.0835876464844,293.34869384765625,291.1583251953125,1.0,0.1934289932250976,0.9902512431144714,0.9902512431144714,1.0,1.0,-0.9003303647041321,0.3805370926856994,0.5197932720184326,0.1773436367511749,0.0,0.0,0.2806291282176971,25.60426902770996,25.0,-0.2051166296005249,-6428.9921875,80.63365173339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3123779296875,305.58551025390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.908203125,18000.0,0.0,0.0,0.1431639939546585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1988550722599029,0.1988594681024551,-4.3943809941993095e-06,0.0,0.0001452932483516,0.0,0.0,8.206558227539062,0.0,0.0,0.0,0.2866793870925903,4.0,0.0,1.0
294900,293.1759338378906,297.1499938964844,293.1499938964844,0.0515575520694255,-1417.5673828125,304.1524658203125,0.7140089273452759,0.0991745740175247,0.0900548845529556,293.1701354980469,297.1499938964844,293.1499938964844,0.1121292039752006,-2642.994873046875,304.1506652832031,0.8592048287391663,0.1765525639057159,0.1679265648126602,293.1819763183594,297.1499938964844,293.1499938964844,0.0890671983361244,-1622.1702880859375,304.1528015136719,0.810147225856781,0.1463910192251205,0.1030501574277877,293.1864013671875,297.1499938964844,293.1499938964844,0.1053961217403411,-2514.168701171875,304.1533203125,0.8453603386878967,0.167722001671791,0.1597091108560562,293.3480834960937,297.1499938964844,293.1499938964844,0.0033125765621662,-1253.6168212890625,295.6990661621094,0.5618382692337036,0.050000000745058,0.2284459322690963,291.1583251953125,291.1499938964844,271.41363525390625,270.6481628417969,284.0877990722656,293.34814453125,291.1583251953125,1.0,0.1932828873395919,0.9902377128601074,0.9902377128601074,1.0,1.0,-0.8990876078605652,0.3799560964107513,0.5191315412521362,0.177136480808258,0.0,0.0,0.2800750136375427,25.601024627685547,25.0,-0.0714406222105026,-6416.51318359375,80.40333557128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3058166503906,305.5775756835937,278.1499938964844,0.0,18000.0,313.1499938964844,18003.90625,18000.0,0.0,0.0,0.142912209033966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1984337419271469,0.1984381377696991,-4.393445124151185e-06,0.0,0.0001450377312721,0.0,0.0,8.186281204223633,0.0,0.0,0.0,0.2865980565547943,4.0,0.0,1.0
294960,293.1756896972656,297.1499938964844,293.1499938964844,0.0513160564005374,-1413.55078125,304.1524658203125,0.7132668495178223,0.0988908261060714,0.0898002013564109,293.1698303222656,297.1499938964844,293.1499938964844,0.1119945347309112,-2640.42333984375,304.1507873535156,0.858839750289917,0.1763619184494018,0.1677623838186264,293.1817321777344,297.1499938964844,293.1499938964844,0.0887928381562233,-1618.1998291015625,304.1528015136719,0.8094104528427124,0.1460303962230682,0.1027984917163848,293.1861877441406,297.1499938964844,293.1499938964844,0.1050719767808914,-2507.9453125,304.1532897949219,0.8446104526519775,0.167304441332817,0.1593146622180938,293.3475646972656,297.1499938964844,293.1499938964844,0.0032880881335586,-1244.515869140625,295.6661682128906,0.561767578125,0.050000000745058,0.228448137640953,291.1583557128906,291.1499938964844,271.4209899902344,270.6527099609375,284.091796875,293.3476257324219,291.15838623046875,1.0,0.1931367814540863,0.9902283549308776,0.9902283549308776,1.0,1.0,-0.8978121280670166,0.3793680369853973,0.5184441208839417,0.1769038885831833,0.0,0.0,0.2795133292675018,25.59984397888184,25.0,0.056933369487524,-6404.0029296875,80.17073822021484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.299560546875,305.56988525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.923828125,18000.0,0.0,0.0,0.1426706463098526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1980088502168655,0.1980132460594177,-4.392508344608359e-06,0.0,0.0001447925751563,0.0,0.0,8.16585922241211,0.0,0.0,0.0,0.2865162193775177,4.0,0.0,1.0
295020,293.17529296875,297.1499938964844,293.1499938964844,0.0508330948650836,-1405.5264892578125,304.1524353027344,0.7117173671722412,0.0983243584632873,0.0892921611666679,293.16973876953125,297.1499938964844,293.1499938964844,0.1116494908928871,-2633.830078125,304.1510925292969,0.857898473739624,0.1758788377046585,0.1673424690961837,293.18133544921875,297.1499938964844,293.1499938964844,0.088244654238224,-1610.2659912109375,304.1527709960937,0.8078694343566895,0.1453105807304382,0.1022965013980865,293.1857604980469,297.1499938964844,293.1499938964844,0.104425124824047,-2495.510986328125,304.1532897949219,0.8430603742599487,0.1664711833000183,0.1585279554128646,293.3465881347656,297.1499938964844,293.1499938964844,0.0032392442226409,-1226.333984375,295.6005554199219,0.5615801215171814,0.050000000745058,0.2284539937973022,291.1585693359375,291.1499938964844,271.43560791015625,270.6618957519531,284.09930419921875,293.3466796875,291.1585998535156,1.0,0.1928429156541824,0.9902096390724182,0.9902096390724182,1.0,1.0,-0.8951588273048401,0.3781698942184448,0.5169889330863953,0.1763584166765213,0.0,0.0,0.2783596217632293,25.60290908813477,25.0,0.287812203168869,-6378.82763671875,79.6968994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2882385253906,305.5551452636719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.013671875,18000.0,0.0,0.0,0.1422092169523239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1971416920423507,0.1971460878849029,-4.390612502902513e-06,0.0,0.0001443242799723,0.0,0.0,8.124256134033203,0.0,0.0,0.0,0.2863497138023376,4.0,0.0,1.0
295080,293.17529296875,297.1499938964844,293.1499938964844,0.0508330948650836,-1405.5264892578125,304.1524353027344,0.7117173671722412,0.0983243584632873,0.0892921611666679,293.16973876953125,297.1499938964844,293.1499938964844,0.1116494908928871,-2633.830078125,304.1510925292969,0.857898473739624,0.1758788377046585,0.1673424690961837,293.18133544921875,297.1499938964844,293.1499938964844,0.088244654238224,-1610.2659912109375,304.1527709960937,0.8078694343566895,0.1453105807304382,0.1022965013980865,293.1857604980469,297.1499938964844,293.1499938964844,0.104425124824047,-2495.510986328125,304.1532897949219,0.8430603742599487,0.1664711833000183,0.1585279554128646,293.3465881347656,297.1499938964844,293.1499938964844,0.0032392442226409,-1226.333984375,295.6005554199219,0.5615801215171814,0.050000000745058,0.2284539937973022,291.1585693359375,291.1499938964844,271.43560791015625,270.6618957519531,284.09930419921875,293.3466796875,291.1585998535156,1.0,0.1928429156541824,0.9902096390724182,0.9902096390724182,1.0,1.0,-0.8951588273048401,0.3781698942184448,0.5169889330863953,0.1763584166765213,0.0,0.0,0.2783596217632293,25.60290908813477,25.0,0.287812203168869,-6378.82763671875,79.6968994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2882385253906,305.5551452636719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.013671875,18000.0,0.0,0.0,0.1422092169523239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1971416920423507,0.1971460878849029,-4.390612502902513e-06,0.0,0.0001443242799723,0.0,0.0,8.124256134033203,0.0,0.0,0.0,0.2863497138023376,4.0,0.0,1.0
