time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
295140,293.1749267578125,297.1499938964844,293.1499938964844,0.0503497906029224,-1397.50732421875,304.1524353027344,0.7100712656974792,0.0977586284279823,0.0887853801250457,293.1704406738281,297.1499938964844,293.1499938964844,0.1111849471926689,-2624.947021484375,304.1515197753906,0.8566348552703857,0.1752365082502365,0.1667777150869369,293.18096923828125,297.1499938964844,293.1499938964844,0.0876967385411262,-1602.336181640625,304.1527709960937,0.806229829788208,0.1445919573307037,0.1017958372831344,293.1853942871094,297.1499938964844,293.1499938964844,0.1037798598408699,-2483.087646484375,304.1532592773437,0.8414396047592163,0.165639728307724,0.1577436178922653,293.345703125,297.1499938964844,293.1499938964844,0.0031905693467706,-1208.1781005859375,295.5351257324219,0.5613282918930054,0.050000000745058,0.2284618616104126,291.1589050292969,291.1499938964844,271.45001220703125,270.6713256835937,284.1060791015625,293.34576416015625,291.158935546875,1.0,0.1925438940525055,0.9901909232139589,0.9901909232139589,1.0,1.0,-0.8923399448394775,0.3769310116767883,0.515408992767334,0.1756960898637771,0.0,0.0,0.2771508991718292,25.613374710083008,25.0,0.4959036707878113,-6353.3017578125,79.206787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.279052734375,305.5416259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.166015625,18000.0,0.0,0.0,0.1417674422264099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1962403804063797,0.1962447762489318,-4.388662091514561e-06,0.0,0.0001438759354641,0.0,0.0,8.081116676330566,0.0,0.0,0.0,0.2861772775650024,4.0,0.0,1.0
295200,293.1749267578125,297.1499938964844,293.1499938964844,0.0503497906029224,-1397.50732421875,304.1524353027344,0.7100712656974792,0.0977586284279823,0.0887853801250457,293.1704406738281,297.1499938964844,293.1499938964844,0.1111849471926689,-2624.947021484375,304.1515197753906,0.8566348552703857,0.1752365082502365,0.1667777150869369,293.18096923828125,297.1499938964844,293.1499938964844,0.0876967385411262,-1602.336181640625,304.1527709960937,0.806229829788208,0.1445919573307037,0.1017958372831344,293.1853942871094,297.1499938964844,293.1499938964844,0.1037798598408699,-2483.087646484375,304.1532592773437,0.8414396047592163,0.165639728307724,0.1577436178922653,293.345703125,297.1499938964844,293.1499938964844,0.0031905693467706,-1208.1781005859375,295.5351257324219,0.5613282918930054,0.050000000745058,0.2284618616104126,291.1589050292969,291.1499938964844,271.45001220703125,270.6713256835937,284.1060791015625,293.34576416015625,291.158935546875,1.0,0.1925438940525055,0.9901909232139589,0.9901909232139589,1.0,1.0,-0.8923399448394775,0.3769310116767883,0.515408992767334,0.1756960898637771,0.0,0.0,0.2771508991718292,25.613374710083008,25.0,0.4959036707878113,-6353.3017578125,79.206787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.279052734375,305.5416259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.166015625,18000.0,0.0,0.0,0.1417674422264099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1962403804063797,0.1962447762489318,-4.388662091514561e-06,0.0,0.0001438759354641,0.0,0.0,8.081116676330566,0.0,0.0,0.0,0.2861772775650024,4.0,0.0,1.0
295260,293.1745910644531,297.1499938964844,293.1499938964844,0.0498659871518611,-1389.49169921875,304.1524353027344,0.7083110213279724,0.0971928909420967,0.0882792174816131,293.1720275878906,297.1499938964844,293.1499938964844,0.1105787679553031,-2613.34814453125,304.1520080566406,0.854993999004364,0.1743980795145034,0.1660399287939071,293.1806335449219,297.1499938964844,293.1499938964844,0.087148979306221,-1594.410400390625,304.1527404785156,0.804480254650116,0.1438736468553543,0.1012958735227584,293.18505859375,297.1499938964844,293.1499938964844,0.103136271238327,-2470.6787109375,304.1532592773437,0.8397391438484192,0.1648093312978744,0.156960904598236,293.34490966796875,297.1499938964844,293.1499938964844,0.0031419964507222,-1190.0289306640625,295.4698181152344,0.5610047578811646,0.050000000745058,0.2284719794988632,291.1593322753906,291.1499938964844,271.4627990722656,270.6803283691406,284.1112365722656,293.344970703125,291.15936279296875,1.0,0.1922361254692077,0.9901798963546752,0.9901798963546752,1.0,1.0,-0.8893197178840637,0.3756521046161651,0.5136675834655762,0.1748685091733932,0.0,0.0,0.2758794128894806,25.63138961791992,25.0,0.520682692527771,-6327.47216796875,78.69451904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2723693847656,305.5292358398437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.3515625,18000.0,0.0,0.0,0.1413320899009704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1952954530715942,0.1952998340129852,-4.386630735098152e-06,0.0,0.000143434110214,0.0,0.0,8.035984992980957,0.0,0.0,0.0,0.2859970927238464,4.0,0.0,1.0
295320,293.1745910644531,297.1499938964844,293.1499938964844,0.0498659871518611,-1389.49169921875,304.1524353027344,0.7083110213279724,0.0971928909420967,0.0882792174816131,293.1720275878906,297.1499938964844,293.1499938964844,0.1105787679553031,-2613.34814453125,304.1520080566406,0.854993999004364,0.1743980795145034,0.1660399287939071,293.1806335449219,297.1499938964844,293.1499938964844,0.087148979306221,-1594.410400390625,304.1527404785156,0.804480254650116,0.1438736468553543,0.1012958735227584,293.18505859375,297.1499938964844,293.1499938964844,0.103136271238327,-2470.6787109375,304.1532592773437,0.8397391438484192,0.1648093312978744,0.156960904598236,293.34490966796875,297.1499938964844,293.1499938964844,0.0031419964507222,-1190.0289306640625,295.4698181152344,0.5610047578811646,0.050000000745058,0.2284719794988632,291.1593322753906,291.1499938964844,271.4627990722656,270.6803283691406,284.1112365722656,293.344970703125,291.15936279296875,1.0,0.1922361254692077,0.9901798963546752,0.9901798963546752,1.0,1.0,-0.8893197178840637,0.3756521046161651,0.5136675834655762,0.1748685091733932,0.0,0.0,0.2758794128894806,25.63138961791992,25.0,0.520682692527771,-6327.47216796875,78.69451904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2723693847656,305.5292358398437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.3515625,18000.0,0.0,0.0,0.1413320899009704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1952954530715942,0.1952998340129852,-4.386630735098152e-06,0.0,0.000143434110214,0.0,0.0,8.035984992980957,0.0,0.0,0.0,0.2859970927238464,4.0,0.0,1.0
295380,293.17431640625,297.1499938964844,293.1499938964844,0.0493826381862163,-1381.4984130859375,304.1524353027344,0.706426203250885,0.0966263264417648,0.0877730771899223,293.1747131347656,297.1499938964844,293.1499938964844,0.1097862273454666,-2598.1708984375,304.1526794433594,0.852857768535614,0.1732979714870453,0.1650704443454742,293.18035888671875,297.1499938964844,293.1499938964844,0.0866029262542724,-1586.5145263671875,304.1527404785156,0.8026143908500671,0.1431549340486526,0.1007962152361869,293.1847839355469,297.1499938964844,293.1499938964844,0.1024963334202766,-2458.326904296875,304.1532287597656,0.8379378318786621,0.1639793962240219,0.1561793684959411,293.3442077636719,297.1499938964844,293.1499938964844,0.0030936519615352,-1171.947265625,295.4044189453125,0.5605913400650024,0.050000000745058,0.228484958410263,291.1595458984375,291.1499938964844,271.4728088378906,270.6883239746094,284.1138610839844,293.34423828125,291.1595458984375,1.0,0.1919149905443191,0.9901688098907472,0.9901688098907472,1.0,1.0,-0.8860266208648682,0.3743133246898651,0.5117132663726807,0.173830971121788,0.0,0.0,0.2745888829231262,25.65880012512207,25.0,0.3148592710494995,-6301.70703125,78.150634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26837158203125,305.5184936523437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.416015625,18000.0,0.0,0.0,0.1408915072679519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.194330021739006,0.1943344175815582,-4.384534804557916e-06,0.0,0.0001429869735147,0.0,0.0,7.989912986755371,0.0,0.0,0.0,0.2858130633831024,4.0,0.0,1.0
295440,293.17431640625,297.1499938964844,293.1499938964844,0.0493826381862163,-1381.4984130859375,304.1524353027344,0.706426203250885,0.0966263264417648,0.0877730771899223,293.1747131347656,297.1499938964844,293.1499938964844,0.1097862273454666,-2598.1708984375,304.1526794433594,0.852857768535614,0.1732979714870453,0.1650704443454742,293.18035888671875,297.1499938964844,293.1499938964844,0.0866029262542724,-1586.5145263671875,304.1527404785156,0.8026143908500671,0.1431549340486526,0.1007962152361869,293.1847839355469,297.1499938964844,293.1499938964844,0.1024963334202766,-2458.326904296875,304.1532287597656,0.8379378318786621,0.1639793962240219,0.1561793684959411,293.3442077636719,297.1499938964844,293.1499938964844,0.0030936519615352,-1171.947265625,295.4044189453125,0.5605913400650024,0.050000000745058,0.228484958410263,291.1595458984375,291.1499938964844,271.4728088378906,270.6883239746094,284.1138610839844,293.34423828125,291.1595458984375,1.0,0.1919149905443191,0.9901688098907472,0.9901688098907472,1.0,1.0,-0.8860266208648682,0.3743133246898651,0.5117132663726807,0.173830971121788,0.0,0.0,0.2745888829231262,25.65880012512207,25.0,0.3148592710494995,-6301.70703125,78.150634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26837158203125,305.5184936523437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.416015625,18000.0,0.0,0.0,0.1408915072679519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.194330021739006,0.1943344175815582,-4.384534804557916e-06,0.0,0.0001429869735147,0.0,0.0,7.989912986755371,0.0,0.0,0.0,0.2858130633831024,4.0,0.0,1.0
295500,293.1741943359375,297.1499938964844,293.1499938964844,0.0491406209766864,-1377.5009765625,304.1524353027344,0.705440878868103,0.0963424369692802,0.0875197574496269,293.1764831542969,297.1499938964844,293.1499938964844,0.1093073636293411,-2588.9921875,304.1530456542969,0.8515779376029968,0.1726381480693817,0.1644836366176605,293.18023681640625,297.1499938964844,293.1499938964844,0.0863299444317817,-1582.5687255859375,304.1527404785156,0.8016364574432373,0.1427951157093048,0.1005463004112243,293.1846618652344,297.1499938964844,293.1499938964844,0.1021771430969238,-2452.16015625,304.1532287597656,0.8369976282119751,0.1635643690824508,0.1557888388633728,293.3438720703125,297.1499938964844,293.1499938964844,0.0030694731976836,-1162.895751953125,295.3716735839844,0.5603494048118591,0.050000000745058,0.2284925729036331,291.1596374511719,291.1499938964844,271.4768371582031,270.6919860839844,284.11431884765625,293.34393310546875,291.1596374511719,1.0,0.1917477697134018,0.9901633262634276,0.9901633262634276,1.0,1.0,-0.8842588067054749,0.3736114203929901,0.5106473565101624,0.1732337474822998,0.0,0.0,0.2739390432834625,25.67623710632324,25.0,0.2849169075489044,-6288.88623046875,77.8639907836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.267333984375,305.51397705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.421875,18000.0,0.0,0.0,0.1406664103269577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1938468217849731,0.1938512027263641,-4.3834825191879645e-06,0.0,0.0001427585375495,0.0,0.0,7.96687650680542,0.0,0.0,0.0,0.285720944404602,4.0,0.0,1.0
295560,293.174072265625,297.1499938964844,293.1499938964844,0.0488980039954185,-1373.4962158203125,304.1524353027344,0.7044294476509094,0.096058003604412,0.0872661396861076,293.1784973144531,297.1499938964844,293.1499938964844,0.1087729185819625,-2578.740478515625,304.1534729003906,0.8501606583595276,0.1719058752059936,0.1638286262750625,293.1801147460937,297.1499938964844,293.1499938964844,0.0860565230250358,-1578.6170654296875,304.1527404785156,0.8006313443183899,0.1424348056316375,0.1002962067723274,293.1845397949219,297.1499938964844,293.1499938964844,0.101857990026474,-2445.9892578125,304.1532287597656,0.8360339403152466,0.1631491482257843,0.1553983390331268,293.3435974121094,297.1499938964844,293.1499938964844,0.0030453230720013,-1153.8477783203125,295.3389587402344,0.5600866079330444,0.050000000745058,0.2285008579492569,291.15972900390625,291.1499938964844,271.480224609375,270.6954345703125,284.1142272949219,293.3436279296875,291.1597595214844,1.0,0.1915754526853561,0.9901657700538636,0.9901657700538636,1.0,1.0,-0.882409393787384,0.3728868365287781,0.509522557258606,0.1725862771272659,0.0,0.0,0.2732798457145691,25.695816040039062,25.0,0.3028317987918854,-6276.02490234375,77.5670166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2668762207031,305.5098876953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.4453125,18000.0,0.0,0.0,0.1404369920492172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1933596581220626,0.1933640539646148,-4.38242841482861e-06,0.0,0.0001425256923539,0.0,0.0,7.94368314743042,0.0,0.0,0.0,0.2856282293796539,4.0,0.0,1.0
295620,293.17388916015625,297.1499938964844,293.1499938964844,0.0484107993543148,-1365.4622802734375,304.1524353027344,0.7023360729217529,0.0954873859882354,0.0867577418684959,293.1831970214844,297.1499938964844,293.1499938964844,0.1075399443507194,-2555.058837890625,304.15435791015625,0.8469303250312805,0.1702271997928619,0.1623167246580124,293.1799011230469,297.1499938964844,293.1499938964844,0.085508108139038,-1570.6932373046875,304.1527404785156,0.7985486388206482,0.1417124420404434,0.0997951403260231,293.184326171875,297.1499938964844,293.1499938964844,0.1012196019291877,-2433.63232421875,304.1531982421875,0.8340445756912231,0.1623179465532302,0.1546170562505722,293.34307861328125,297.1499938964844,293.1499938964844,0.0029970367904752,-1135.73681640625,295.27349853515625,0.5595058798789978,0.050000000745058,0.2285192608833313,291.1600036621094,291.1499938964844,271.4852294921875,270.7016906738281,284.1125183105469,293.3431091308594,291.1600341796875,1.0,0.1912141442298889,0.9901706576347352,0.9901706576347352,1.0,1.0,-0.8784676194190979,0.3713677525520324,0.5070999264717102,0.171147421002388,0.0,0.0,0.2719281017780304,25.74039649963379,25.0,0.3810794055461883,-6250.00244140625,76.94134521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2675170898437,305.5028686523437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.541015625,18000.0,0.0,0.0,0.139962151646614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1923659592866897,0.1923703402280807,-4.38029474025825e-06,0.0,0.0001420437911292,0.0,0.0,7.896461009979248,0.0,0.0,0.0,0.2854396998882293,4.0,0.0,1.0
295680,293.17388916015625,297.1499938964844,293.1499938964844,0.0484107993543148,-1365.4622802734375,304.1524353027344,0.7023360729217529,0.0954873859882354,0.0867577418684959,293.1831970214844,297.1499938964844,293.1499938964844,0.1075399443507194,-2555.058837890625,304.15435791015625,0.8469303250312805,0.1702271997928619,0.1623167246580124,293.1799011230469,297.1499938964844,293.1499938964844,0.085508108139038,-1570.6932373046875,304.1527404785156,0.7985486388206482,0.1417124420404434,0.0997951403260231,293.184326171875,297.1499938964844,293.1499938964844,0.1012196019291877,-2433.63232421875,304.1531982421875,0.8340445756912231,0.1623179465532302,0.1546170562505722,293.34307861328125,297.1499938964844,293.1499938964844,0.0029970367904752,-1135.73681640625,295.27349853515625,0.5595058798789978,0.050000000745058,0.2285192608833313,291.1600036621094,291.1499938964844,271.4852294921875,270.7016906738281,284.1125183105469,293.3431091308594,291.1600341796875,1.0,0.1912141442298889,0.9901706576347352,0.9901706576347352,1.0,1.0,-0.8784676194190979,0.3713677525520324,0.5070999264717102,0.171147421002388,0.0,0.0,0.2719281017780304,25.74039649963379,25.0,0.3810794055461883,-6250.00244140625,76.94134521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2675170898437,305.5028686523437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.541015625,18000.0,0.0,0.0,0.139962151646614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1923659592866897,0.1923703402280807,-4.38029474025825e-06,0.0,0.0001420437911292,0.0,0.0,7.896461009979248,0.0,0.0,0.0,0.2854396998882293,4.0,0.0,1.0
295740,293.1737365722656,297.1499938964844,293.1499938964844,0.0479208305478096,-1357.3934326171875,304.1524353027344,0.7001603841781616,0.0949143022298812,0.0862475559115409,293.1887512207031,297.1499938964844,293.1499938964844,0.106088675558567,-2527.127197265625,304.15533447265625,0.8431880474090576,0.1682644188404083,0.1605351120233535,293.17974853515625,297.1499938964844,293.1499938964844,0.0849572941660881,-1562.7381591796875,304.1527404785156,0.7963821291923523,0.1409873962402343,0.0992925986647605,293.18414306640625,297.1499938964844,293.1499938964844,0.100580945611,-2421.251708984375,304.1531982421875,0.831984281539917,0.1614854633808136,0.1538350582122802,293.3426818847656,297.1499938964844,293.1499938964844,0.0029487544670701,-1117.6024169921875,295.2079772949219,0.5588625073432922,0.050000000745058,0.2285397499799728,291.16033935546875,291.1499938964844,271.488037109375,270.7072448730469,284.1088562011719,293.3427124023437,291.160400390625,1.0,0.190828189253807,0.9901756048202516,0.9901756048202516,1.0,1.0,-0.8741999864578247,0.369750440120697,0.5044495463371277,0.1695273071527481,0.0,0.0,0.2705253660678863,25.790830612182617,25.0,0.4853709042072296,-6223.41357421875,76.27173614501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2701416015625,305.4971618652344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.671875,18000.0,0.0,0.0,0.1394611150026321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1913414746522903,0.1913458555936813,-4.378110588731943e-06,0.0,0.0001415353035554,0.0,0.0,7.847886562347412,0.0,0.0,0.0,0.2852459847927093,4.0,0.0,1.0
295800,293.1737365722656,297.1499938964844,293.1499938964844,0.0479208305478096,-1357.3934326171875,304.1524353027344,0.7001603841781616,0.0949143022298812,0.0862475559115409,293.1887512207031,297.1499938964844,293.1499938964844,0.106088675558567,-2527.127197265625,304.15533447265625,0.8431880474090576,0.1682644188404083,0.1605351120233535,293.17974853515625,297.1499938964844,293.1499938964844,0.0849572941660881,-1562.7381591796875,304.1527404785156,0.7963821291923523,0.1409873962402343,0.0992925986647605,293.18414306640625,297.1499938964844,293.1499938964844,0.100580945611,-2421.251708984375,304.1531982421875,0.831984281539917,0.1614854633808136,0.1538350582122802,293.3426818847656,297.1499938964844,293.1499938964844,0.0029487544670701,-1117.6024169921875,295.2079772949219,0.5588625073432922,0.050000000745058,0.2285397499799728,291.16033935546875,291.1499938964844,271.488037109375,270.7072448730469,284.1088562011719,293.3427124023437,291.160400390625,1.0,0.190828189253807,0.9901756048202516,0.9901756048202516,1.0,1.0,-0.8741999864578247,0.369750440120697,0.5044495463371277,0.1695273071527481,0.0,0.0,0.2705253660678863,25.790830612182617,25.0,0.4853709042072296,-6223.41357421875,76.27173614501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2701416015625,305.4971618652344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.671875,18000.0,0.0,0.0,0.1394611150026321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1913414746522903,0.1913458555936813,-4.378110588731943e-06,0.0,0.0001415353035554,0.0,0.0,7.847886562347412,0.0,0.0,0.0,0.2852459847927093,4.0,0.0,1.0
295860,293.1736145019531,297.1499938964844,293.1499938964844,0.0474280677735805,-1349.2891845703125,304.1524353027344,0.6979190111160278,0.0943388864398002,0.0857355669140815,293.1949462890625,297.1499938964844,293.1499938964844,0.1044268831610679,-2495.063720703125,304.15631103515625,0.8389668464660645,0.1660273969173431,0.1584917604923248,293.1796264648437,297.1499938964844,293.1499938964844,0.0844038054347038,-1554.748291015625,304.1527404785156,0.7941498160362244,0.1402595341205597,0.0987883582711219,293.1839904785156,297.1499938964844,293.1499938964844,0.0999417826533317,-2408.8427734375,304.1531982421875,0.8298686146736145,0.1606515198945999,0.1530520617961883,293.34234619140625,297.1499938964844,293.1499938964844,0.0029004656244069,-1099.4423828125,295.1424560546875,0.5581708550453186,0.050000000745058,0.2285619527101516,291.1607666015625,291.1499938964844,271.4888610839844,270.712158203125,284.103515625,293.3423767089844,291.16082763671875,1.0,0.1904155910015106,0.9901943206787108,0.9901943206787108,1.0,1.0,-0.8696147203445435,0.3680338859558105,0.5015808343887329,0.1677418500185012,0.0,0.0,0.2690611481666565,25.845277786254883,25.0,0.5828825831413269,-6196.06298828125,75.55790710449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2744445800781,305.49249267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.83203125,18000.0,0.0,0.0,0.138929009437561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1902791559696197,0.1902835369110107,-4.375860953587107e-06,0.0,0.0001409952819813,0.0,0.0,7.797634124755859,0.0,0.0,0.0,0.2850457727909088,4.0,0.0,1.0
295920,293.1736145019531,297.1499938964844,293.1499938964844,0.0474280677735805,-1349.2891845703125,304.1524353027344,0.6979190111160278,0.0943388864398002,0.0857355669140815,293.1949462890625,297.1499938964844,293.1499938964844,0.1044268831610679,-2495.063720703125,304.15631103515625,0.8389668464660645,0.1660273969173431,0.1584917604923248,293.1796264648437,297.1499938964844,293.1499938964844,0.0844038054347038,-1554.748291015625,304.1527404785156,0.7941498160362244,0.1402595341205597,0.0987883582711219,293.1839904785156,297.1499938964844,293.1499938964844,0.0999417826533317,-2408.8427734375,304.1531982421875,0.8298686146736145,0.1606515198945999,0.1530520617961883,293.34234619140625,297.1499938964844,293.1499938964844,0.0029004656244069,-1099.4423828125,295.1424560546875,0.5581708550453186,0.050000000745058,0.2285619527101516,291.1607666015625,291.1499938964844,271.4888610839844,270.712158203125,284.103515625,293.3423767089844,291.16082763671875,1.0,0.1904155910015106,0.9901943206787108,0.9901943206787108,1.0,1.0,-0.8696147203445435,0.3680338859558105,0.5015808343887329,0.1677418500185012,0.0,0.0,0.2690611481666565,25.845277786254883,25.0,0.5828825831413269,-6196.06298828125,75.55790710449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2744445800781,305.49249267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.83203125,18000.0,0.0,0.0,0.138929009437561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1902791559696197,0.1902835369110107,-4.375860953587107e-06,0.0,0.0001409952819813,0.0,0.0,7.797634124755859,0.0,0.0,0.0,0.2850457727909088,4.0,0.0,1.0
295980,293.1734924316406,297.1499938964844,293.1499938964844,0.0469329766929149,-1341.1572265625,304.1524658203125,0.6956290602684021,0.0937616303563118,0.0852220430970192,293.2016296386719,297.1499938964844,293.1499938964844,0.1025676056742668,-2459.0830078125,304.1573181152344,0.8343023061752319,0.1635310798883438,0.1562002152204513,293.1795349121094,297.1499938964844,293.1499938964844,0.0838478431105613,-1546.727783203125,304.1527709960937,0.7918697595596313,0.1395290642976761,0.0982824265956878,293.1838684082031,297.1499938964844,293.1499938964844,0.0993023514747619,-2396.4111328125,304.1531982421875,0.8277119398117065,0.1598162502050399,0.1522680222988128,293.34210205078125,297.1499938964844,293.1499938964844,0.0028521737549453,-1081.2608642578125,295.0768737792969,0.5574451088905334,0.050000000745058,0.2285854071378708,291.1612243652344,291.1499938964844,271.4879150390625,270.716552734375,284.0965881347656,293.34210205078125,291.1612854003906,1.0,0.1899753808975219,0.9902129769325256,0.9902129769325256,1.0,1.0,-0.8647280335426331,0.3662197589874267,0.4985082745552063,0.1658088564872741,0.0,0.0,0.2675319015979767,25.90203094482422,25.0,0.6454872488975525,-6167.82861328125,74.80119323730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2802124023437,305.48858642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.00390625,18000.0,0.0,0.0,0.1383623331785202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1891756653785705,0.1891800463199615,-4.373535830382025e-06,0.0,0.0001404201757395,0.0,0.0,7.745550155639648,0.0,0.0,0.0,0.2848384082317352,4.0,0.0,1.0
296040,293.1734924316406,297.1499938964844,293.1499938964844,0.0469329766929149,-1341.1572265625,304.1524658203125,0.6956290602684021,0.0937616303563118,0.0852220430970192,293.2016296386719,297.1499938964844,293.1499938964844,0.1025676056742668,-2459.0830078125,304.1573181152344,0.8343023061752319,0.1635310798883438,0.1562002152204513,293.1795349121094,297.1499938964844,293.1499938964844,0.0838478431105613,-1546.727783203125,304.1527709960937,0.7918697595596313,0.1395290642976761,0.0982824265956878,293.1838684082031,297.1499938964844,293.1499938964844,0.0993023514747619,-2396.4111328125,304.1531982421875,0.8277119398117065,0.1598162502050399,0.1522680222988128,293.34210205078125,297.1499938964844,293.1499938964844,0.0028521737549453,-1081.2608642578125,295.0768737792969,0.5574451088905334,0.050000000745058,0.2285854071378708,291.1612243652344,291.1499938964844,271.4879150390625,270.716552734375,284.0965881347656,293.34210205078125,291.1612854003906,1.0,0.1899753808975219,0.9902129769325256,0.9902129769325256,1.0,1.0,-0.8647280335426331,0.3662197589874267,0.4985082745552063,0.1658088564872741,0.0,0.0,0.2675319015979767,25.90203094482422,25.0,0.6454872488975525,-6167.82861328125,74.80119323730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2802124023437,305.48858642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.00390625,18000.0,0.0,0.0,0.1383623331785202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1891756653785705,0.1891800463199615,-4.373535830382025e-06,0.0,0.0001404201757395,0.0,0.0,7.745550155639648,0.0,0.0,0.0,0.2848384082317352,4.0,0.0,1.0
296100,293.1734619140625,297.1499938964844,293.1499938964844,0.0466847233474254,-1337.0836181640625,304.1524658203125,0.6944705843925476,0.0934724956750869,0.0849648341536521,293.20513916015625,297.1499938964844,293.1499938964844,0.1015673801302909,-2439.677978515625,304.1578063964844,0.831809937953949,0.1621896773576736,0.1549648642539978,293.1794738769531,297.1499938964844,293.1499938964844,0.0835690274834632,-1542.7076416015625,304.1527709960937,0.7907166481018066,0.1391629576683044,0.0980288833379745,293.1838073730469,297.1499938964844,293.1499938964844,0.0989826023578643,-2390.1884765625,304.1531982421875,0.8266218900680542,0.1593981981277465,0.1518756449222564,293.34197998046875,297.1499938964844,293.1499938964844,0.0028280278202146,-1072.1632080078125,295.0440368652344,0.5570729970932007,0.050000000745058,0.228597491979599,291.1614685058594,291.1499938964844,271.48681640625,270.71856689453125,284.0926208496094,293.3420104980469,291.1615295410156,1.0,0.1897447258234024,0.9902223348617554,0.9902223348617554,1.0,1.0,-0.8621759414672852,0.365276426076889,0.4968995153903961,0.1647923290729522,0.0,0.0,0.2667422890663147,25.93083572387696,25.0,0.6657072901725769,-6153.35498046875,74.40718841552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2835388183594,305.4868469238281,278.1499938964844,0.0,18000.0,313.1499938964844,18005.091796875,18000.0,0.0,0.0,0.1380651593208313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1886082142591476,0.1886125802993774,-4.372343937575352e-06,0.0,0.0001401185872964,0.0,0.0,7.718810081481934,0.0,0.0,0.0,0.2847320139408111,4.0,0.0,1.0
296160,293.1734313964844,297.1499938964844,293.1499938964844,0.0464361049234867,-1333.0064697265625,304.1524658203125,0.6933058500289917,0.0931831374764442,0.0847074314951896,293.2087097167969,297.1499938964844,293.1499938964844,0.1005225554108619,-2419.369873046875,304.15826416015625,0.829213559627533,0.1607890725135803,0.1536723375320434,293.179443359375,297.1499938964844,293.1499938964844,0.0832897126674652,-1538.6817626953125,304.1527709960937,0.7895578145980835,0.1387963443994522,0.0977749899029731,293.1837463378906,297.1499938964844,293.1499938964844,0.0986628606915474,-2383.96240234375,304.1531982421875,0.8255259990692139,0.1589798927307129,0.1514830738306045,293.3418884277344,297.1499938964844,293.1499938964844,0.0028038849122822,-1063.0625,295.01123046875,0.5566969513893127,0.050000000745058,0.2286097705364227,291.1617126464844,291.1499938964844,271.4853820800781,270.720458984375,284.0883483886719,293.3419189453125,291.1617736816406,1.0,0.1895069777965545,0.990240514278412,0.990240514278412,1.0,1.0,-0.8595545291900635,0.3643094003200531,0.495245099067688,0.1637461185455322,0.0,0.0,0.2659356594085693,25.959667205810547,25.0,0.6808622479438782,-6138.63134765625,74.00312042236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2871398925781,305.4851989746094,278.1499938964844,0.0,18000.0,313.1499938964844,18005.1796875,18000.0,0.0,0.0,0.1377583742141723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1880301386117935,0.1880345046520233,-4.371131581137888e-06,0.0,0.0001398072345182,0.0,0.0,7.691600799560547,0.0,0.0,0.0,0.284623771905899,4.0,0.0,1.0
296220,293.17333984375,297.1499938964844,293.1499938964844,0.0459381304681301,-1324.848388671875,304.1524658203125,0.6910048127174377,0.0926042571663856,0.084192119538784,293.2149658203125,297.1499938964844,293.1499938964844,0.0983782485127449,-2377.587158203125,304.1590881347656,0.8239035606384277,0.15802663564682,0.1510150879621505,293.17938232421875,297.1499938964844,293.1499938964844,0.0827298760414123,-1530.6180419921875,304.1527709960937,0.7872737050056458,0.1380619704723358,0.097266174852848,293.18365478515625,297.1499938964844,293.1499938964844,0.0980236604809761,-2371.5048828125,304.1531982421875,0.8233631253242493,0.1581427752971649,0.1506971716880798,293.3417053222656,297.1499938964844,293.1499938964844,0.002755626803264,-1044.86083984375,294.9455871582031,0.5559749007225037,0.050000000745058,0.2286334782838821,291.1622009277344,291.1499938964844,271.48150634765625,270.7240295410156,284.0788269042969,293.3417358398437,291.1622314453125,1.0,0.1890127509832382,0.99027681350708,0.99027681350708,1.0,1.0,-0.8542211651802063,0.3623550832271576,0.4918661117553711,0.1615925729274749,0.0,0.0,0.2642771899700165,26.01143455505371,25.0,0.5735397934913635,-6108.7373046875,73.17642211914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2949523925781,305.4818725585937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.33984375,18000.0,0.0,0.0,0.137116253376007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1868443936109542,0.186848759651184,-4.368650479591452e-06,0.0,0.0001391555706504,0.0,0.0,7.635879516601562,0.0,0.0,0.0,0.2844022214412689,4.0,0.0,1.0
296280,293.17333984375,297.1499938964844,293.1499938964844,0.0459381304681301,-1324.848388671875,304.1524658203125,0.6910048127174377,0.0926042571663856,0.084192119538784,293.2149658203125,297.1499938964844,293.1499938964844,0.0983782485127449,-2377.587158203125,304.1590881347656,0.8239035606384277,0.15802663564682,0.1510150879621505,293.17938232421875,297.1499938964844,293.1499938964844,0.0827298760414123,-1530.6180419921875,304.1527709960937,0.7872737050056458,0.1380619704723358,0.097266174852848,293.18365478515625,297.1499938964844,293.1499938964844,0.0980236604809761,-2371.5048828125,304.1531982421875,0.8233631253242493,0.1581427752971649,0.1506971716880798,293.3417053222656,297.1499938964844,293.1499938964844,0.002755626803264,-1044.86083984375,294.9455871582031,0.5559749007225037,0.050000000745058,0.2286334782838821,291.1622009277344,291.1499938964844,271.48150634765625,270.7240295410156,284.0788269042969,293.3417358398437,291.1622314453125,1.0,0.1890127509832382,0.99027681350708,0.99027681350708,1.0,1.0,-0.8542211651802063,0.3623550832271576,0.4918661117553711,0.1615925729274749,0.0,0.0,0.2642771899700165,26.01143455505371,25.0,0.5735397934913635,-6108.7373046875,73.17642211914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2949523925781,305.4818725585937,278.1499938964844,0.0,18000.0,313.1499938964844,18005.33984375,18000.0,0.0,0.0,0.137116253376007,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1868443936109542,0.186848759651184,-4.368650479591452e-06,0.0,0.0001391555706504,0.0,0.0,7.635879516601562,0.0,0.0,0.0,0.2844022214412689,4.0,0.0,1.0
296340,293.1732788085937,297.1499938964844,293.1499938964844,0.0454439260065555,-1316.773193359375,304.1524658203125,0.689006507396698,0.0920280516147613,0.0836763158440589,293.217041015625,297.1499938964844,293.1499938964844,0.0966644883155822,-2344.21533203125,304.15887451171875,0.8197634220123291,0.1559541821479797,0.1488935351371765,293.1793518066406,297.1499938964844,293.1499938964844,0.0821745321154594,-1522.6368408203125,304.1527709960937,0.7853233814239502,0.1373287588357925,0.0967559441924095,293.18359375,297.1499938964844,293.1499938964844,0.097391203045845,-2359.181640625,304.1531982421875,0.821510374546051,0.1573065221309662,0.149909496307373,293.3414611816406,297.1499938964844,293.1499938964844,0.0027075437828898,-1026.7451171875,294.879638671875,0.5555325746536255,0.050000000745058,0.2286481410264969,291.161865234375,291.1499938964844,271.4764404296875,270.72735595703125,284.067626953125,293.34149169921875,291.1616516113281,1.0,0.1885132491588592,0.9903131127357484,0.9903131127357484,1.0,1.0,-0.8495153188705444,0.360708475112915,0.4888068437576294,0.1595100164413452,0.0,0.0,0.2627007067203522,26.02060890197754,25.0,-0.93621164560318,-6081.1376953125,72.40036010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3028869628906,305.4764404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.138671875,18000.0,0.0,0.0,0.1364405900239944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856791079044342,0.185683473944664,-4.366142093203962e-06,0.0,0.000138469855301,0.0,0.0,7.581110000610352,0.0,0.0,0.0,0.2841841876506805,4.0,0.0,1.0
296400,293.1732788085937,297.1499938964844,293.1499938964844,0.0454439260065555,-1316.773193359375,304.1524658203125,0.689006507396698,0.0920280516147613,0.0836763158440589,293.217041015625,297.1499938964844,293.1499938964844,0.0966644883155822,-2344.21533203125,304.15887451171875,0.8197634220123291,0.1559541821479797,0.1488935351371765,293.1793518066406,297.1499938964844,293.1499938964844,0.0821745321154594,-1522.6368408203125,304.1527709960937,0.7853233814239502,0.1373287588357925,0.0967559441924095,293.18359375,297.1499938964844,293.1499938964844,0.097391203045845,-2359.181640625,304.1531982421875,0.821510374546051,0.1573065221309662,0.149909496307373,293.3414611816406,297.1499938964844,293.1499938964844,0.0027075437828898,-1026.7451171875,294.879638671875,0.5555325746536255,0.050000000745058,0.2286481410264969,291.161865234375,291.1499938964844,271.4764404296875,270.72735595703125,284.067626953125,293.34149169921875,291.1616516113281,1.0,0.1885132491588592,0.9903131127357484,0.9903131127357484,1.0,1.0,-0.8495153188705444,0.360708475112915,0.4888068437576294,0.1595100164413452,0.0,0.0,0.2627007067203522,26.02060890197754,25.0,-0.93621164560318,-6081.1376953125,72.40036010742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3028869628906,305.4764404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.138671875,18000.0,0.0,0.0,0.1364405900239944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856791079044342,0.185683473944664,-4.366142093203962e-06,0.0,0.000138469855301,0.0,0.0,7.581110000610352,0.0,0.0,0.0,0.2841841876506805,4.0,0.0,1.0
296460,293.17315673828125,297.1499938964844,293.1499938964844,0.0449631288647651,-1308.9466552734375,304.1524353027344,0.6872207522392273,0.0914612412452697,0.0831662863492965,293.2171936035156,297.1499938964844,293.1499938964844,0.0953062996268272,-2317.806640625,304.1581726074219,0.8165134787559509,0.1542238742113113,0.1472014635801315,293.17926025390625,297.1499938964844,293.1499938964844,0.0816338062286377,-1514.89208984375,304.1527404785156,0.7836004495620728,0.1366034597158432,0.0962491407990455,293.1834716796875,297.1499938964844,293.1499938964844,0.0967748463153839,-2347.1884765625,304.15313720703125,0.8198622465133667,0.1564760655164718,0.149124801158905,293.3410339355469,297.1499938964844,293.1499938964844,0.0026601708959788,-1008.942626953125,294.8131103515625,0.555272102355957,0.050000000745058,0.2286568582057953,291.159912109375,291.1499938964844,271.470458984375,270.73046875,284.0550231933594,293.341064453125,291.1595458984375,1.0,0.1880235970020294,0.9903644323349,0.9903644323349,1.0,1.0,-0.8453326225280762,0.3593136072158813,0.4860189855098724,0.1574987322092056,0.0,0.0,0.2615019679069519,26.00300025939941,25.0,-2.596491575241089,-6058.53515625,71.67878723144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3091735839844,305.4718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.0703125,18000.0,0.0,0.0,0.1357528865337371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847427636384964,0.1847471296787262,-4.363929747341899e-06,0.0,0.0001377719163428,0.0,0.0,7.536850452423096,0.0,0.0,0.0,0.2840058207511902,4.0,0.0,1.0
296520,293.17315673828125,297.1499938964844,293.1499938964844,0.0449631288647651,-1308.9466552734375,304.1524353027344,0.6872207522392273,0.0914612412452697,0.0831662863492965,293.2171936035156,297.1499938964844,293.1499938964844,0.0953062996268272,-2317.806640625,304.1581726074219,0.8165134787559509,0.1542238742113113,0.1472014635801315,293.17926025390625,297.1499938964844,293.1499938964844,0.0816338062286377,-1514.89208984375,304.1527404785156,0.7836004495620728,0.1366034597158432,0.0962491407990455,293.1834716796875,297.1499938964844,293.1499938964844,0.0967748463153839,-2347.1884765625,304.15313720703125,0.8198622465133667,0.1564760655164718,0.149124801158905,293.3410339355469,297.1499938964844,293.1499938964844,0.0026601708959788,-1008.942626953125,294.8131103515625,0.555272102355957,0.050000000745058,0.2286568582057953,291.159912109375,291.1499938964844,271.470458984375,270.73046875,284.0550231933594,293.341064453125,291.1595458984375,1.0,0.1880235970020294,0.9903644323349,0.9903644323349,1.0,1.0,-0.8453326225280762,0.3593136072158813,0.4860189855098724,0.1574987322092056,0.0,0.0,0.2615019679069519,26.00300025939941,25.0,-2.596491575241089,-6058.53515625,71.67878723144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3091735839844,305.4718017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.0703125,18000.0,0.0,0.0,0.1357528865337371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847427636384964,0.1847471296787262,-4.363929747341899e-06,0.0,0.0001377719163428,0.0,0.0,7.536850452423096,0.0,0.0,0.0,0.2840058207511902,4.0,0.0,1.0
296580,293.1730041503906,297.1499938964844,293.1499938964844,0.0444921106100082,-1301.2891845703125,304.15240478515625,0.6855155229568481,0.090906374156475,0.0826664194464683,293.2167053222656,297.1499938964844,293.1499938964844,0.0940763354301452,-2293.865478515625,304.1575012207031,0.8135358691215515,0.1526202410459518,0.145664632320404,293.1791076660156,297.1499938964844,293.1499938964844,0.0811009407043457,-1507.2689208984375,304.1527099609375,0.7819554209709167,0.1358889043331146,0.0957493409514427,293.183349609375,297.1499938964844,293.1499938964844,0.0961655601859092,-2335.32470703125,304.1531066894531,0.8182730078697205,0.1556537598371505,0.1483471542596817,293.3404541015625,297.1499938964844,293.1499938964844,0.0026131067425012,-991.246337890625,294.7469482421875,0.5550616979598999,0.050000000745058,0.2286639511585235,291.1577453613281,291.1499938964844,271.4637145996094,270.7334899902344,284.0415344238281,293.34051513671875,291.1574401855469,1.0,0.1875461339950561,0.9904156923294068,0.9904156923294068,1.0,1.0,-0.8413633108139038,0.3580225110054016,0.4833408296108246,0.1555168777704239,0.0,0.0,0.2606204152107239,25.978843688964844,25.0,-2.836865186691284,-6040.0478515625,70.98826599121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3116760253906,305.4689025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.00390625,18000.0,0.0,0.0,0.1350846886634826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1840616911649704,0.1840660572052002,-4.362259460322093e-06,0.0,0.0001370937825413,0.0,0.0,7.50460147857666,0.0,0.0,0.0,0.28387451171875,4.0,0.0,1.0
296640,293.1730041503906,297.1499938964844,293.1499938964844,0.0444921106100082,-1301.2891845703125,304.15240478515625,0.6855155229568481,0.090906374156475,0.0826664194464683,293.2167053222656,297.1499938964844,293.1499938964844,0.0940763354301452,-2293.865478515625,304.1575012207031,0.8135358691215515,0.1526202410459518,0.145664632320404,293.1791076660156,297.1499938964844,293.1499938964844,0.0811009407043457,-1507.2689208984375,304.1527099609375,0.7819554209709167,0.1358889043331146,0.0957493409514427,293.183349609375,297.1499938964844,293.1499938964844,0.0961655601859092,-2335.32470703125,304.1531066894531,0.8182730078697205,0.1556537598371505,0.1483471542596817,293.3404541015625,297.1499938964844,293.1499938964844,0.0026131067425012,-991.246337890625,294.7469482421875,0.5550616979598999,0.050000000745058,0.2286639511585235,291.1577453613281,291.1499938964844,271.4637145996094,270.7334899902344,284.0415344238281,293.34051513671875,291.1574401855469,1.0,0.1875461339950561,0.9904156923294068,0.9904156923294068,1.0,1.0,-0.8413633108139038,0.3580225110054016,0.4833408296108246,0.1555168777704239,0.0,0.0,0.2606204152107239,25.978843688964844,25.0,-2.836865186691284,-6040.0478515625,70.98826599121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3116760253906,305.4689025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.00390625,18000.0,0.0,0.0,0.1350846886634826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1840616911649704,0.1840660572052002,-4.362259460322093e-06,0.0,0.0001370937825413,0.0,0.0,7.50460147857666,0.0,0.0,0.0,0.28387451171875,4.0,0.0,1.0
296700,293.17291259765625,297.1499938964844,293.1499938964844,0.0442593060433864,-1297.505126953125,304.15240478515625,0.6846784353256226,0.0906333178281784,0.0824204757809639,293.21636962890625,297.1499938964844,293.1499938964844,0.0934831649065017,-2282.302734375,304.1572265625,0.8120778203010559,0.151841789484024,0.1449235677719116,293.1790466308594,297.1499938964844,293.1499938964844,0.0808360651135444,-1503.48046875,304.1527099609375,0.7811458110809326,0.1355355530977249,0.0955022200942039,293.18328857421875,297.1499938964844,293.1499938964844,0.0958619713783264,-2329.406982421875,304.1531066894531,0.817484438419342,0.155245691537857,0.1479612439870834,293.3401184082031,297.1499938964844,293.1499938964844,0.0025897531304508,-982.4542236328124,294.71417236328125,0.5549612641334534,0.050000000745058,0.2286673337221145,291.1568298339844,291.1499938964844,271.4601135253906,270.7350158691406,284.0346069335937,293.3401794433594,291.15655517578125,1.0,0.1873120069503784,0.9904413223266602,0.9904413223266602,1.0,1.0,-0.8394230008125305,0.3573975265026092,0.4820254445075989,0.1545352488756179,0.0,0.0,0.2602603435516357,25.966508865356445,25.0,-2.6399481296539307,-6031.67919921875,70.65171813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31121826171875,305.4674072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.615234375,18000.0,0.0,0.0,0.1347664296627044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1837871819734573,0.1837915480136871,-4.361596438684501e-06,0.0,0.0001367708027828,0.0,0.0,7.491631984710693,0.0,0.0,0.0,0.2838217914104461,4.0,0.0,1.0
296760,293.1728210449219,297.1499938964844,293.1499938964844,0.0440281182527542,-1293.747314453125,304.1523742675781,0.6838477849960327,0.090362936258316,0.0821770206093788,293.21600341796875,297.1499938964844,293.1499938964844,0.092898242175579,-2270.89013671875,304.156982421875,0.8106215596199036,0.1510728895664215,0.1441930681467056,293.178955078125,297.1499938964844,293.1499938964844,0.0805720165371894,-1499.704345703125,304.1527099609375,0.7803406119346619,0.1351845264434814,0.0952568277716636,293.1831970214844,297.1499938964844,293.1499938964844,0.0955589264631271,-2323.495849609375,304.153076171875,0.8166958093643188,0.1548395007848739,0.1475771963596344,293.3397827148437,297.1499938964844,293.1499938964844,0.0025664779823273,-973.6841430664062,294.681640625,0.5548608303070068,0.050000000745058,0.2286707311868667,291.1560363769531,291.1499938964844,271.4564208984375,270.7365417480469,284.0275573730469,293.33984375,291.1557922363281,1.0,0.187080830335617,0.9904652237892152,0.9904652237892152,1.0,1.0,-0.8375025987625122,0.356780856847763,0.4807217419147491,0.1535605788230896,0.0,0.0,0.2599413096904754,25.954509735107425,25.0,-2.357450723648072,-6023.669921875,70.32007598876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3095397949219,305.4656982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.296875,18000.0,0.0,0.0,0.1344623565673828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835453957319259,0.1835497468709945,-4.361018454801524e-06,0.0,0.0001364622003166,0.0,0.0,7.480223178863525,0.0,0.0,0.0,0.2837755084037781,4.0,0.0,1.0
296820,293.1725769042969,297.1499938964844,293.1499938964844,0.0435698702931404,-1286.298583984375,304.15234375,0.6822010278701782,0.0898292064666748,0.0816966667771339,293.2152404785156,297.1499938964844,293.1499938964844,0.091744877398014,-2248.3603515625,304.1565856933594,0.8076878786087036,0.1495557576417923,0.1427538692951202,293.17877197265625,297.1499938964844,293.1499938964844,0.080045685172081,-1492.178955078125,304.1526794433594,0.7787389755249023,0.1344884485006332,0.0947703868150711,293.1830444335937,297.1499938964844,293.1499938964844,0.0949540138244628,-2311.684326171875,304.153076171875,0.8151136040687561,0.1540320068597793,0.1468138992786407,293.3390197753906,297.1499938964844,293.1499938964844,0.002520105568692,-956.1900024414062,294.6170654296875,0.5546576976776123,0.050000000745058,0.2286775857210159,291.15478515625,291.1499938964844,271.4488220214844,270.7396850585937,284.0133972167969,293.3390808105469,291.1546325683594,1.0,0.1866264194250106,0.9905129671096802,0.9905129671096802,1.0,1.0,-0.8337069749832153,0.3555627465248108,0.4781441986560821,0.15163654088974,0.0,0.0,0.2593893408775329,25.931903839111328,25.0,-1.7012412548065186,-6008.30810546875,69.66947937011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3031005859375,305.4613647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.826171875,18000.0,0.0,0.0,0.1339008063077926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1831327527761459,0.1831371039152145,-4.360049842944136e-06,0.0,0.0001358922891085,0.0,0.0,7.460793972015381,0.0,0.0,0.0,0.2836968898773193,4.0,0.0,1.0
