time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
296880,293.1725769042969,297.1499938964844,293.1499938964844,0.0435698702931404,-1286.298583984375,304.15234375,0.6822010278701782,0.0898292064666748,0.0816966667771339,293.2152404785156,297.1499938964844,293.1499938964844,0.091744877398014,-2248.3603515625,304.1565856933594,0.8076878786087036,0.1495557576417923,0.1427538692951202,293.17877197265625,297.1499938964844,293.1499938964844,0.080045685172081,-1492.178955078125,304.1526794433594,0.7787389755249023,0.1344884485006332,0.0947703868150711,293.1830444335937,297.1499938964844,293.1499938964844,0.0949540138244628,-2311.684326171875,304.153076171875,0.8151136040687561,0.1540320068597793,0.1468138992786407,293.3390197753906,297.1499938964844,293.1499938964844,0.002520105568692,-956.1900024414062,294.6170654296875,0.5546576976776123,0.050000000745058,0.2286775857210159,291.15478515625,291.1499938964844,271.4488220214844,270.7396850585937,284.0133972167969,293.3390808105469,291.1546325683594,1.0,0.1866264194250106,0.9905129671096802,0.9905129671096802,1.0,1.0,-0.8337069749832153,0.3555627465248108,0.4781441986560821,0.15163654088974,0.0,0.0,0.2593893408775329,25.931903839111328,25.0,-1.7012412548065186,-6008.30810546875,69.66947937011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3031005859375,305.4613647460937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.826171875,18000.0,0.0,0.0,0.1339008063077926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1831327527761459,0.1831371039152145,-4.360049842944136e-06,0.0,0.0001358922891085,0.0,0.0,7.460793972015381,0.0,0.0,0.0,0.2836968898773193,4.0,0.0,1.0
296940,293.17236328125,297.1499938964844,293.1499938964844,0.0431168265640735,-1278.9339599609375,304.1523132324219,0.6805714964866638,0.0893042460083961,0.0812244564294815,293.2144470214844,297.1499938964844,293.1499938964844,0.0906084552407264,-2226.13525390625,304.1562805175781,0.8047060370445251,0.1480616182088852,0.1413378268480301,293.1785583496094,297.1499938964844,293.1499938964844,0.0795212686061859,-1484.6839599609375,304.15264892578125,0.7771463394165039,0.1337993592023849,0.0942891091108322,293.182861328125,297.1499938964844,293.1499938964844,0.0943504869937896,-2299.885986328125,304.1530456542969,0.8135212063789368,0.1532303988933563,0.1460564285516739,293.33819580078125,297.1499938964844,293.1499938964844,0.0024740020744502,-938.7721557617188,294.55322265625,0.5544507503509521,0.050000000745058,0.228684589266777,291.1540222167969,291.1499938964844,271.4410705566406,270.7430114746094,283.999267578125,293.3382873535156,291.1539001464844,1.0,0.1861820071935653,0.9905607104301452,0.9905607104301452,1.0,1.0,-0.8299622535705566,0.3543563187122345,0.4756059348583221,0.149755373597145,0.0,0.0,0.2589118182659149,25.91141128540039,25.0,-1.0787241458892822,-5993.37548828125,69.0344467163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2930603027344,305.45574951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.55078125,18000.0,0.0,0.0,0.1334083676338195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827838718891143,0.1827882379293441,-4.359259492048295e-06,0.0,0.0001353925326839,0.0,0.0,7.444425582885742,0.0,0.0,0.0,0.2836309671401977,4.0,0.0,1.0
297000,293.17236328125,297.1499938964844,293.1499938964844,0.0431168265640735,-1278.9339599609375,304.1523132324219,0.6805714964866638,0.0893042460083961,0.0812244564294815,293.2144470214844,297.1499938964844,293.1499938964844,0.0906084552407264,-2226.13525390625,304.1562805175781,0.8047060370445251,0.1480616182088852,0.1413378268480301,293.1785583496094,297.1499938964844,293.1499938964844,0.0795212686061859,-1484.6839599609375,304.15264892578125,0.7771463394165039,0.1337993592023849,0.0942891091108322,293.182861328125,297.1499938964844,293.1499938964844,0.0943504869937896,-2299.885986328125,304.1530456542969,0.8135212063789368,0.1532303988933563,0.1460564285516739,293.33819580078125,297.1499938964844,293.1499938964844,0.0024740020744502,-938.7721557617188,294.55322265625,0.5544507503509521,0.050000000745058,0.228684589266777,291.1540222167969,291.1499938964844,271.4410705566406,270.7430114746094,283.999267578125,293.3382873535156,291.1539001464844,1.0,0.1861820071935653,0.9905607104301452,0.9905607104301452,1.0,1.0,-0.8299622535705566,0.3543563187122345,0.4756059348583221,0.149755373597145,0.0,0.0,0.2589118182659149,25.91141128540039,25.0,-1.0787241458892822,-5993.37548828125,69.0344467163086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2930603027344,305.45574951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.55078125,18000.0,0.0,0.0,0.1334083676338195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827838718891143,0.1827882379293441,-4.359259492048295e-06,0.0,0.0001353925326839,0.0,0.0,7.444425582885742,0.0,0.0,0.0,0.2836309671401977,4.0,0.0,1.0
297060,293.172119140625,297.1499938964844,293.1499938964844,0.0426687747240066,-1271.650146484375,304.1522827148437,0.6789587736129761,0.0887872874736785,0.0807595923542976,293.21368408203125,297.1499938964844,293.1499938964844,0.0894859060645103,-2204.1669921875,304.15606689453125,0.8017169833183289,0.1465874761343002,0.1399411708116531,293.1783752441406,297.1499938964844,293.1499938964844,0.0789984688162803,-1477.21630859375,304.15264892578125,0.7755621671676636,0.1331161707639694,0.0938121154904365,293.18267822265625,297.1499938964844,293.1499938964844,0.0937483757734298,-2288.103515625,304.1530456542969,0.8119166493415833,0.1524338573217392,0.1453039199113845,293.3373718261719,297.1499938964844,293.1499938964844,0.00242815236561,-921.429931640625,294.4900207519531,0.5542412400245667,0.050000000745058,0.2286916971206665,291.1535949707031,291.1499938964844,271.43341064453125,270.7466125488281,283.9854736328125,293.3374328613281,291.1535339355469,1.0,0.1857466399669647,0.9906132221221924,0.9906132221221924,1.0,1.0,-0.8262608051300049,0.3531532883644104,0.4731075465679168,0.1479272693395614,0.0,0.0,0.2584666609764099,25.892934799194336,25.0,-0.5690026879310608,-5978.50537109375,68.41340637207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2806091308594,305.44903564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.416015625,18000.0,0.0,0.0,0.1329856663942337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824660152196884,0.182470366358757,-4.358566911832895e-06,0.0,0.0001349635422229,0.0,0.0,7.429565906524658,0.0,0.0,0.0,0.2835714817047119,4.0,0.0,1.0
297120,293.172119140625,297.1499938964844,293.1499938964844,0.0426687747240066,-1271.650146484375,304.1522827148437,0.6789587736129761,0.0887872874736785,0.0807595923542976,293.21368408203125,297.1499938964844,293.1499938964844,0.0894859060645103,-2204.1669921875,304.15606689453125,0.8017169833183289,0.1465874761343002,0.1399411708116531,293.1783752441406,297.1499938964844,293.1499938964844,0.0789984688162803,-1477.21630859375,304.15264892578125,0.7755621671676636,0.1331161707639694,0.0938121154904365,293.18267822265625,297.1499938964844,293.1499938964844,0.0937483757734298,-2288.103515625,304.1530456542969,0.8119166493415833,0.1524338573217392,0.1453039199113845,293.3373718261719,297.1499938964844,293.1499938964844,0.00242815236561,-921.429931640625,294.4900207519531,0.5542412400245667,0.050000000745058,0.2286916971206665,291.1535949707031,291.1499938964844,271.43341064453125,270.7466125488281,283.9854736328125,293.3374328613281,291.1535339355469,1.0,0.1857466399669647,0.9906132221221924,0.9906132221221924,1.0,1.0,-0.8262608051300049,0.3531532883644104,0.4731075465679168,0.1479272693395614,0.0,0.0,0.2584666609764099,25.892934799194336,25.0,-0.5690026879310608,-5978.50537109375,68.41340637207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2806091308594,305.44903564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.416015625,18000.0,0.0,0.0,0.1329856663942337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1824660152196884,0.182470366358757,-4.358566911832895e-06,0.0,0.0001349635422229,0.0,0.0,7.429565906524658,0.0,0.0,0.0,0.2835714817047119,4.0,0.0,1.0
297180,293.171875,297.1499938964844,293.1499938964844,0.0422257781028747,-1264.4482421875,304.1522827148437,0.6773647665977478,0.0882780477404594,0.0803016796708107,293.212890625,297.1499938964844,293.1499938964844,0.0883762165904045,-2182.445556640625,304.1558837890625,0.7987428307533264,0.1451325714588165,0.1385626494884491,293.1781616210937,297.1499938964844,293.1499938964844,0.0784771740436554,-1469.7755126953125,304.1526184082031,0.7739881277084351,0.1324381977319717,0.0933388471603393,293.1824951171875,297.1499938964844,293.1499938964844,0.0931477844715118,-2276.341552734375,304.15301513671875,0.8102996349334717,0.1516419649124145,0.1445558369159698,293.3365173339844,297.1499938964844,293.1499938964844,0.0023825173266232,-904.1521606445312,294.4273376464844,0.5540316700935364,0.050000000745058,0.2286988049745559,291.1534423828125,291.1499938964844,271.426025390625,270.7506103515625,283.97216796875,293.3365783691406,291.1534118652344,1.0,0.1853193342685699,0.9906656742095948,0.9906656742095948,1.0,1.0,-0.8225993514060974,0.3519479930400848,0.4706513881683349,0.1461612731218338,0.0,0.0,0.2580201625823974,25.876163482666016,25.0,-0.1543081551790237,-5963.4921875,67.80519104003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2669982910156,305.44171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.392578125,18000.0,0.0,0.0,0.1326266974210739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1821540147066116,0.1821583807468414,-4.357912075647619e-06,0.0,0.0001345992495771,0.0,0.0,7.415030479431152,0.0,0.0,0.0,0.2835135757923126,4.0,0.0,1.0
297240,293.171875,297.1499938964844,293.1499938964844,0.0422257781028747,-1264.4482421875,304.1522827148437,0.6773647665977478,0.0882780477404594,0.0803016796708107,293.212890625,297.1499938964844,293.1499938964844,0.0883762165904045,-2182.445556640625,304.1558837890625,0.7987428307533264,0.1451325714588165,0.1385626494884491,293.1781616210937,297.1499938964844,293.1499938964844,0.0784771740436554,-1469.7755126953125,304.1526184082031,0.7739881277084351,0.1324381977319717,0.0933388471603393,293.1824951171875,297.1499938964844,293.1499938964844,0.0931477844715118,-2276.341552734375,304.15301513671875,0.8102996349334717,0.1516419649124145,0.1445558369159698,293.3365173339844,297.1499938964844,293.1499938964844,0.0023825173266232,-904.1521606445312,294.4273376464844,0.5540316700935364,0.050000000745058,0.2286988049745559,291.1534423828125,291.1499938964844,271.426025390625,270.7506103515625,283.97216796875,293.3365783691406,291.1534118652344,1.0,0.1853193342685699,0.9906656742095948,0.9906656742095948,1.0,1.0,-0.8225993514060974,0.3519479930400848,0.4706513881683349,0.1461612731218338,0.0,0.0,0.2580201625823974,25.876163482666016,25.0,-0.1543081551790237,-5963.4921875,67.80519104003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2669982910156,305.44171142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.392578125,18000.0,0.0,0.0,0.1326266974210739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1821540147066116,0.1821583807468414,-4.357912075647619e-06,0.0,0.0001345992495771,0.0,0.0,7.415030479431152,0.0,0.0,0.0,0.2835135757923126,4.0,0.0,1.0
297300,293.1717224121094,297.1499938964844,293.1499938964844,0.0420063100755214,-1260.8800048828125,304.1522521972656,0.6765759587287903,0.0880264192819595,0.0800753757357597,293.2124938964844,297.1499938964844,293.1499938964844,0.0878262519836425,-2171.68115234375,304.15582275390625,0.7972632646560669,0.1444125473499298,0.1378803551197052,293.1780700683594,297.1499938964844,293.1499938964844,0.0782171189785003,-1466.06591796875,304.1526184082031,0.7732057571411133,0.1321011483669281,0.0931035652756691,293.1824035644531,297.1499938964844,293.1499938964844,0.0928481295704841,-2270.469970703125,304.15301513671875,0.8094866275787354,0.1512477695941925,0.1441834419965744,293.3360900878906,297.1499938964844,293.1499938964844,0.0023597904946655,-895.542236328125,294.39617919921875,0.5539276003837585,0.050000000745058,0.2287023514509201,291.1534729003906,291.1499938964844,271.4225158691406,270.7527770996094,283.9657897949219,293.3361511230469,291.1534729003906,1.0,0.1851085573434829,0.9906919598579408,0.9906919598579408,1.0,1.0,-0.8207837343215942,0.3513435125350952,0.4694402515888214,0.1453040093183517,0.0,0.0,0.25778728723526,25.86832046508789,25.0,0.024888552725315,-5955.8857421875,67.50572204589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2601318359375,305.4379272460937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.416015625,18000.0,0.0,0.0,0.1324686855077743,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1819936335086822,0.181997999548912,-4.3575842028076295e-06,0.0,0.0001344388729194,0.0,0.0,7.407575607299805,0.0,0.0,0.0,0.283484011888504,4.0,0.0,1.0
297360,293.1716003417969,297.1499938964844,293.1499938964844,0.041788276284933,-1257.3348388671875,304.1522521972656,0.6757932305335999,0.0877768173813819,0.0798508822917938,293.21209716796875,297.1499938964844,293.1499938964844,0.0872796103358268,-2160.983642578125,304.15576171875,0.7957898378372192,0.143697589635849,0.1372027993202209,293.177978515625,297.1499938964844,293.1499938964844,0.0779574885964393,-1462.3638916015625,304.1526184082031,0.772426962852478,0.1317653357982635,0.0928691551089286,293.1823425292969,297.1499938964844,293.1499938964844,0.0925489589571952,-2264.6064453125,304.15301513671875,0.8086707592010498,0.1508547365665435,0.1438121497631073,293.3356628417969,297.1499938964844,293.1499938964844,0.0023371160496026,-886.9488525390625,294.3651733398437,0.5538244247436523,0.050000000745058,0.2287058681249618,291.1535339355469,291.1499938964844,271.41912841796875,270.75506591796875,283.9595947265625,293.3357238769531,291.153564453125,1.0,0.1848995983600616,0.9907227158546448,0.9907227158546448,1.0,1.0,-0.8189783096313477,0.350737452507019,0.4682408571243286,0.1444650590419769,0.0,0.0,0.2575432658195495,25.860780715942383,25.0,0.1886503249406814,-5948.19091796875,67.20925903320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2533874511719,305.4341735839844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.462890625,18000.0,0.0,0.0,0.1323229968547821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1818268746137619,0.1818312257528305,-4.357248599262675e-06,0.0,0.0001342910109087,0.0,0.0,7.399834156036377,0.0,0.0,0.0,0.2834533452987671,4.0,0.0,1.0
297420,293.1713256835937,297.1499938964844,293.1499938964844,0.0413567647337913,-1250.31787109375,304.1522216796875,0.674247682094574,0.0872838944196701,0.0794074535369873,293.2113342285156,297.1499938964844,293.1499938964844,0.0861965417861938,-2139.796630859375,304.1556396484375,0.7928643226623535,0.1422833204269409,0.1358622759580612,293.1777648925781,297.1499938964844,293.1499938964844,0.0774395838379859,-1454.9844970703125,304.1526184082031,0.7708814144134521,0.1310975402593612,0.0924029722809791,293.1821594238281,297.1499938964844,293.1499938964844,0.0919521823525428,-2252.905517578125,304.15301513671875,0.8070306181907654,0.1500722765922546,0.1430728882551193,293.33477783203125,297.1499938964844,293.1499938964844,0.0022919361945241,-869.8178100585938,294.3034973144531,0.5536218285560608,0.050000000745058,0.2287127673625946,291.15386962890625,291.1499938964844,271.4129638671875,270.76007080078125,283.9478759765625,293.3348693847656,291.1539001464844,1.0,0.1844868957996368,0.9907842874526978,0.9907842874526978,1.0,1.0,-0.8153986930847168,0.3495197594165802,0.4658789336681366,0.1428443491458892,0.0,0.0,0.2570091485977173,25.846454620361328,25.0,0.4786032140254974,-5932.47802734375,66.62512969970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2408752441406,305.4268493652344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6171875,18000.0,0.0,0.0,0.1320613175630569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814650595188141,0.1814694106578827,-4.356531917437678e-06,0.0,0.0001340254530077,0.0,0.0,7.38306713104248,0.0,0.0,0.0,0.2833870947360992,4.0,0.0,1.0
297480,293.1713256835937,297.1499938964844,293.1499938964844,0.0413567647337913,-1250.31787109375,304.1522216796875,0.674247682094574,0.0872838944196701,0.0794074535369873,293.2113342285156,297.1499938964844,293.1499938964844,0.0861965417861938,-2139.796630859375,304.1556396484375,0.7928643226623535,0.1422833204269409,0.1358622759580612,293.1777648925781,297.1499938964844,293.1499938964844,0.0774395838379859,-1454.9844970703125,304.1526184082031,0.7708814144134521,0.1310975402593612,0.0924029722809791,293.1821594238281,297.1499938964844,293.1499938964844,0.0919521823525428,-2252.905517578125,304.15301513671875,0.8070306181907654,0.1500722765922546,0.1430728882551193,293.33477783203125,297.1499938964844,293.1499938964844,0.0022919361945241,-869.8178100585938,294.3034973144531,0.5536218285560608,0.050000000745058,0.2287127673625946,291.15386962890625,291.1499938964844,271.4129638671875,270.76007080078125,283.9478759765625,293.3348693847656,291.1539001464844,1.0,0.1844868957996368,0.9907842874526978,0.9907842874526978,1.0,1.0,-0.8153986930847168,0.3495197594165802,0.4658789336681366,0.1428443491458892,0.0,0.0,0.2570091485977173,25.846454620361328,25.0,0.4786032140254974,-5932.47802734375,66.62512969970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2408752441406,305.4268493652344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6171875,18000.0,0.0,0.0,0.1320613175630569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814650595188141,0.1814694106578827,-4.356531917437678e-06,0.0,0.0001340254530077,0.0,0.0,7.38306713104248,0.0,0.0,0.0,0.2833870947360992,4.0,0.0,1.0
297540,293.1710510253906,297.1499938964844,293.1499938964844,0.0409315302968025,-1243.4013671875,304.1521911621094,0.6727308630943298,0.0867993980646133,0.0789714902639389,293.2105407714844,297.1499938964844,293.1499938964844,0.0851271227002143,-2118.892578125,304.1555480957031,0.7899712920188904,0.1408900618553161,0.1345413476228714,293.1775817871094,297.1499938964844,293.1499938964844,0.0769236087799072,-1447.6400146484375,304.152587890625,0.7693536877632141,0.1304347664117813,0.0919402465224266,293.1819763183594,297.1499938964844,293.1499938964844,0.0913577079772949,-2241.2451171875,304.1529846191406,0.8053792715072632,0.1492946892976761,0.1423381268978119,293.3338928222656,297.1499938964844,293.1499938964844,0.002246971707791,-852.7584838867188,294.2422790527344,0.5534258484840393,0.050000000745058,0.2287194579839706,291.15435791015625,291.1499938964844,271.4076843261719,270.7657775878906,283.9371643066406,293.333984375,291.1544189453125,1.0,0.1840807199478149,0.9908458590507508,0.9908458590507508,1.0,1.0,-0.8118608593940735,0.3482933640480041,0.4635674953460693,0.1413026452064514,0.0,0.0,0.2563965022563934,25.83289337158203,25.0,0.7339286804199219,-5916.24169921875,66.05230712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2302551269531,305.4200744628906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.83984375,18000.0,0.0,0.0,0.1318264156579971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.18105348944664,0.1810578405857086,-4.355729288363364e-06,0.0,0.0001337870489805,0.0,0.0,7.364026069641113,0.0,0.0,0.0,0.2833120226860046,4.0,0.0,1.0
297600,293.1710510253906,297.1499938964844,293.1499938964844,0.0409315302968025,-1243.4013671875,304.1521911621094,0.6727308630943298,0.0867993980646133,0.0789714902639389,293.2105407714844,297.1499938964844,293.1499938964844,0.0851271227002143,-2118.892578125,304.1555480957031,0.7899712920188904,0.1408900618553161,0.1345413476228714,293.1775817871094,297.1499938964844,293.1499938964844,0.0769236087799072,-1447.6400146484375,304.152587890625,0.7693536877632141,0.1304347664117813,0.0919402465224266,293.1819763183594,297.1499938964844,293.1499938964844,0.0913577079772949,-2241.2451171875,304.1529846191406,0.8053792715072632,0.1492946892976761,0.1423381268978119,293.3338928222656,297.1499938964844,293.1499938964844,0.002246971707791,-852.7584838867188,294.2422790527344,0.5534258484840393,0.050000000745058,0.2287194579839706,291.15435791015625,291.1499938964844,271.4076843261719,270.7657775878906,283.9371643066406,293.333984375,291.1544189453125,1.0,0.1840807199478149,0.9908458590507508,0.9908458590507508,1.0,1.0,-0.8118608593940735,0.3482933640480041,0.4635674953460693,0.1413026452064514,0.0,0.0,0.2563965022563934,25.83289337158203,25.0,0.7339286804199219,-5916.24169921875,66.05230712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2302551269531,305.4200744628906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.83984375,18000.0,0.0,0.0,0.1318264156579971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.18105348944664,0.1810578405857086,-4.355729288363364e-06,0.0,0.0001337870489805,0.0,0.0,7.364026069641113,0.0,0.0,0.0,0.2833120226860046,4.0,0.0,1.0
297660,293.1707763671875,297.1499938964844,293.1499938964844,0.0405130423605442,-1236.5924072265625,304.15216064453125,0.6712452173233032,0.0863236486911773,0.0785432606935501,293.2097473144531,297.1499938964844,293.1499938964844,0.084071896970272,-2098.287109375,304.15545654296875,0.787115752696991,0.1395185440778732,0.1332407295703888,293.1773681640625,297.1499938964844,293.1499938964844,0.0764098316431045,-1440.3345947265625,304.152587890625,0.767845630645752,0.1297771334648132,0.0914810448884964,293.1817932128906,297.1499938964844,293.1499938964844,0.0907658636569976,-2229.6328125,304.1529846191406,0.803731381893158,0.1485221982002258,0.1416080594062805,293.3330078125,297.1499938964844,293.1499938964844,0.0022022246848791,-835.7735595703125,294.1814880371094,0.5532376170158386,0.050000000745058,0.2287258952856063,291.1549987792969,291.1499938964844,271.40350341796875,270.772216796875,283.9275817871094,293.3330993652344,291.15509033203125,1.0,0.183680847287178,0.9909152388572692,0.9909152388572692,1.0,1.0,-0.8083662390708923,0.3470582664012909,0.4613080024719238,0.1398419886827469,0.0,0.0,0.2556859850883484,25.81988906860352,25.0,0.9457272291183472,-5899.35888671875,65.49057006835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2221984863281,305.4139709472656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.123046875,18000.0,0.0,0.0,0.1316031515598297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.180578127503395,0.1805824935436248,-4.354810243967222e-06,0.0,0.0001335604756604,0.0,0.0,7.342062473297119,0.0,0.0,0.0,0.2832255661487579,4.0,0.0,1.0
297720,293.1707763671875,297.1499938964844,293.1499938964844,0.0405130423605442,-1236.5924072265625,304.15216064453125,0.6712452173233032,0.0863236486911773,0.0785432606935501,293.2097473144531,297.1499938964844,293.1499938964844,0.084071896970272,-2098.287109375,304.15545654296875,0.787115752696991,0.1395185440778732,0.1332407295703888,293.1773681640625,297.1499938964844,293.1499938964844,0.0764098316431045,-1440.3345947265625,304.152587890625,0.767845630645752,0.1297771334648132,0.0914810448884964,293.1817932128906,297.1499938964844,293.1499938964844,0.0907658636569976,-2229.6328125,304.1529846191406,0.803731381893158,0.1485221982002258,0.1416080594062805,293.3330078125,297.1499938964844,293.1499938964844,0.0022022246848791,-835.7735595703125,294.1814880371094,0.5532376170158386,0.050000000745058,0.2287258952856063,291.1549987792969,291.1499938964844,271.40350341796875,270.772216796875,283.9275817871094,293.3330993652344,291.15509033203125,1.0,0.183680847287178,0.9909152388572692,0.9909152388572692,1.0,1.0,-0.8083662390708923,0.3470582664012909,0.4613080024719238,0.1398419886827469,0.0,0.0,0.2556859850883484,25.81988906860352,25.0,0.9457272291183472,-5899.35888671875,65.49057006835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2221984863281,305.4139709472656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.123046875,18000.0,0.0,0.0,0.1316031515598297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.180578127503395,0.1805824935436248,-4.354810243967222e-06,0.0,0.0001335604756604,0.0,0.0,7.342062473297119,0.0,0.0,0.0,0.2832255661487579,4.0,0.0,1.0
297780,293.17047119140625,297.1499938964844,293.1499938964844,0.0401018485426902,-1229.8997802734375,304.1521301269531,0.6697927117347717,0.0858569741249084,0.0781230628490448,293.2089233398437,297.1499938964844,293.1499938964844,0.0830315425992012,-2077.99755859375,304.1553649902344,0.7843020558357239,0.1381695121526718,0.1319611221551895,293.1771545410156,297.1499938964844,293.1499938964844,0.0758986473083496,-1433.074951171875,304.152587890625,0.7663585543632507,0.1291248649358749,0.0910255014896392,293.1816101074219,297.1499938964844,293.1499938964844,0.0901771336793899,-2218.080078125,304.1529846191406,0.8020979762077332,0.1477550715208053,0.1408829241991043,293.3321228027344,297.1499938964844,293.1499938964844,0.0021577086299657,-818.8701171875,294.12109375,0.5530580282211304,0.050000000745058,0.2287320643663406,291.1557922363281,291.1499938964844,271.400634765625,270.7795104980469,283.9192810058594,293.33221435546875,291.1558837890625,1.0,0.1832870990037918,0.9909846782684326,0.9909846782684326,1.0,1.0,-0.804916501045227,0.3458148539066314,0.4591016471385956,0.1384625881910324,0.0,0.0,0.2548642456531524,25.807275772094727,25.0,1.1041041612625122,-5881.73095703125,64.93978118896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2170715332031,305.4086303710937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.447265625,18000.0,0.0,0.0,0.1313768774271011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800289899110794,0.180033341050148,-4.353749318397604e-06,0.0,0.0001333308318862,0.0,0.0,7.316713333129883,0.0,0.0,0.0,0.2831258177757263,4.0,0.0,1.0
297840,293.17047119140625,297.1499938964844,293.1499938964844,0.0401018485426902,-1229.8997802734375,304.1521301269531,0.6697927117347717,0.0858569741249084,0.0781230628490448,293.2089233398437,297.1499938964844,293.1499938964844,0.0830315425992012,-2077.99755859375,304.1553649902344,0.7843020558357239,0.1381695121526718,0.1319611221551895,293.1771545410156,297.1499938964844,293.1499938964844,0.0758986473083496,-1433.074951171875,304.152587890625,0.7663585543632507,0.1291248649358749,0.0910255014896392,293.1816101074219,297.1499938964844,293.1499938964844,0.0901771336793899,-2218.080078125,304.1529846191406,0.8020979762077332,0.1477550715208053,0.1408829241991043,293.3321228027344,297.1499938964844,293.1499938964844,0.0021577086299657,-818.8701171875,294.12109375,0.5530580282211304,0.050000000745058,0.2287320643663406,291.1557922363281,291.1499938964844,271.400634765625,270.7795104980469,283.9192810058594,293.33221435546875,291.1558837890625,1.0,0.1832870990037918,0.9909846782684326,0.9909846782684326,1.0,1.0,-0.804916501045227,0.3458148539066314,0.4591016471385956,0.1384625881910324,0.0,0.0,0.2548642456531524,25.807275772094727,25.0,1.1041041612625122,-5881.73095703125,64.93978118896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2170715332031,305.4086303710937,278.1499938964844,0.0,18000.0,313.1499938964844,18002.447265625,18000.0,0.0,0.0,0.1313768774271011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1800289899110794,0.180033341050148,-4.353749318397604e-06,0.0,0.0001333308318862,0.0,0.0,7.316713333129883,0.0,0.0,0.0,0.2831258177757263,4.0,0.0,1.0
297900,293.1703186035156,297.1499938964844,293.1499938964844,0.0398994199931621,-1226.60400390625,304.152099609375,0.669080376625061,0.0856274589896202,0.0779163390398025,293.2085266113281,297.1499938964844,293.1499938964844,0.0825176909565925,-2067.987060546875,304.15533447265625,0.7829136848449707,0.137504369020462,0.1313301175832748,293.17706298828125,297.1499938964844,293.1499938964844,0.0756442993879318,-1429.466064453125,304.1525573730469,0.7656236886978149,0.1288009881973266,0.0907992646098136,293.1814880371094,297.1499938964844,293.1499938964844,0.089884229004383,-2212.33203125,304.1529541015625,0.8012876510620117,0.1473737955093383,0.1405224651098251,293.3316955566406,297.1499938964844,293.1499938964844,0.0021355138160288,-810.440673828125,294.091064453125,0.5529717206954956,0.050000000745058,0.2287350296974182,291.1561889648437,291.1499938964844,271.3997802734375,270.78350830078125,283.9156188964844,293.331787109375,291.15631103515625,1.0,0.1830926984548568,0.991019368171692,0.991019368171692,1.0,1.0,-0.8032105565071106,0.3451908528804779,0.4580197334289551,0.1378039717674255,0.0,0.0,0.2544049620628357,25.801084518432617,25.0,1.1558313369750977,-5872.59228515625,64.66873168945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2157592773437,305.40625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.62109375,18000.0,0.0,0.0,0.1312574446201324,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1797219812870025,0.1797263473272323,-4.353155873104697e-06,0.0,0.0001332096144324,0.0,0.0,7.302550315856934,0.0,0.0,0.0,0.2830700576305389,4.0,0.0,1.0
297960,293.170166015625,297.1499938964844,293.1499938964844,0.0396989956498146,-1223.3402099609375,304.152099609375,0.6683765649795532,0.0854002833366394,0.0777116939425468,293.2080993652344,297.1499938964844,293.1499938964844,0.0820077508687973,-2058.060791015625,304.1553039550781,0.7815366387367249,0.1368449330329895,0.1307044327259063,293.1769714355469,297.1499938964844,293.1499938964844,0.0753907933831214,-1425.8717041015625,304.1525573730469,0.7648942470550537,0.1284784823656082,0.0905739814043045,293.181396484375,297.1499938964844,293.1499938964844,0.0895923152565956,-2206.603759765625,304.1529541015625,0.8004812598228455,0.146993950009346,0.1401633322238922,293.33123779296875,297.1499938964844,293.1499938964844,0.0021134265698492,-802.0513916015625,294.0611267089844,0.5528876185417175,0.050000000745058,0.2287379205226898,291.1566162109375,291.1499938964844,271.3993225097656,270.78778076171875,283.91229248046875,293.3313293457031,291.15673828125,1.0,0.1828997433185577,0.9910601377487184,0.9910601377487184,1.0,1.0,-0.8015159964561462,0.3445655405521393,0.4569504559040069,0.1371642053127288,0.0,0.0,0.2539167404174804,25.79494857788086,25.0,1.188102126121521,-5863.24853515625,64.40033721923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2152404785156,305.404052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.794921875,18000.0,0.0,0.0,0.1311319321393966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793953329324722,0.1793996840715408,-4.352522410044912e-06,0.0,0.0001330822415184,0.0,0.0,7.287485599517822,0.0,0.0,0.0,0.2830107808113098,4.0,0.0,1.0
298020,293.1698608398437,297.1499938964844,293.1499938964844,0.0393045023083686,-1216.9140625,304.15203857421875,0.6669964790344238,0.0849532559514045,0.0773088932037353,293.207275390625,297.1499938964844,293.1499938964844,0.0810000300407409,-2038.4700927734373,304.1552124023437,0.778819739818573,0.1355438828468322,0.1294697821140289,293.1767578125,297.1499938964844,293.1499938964844,0.0748865008354187,-1418.728759765625,304.1525573730469,0.7634528279304504,0.1278379112482071,0.0901264175772667,293.18121337890625,297.1499938964844,293.1499938964844,0.0890116915106773,-2195.211181640625,304.1529235839844,0.7988818287849426,0.1462388038635254,0.1394492238759994,293.3303527832031,297.1499938964844,293.1499938964844,0.0020693726837635,-785.3171997070312,294.0014953613281,0.5527266263961792,0.050000000745058,0.2287434637546539,291.1575012207031,291.1499938964844,271.39971923828125,270.7970886230469,283.9066772460937,293.3304443359375,291.1576232910156,1.0,0.1825183480978012,0.9911416172981262,0.9911416172981262,1.0,1.0,-0.7981631755828857,0.3433105647563934,0.4548526108264923,0.1359439194202423,0.0,0.0,0.2528503835201263,25.78276824951172,25.0,1.2315306663513184,-5843.91357421875,63.87163925170898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2164611816406,305.4001770019531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.138671875,18000.0,0.0,0.0,0.1308567076921463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786819696426391,0.1786863207817077,-4.351134521130007e-06,0.0,0.0001328029175056,0.0,0.0,7.254607677459717,0.0,0.0,0.0,0.28288134932518,4.0,0.0,1.0
298080,293.1698608398437,297.1499938964844,293.1499938964844,0.0393045023083686,-1216.9140625,304.15203857421875,0.6669964790344238,0.0849532559514045,0.0773088932037353,293.207275390625,297.1499938964844,293.1499938964844,0.0810000300407409,-2038.4700927734373,304.1552124023437,0.778819739818573,0.1355438828468322,0.1294697821140289,293.1767578125,297.1499938964844,293.1499938964844,0.0748865008354187,-1418.728759765625,304.1525573730469,0.7634528279304504,0.1278379112482071,0.0901264175772667,293.18121337890625,297.1499938964844,293.1499938964844,0.0890116915106773,-2195.211181640625,304.1529235839844,0.7988818287849426,0.1462388038635254,0.1394492238759994,293.3303527832031,297.1499938964844,293.1499938964844,0.0020693726837635,-785.3171997070312,294.0014953613281,0.5527266263961792,0.050000000745058,0.2287434637546539,291.1575012207031,291.1499938964844,271.39971923828125,270.7970886230469,283.9066772460937,293.3304443359375,291.1576232910156,1.0,0.1825183480978012,0.9911416172981262,0.9911416172981262,1.0,1.0,-0.7981631755828857,0.3433105647563934,0.4548526108264923,0.1359439194202423,0.0,0.0,0.2528503835201263,25.78276824951172,25.0,1.2315306663513184,-5843.91357421875,63.87163925170898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2164611816406,305.4001770019531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.138671875,18000.0,0.0,0.0,0.1308567076921463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1786819696426391,0.1786863207817077,-4.351134521130007e-06,0.0,0.0001328029175056,0.0,0.0,7.254607677459717,0.0,0.0,0.0,0.28288134932518,4.0,0.0,1.0
298140,293.1695556640625,297.1499938964844,293.1499938964844,0.0389182679355144,-1210.6190185546875,304.1520080566406,0.6656518578529358,0.0845156833529472,0.0769144669175148,293.2064208984375,297.1499938964844,293.1499938964844,0.0800078511238098,-2019.2171630859373,304.1551208496094,0.7761515378952026,0.1342656761407852,0.1282565295696258,293.1765441894531,297.1499938964844,293.1499938964844,0.0743857994675636,-1411.6468505859375,304.15252685546875,0.7620341777801514,0.1272030770778656,0.0896827653050422,293.1809997558594,297.1499938964844,293.1499938964844,0.0884353294968605,-2183.904296875,304.1529235839844,0.7973000407218933,0.1454896628856659,0.1387406438589096,293.3294677734375,297.1499938964844,293.1499938964844,0.0020255739800632,-768.67822265625,293.94219970703125,0.5525750517845154,0.050000000745058,0.2287486940622329,291.15838623046875,291.1499938964844,271.40203857421875,270.8075256347656,283.9025573730469,293.3295593261719,291.15850830078125,1.0,0.1821425855159759,0.991223156452179,0.991223156452179,1.0,1.0,-0.7948570251464844,0.3420507311820984,0.452806293964386,0.1347978115081787,0.0,0.0,0.2516689896583557,25.770648956298828,25.0,1.2552835941314695,-5823.69140625,63.353275299072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22039794921875,305.39678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.48046875,18000.0,0.0,0.0,0.1305441707372665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778926402330398,0.1778969913721084,-4.349594746599905e-06,0.0,0.0001324857294093,0.0,0.0,7.218265533447266,0.0,0.0,0.0,0.2827382683753967,4.0,0.0,1.0
298200,293.1695556640625,297.1499938964844,293.1499938964844,0.0389182679355144,-1210.6190185546875,304.1520080566406,0.6656518578529358,0.0845156833529472,0.0769144669175148,293.2064208984375,297.1499938964844,293.1499938964844,0.0800078511238098,-2019.2171630859373,304.1551208496094,0.7761515378952026,0.1342656761407852,0.1282565295696258,293.1765441894531,297.1499938964844,293.1499938964844,0.0743857994675636,-1411.6468505859375,304.15252685546875,0.7620341777801514,0.1272030770778656,0.0896827653050422,293.1809997558594,297.1499938964844,293.1499938964844,0.0884353294968605,-2183.904296875,304.1529235839844,0.7973000407218933,0.1454896628856659,0.1387406438589096,293.3294677734375,297.1499938964844,293.1499938964844,0.0020255739800632,-768.67822265625,293.94219970703125,0.5525750517845154,0.050000000745058,0.2287486940622329,291.15838623046875,291.1499938964844,271.40203857421875,270.8075256347656,283.9025573730469,293.3295593261719,291.15850830078125,1.0,0.1821425855159759,0.991223156452179,0.991223156452179,1.0,1.0,-0.7948570251464844,0.3420507311820984,0.452806293964386,0.1347978115081787,0.0,0.0,0.2516689896583557,25.770648956298828,25.0,1.2552835941314695,-5823.69140625,63.353275299072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22039794921875,305.39678955078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.48046875,18000.0,0.0,0.0,0.1305441707372665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778926402330398,0.1778969913721084,-4.349594746599905e-06,0.0,0.0001324857294093,0.0,0.0,7.218265533447266,0.0,0.0,0.0,0.2827382683753967,4.0,0.0,1.0
298260,293.1692199707031,297.1499938964844,293.1499938964844,0.0385407693684101,-1204.4625244140625,304.1519775390625,0.664344072341919,0.0840880200266838,0.076528824865818,293.20556640625,297.1499938964844,293.1499938964844,0.0790318921208381,-2000.317138671875,304.155029296875,0.7735353112220764,0.1330112218856811,0.1270655542612075,293.17633056640625,297.1499938964844,293.1499938964844,0.0738890469074249,-1404.631103515625,304.15252685546875,0.760638952255249,0.1265743523836136,0.0892432853579521,293.1807861328125,297.1499938964844,293.1499938964844,0.0878636091947555,-2172.691650390625,304.15289306640625,0.7957369089126587,0.1447469592094421,0.1380379945039749,293.3285827636719,297.1499938964844,293.1499938964844,0.0019819852896034,-752.1182861328125,293.8832092285156,0.5524328947067261,0.050000000745058,0.2287535965442657,291.1593017578125,291.1499938964844,271.4065246582031,270.8192443847656,283.89996337890625,293.3286437988281,291.159423828125,1.0,0.1817726045846939,0.991309940814972,0.991309940814972,1.0,1.0,-0.7915999293327332,0.340788185596466,0.4508117139339447,0.1337236762046814,0.0,0.0,0.2503698766231537,25.75853538513184,25.0,1.2517789602279663,-5802.498046875,62.84538269042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2267150878906,305.39361572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.818359375,18000.0,0.0,0.0,0.1301871985197067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770261228084564,0.1770304590463638,-4.347901722212555e-06,0.0,0.0001321234594797,0.0,0.0,7.178419589996338,0.0,0.0,0.0,0.2825813591480255,4.0,0.0,1.0
298320,293.1692199707031,297.1499938964844,293.1499938964844,0.0385407693684101,-1204.4625244140625,304.1519775390625,0.664344072341919,0.0840880200266838,0.076528824865818,293.20556640625,297.1499938964844,293.1499938964844,0.0790318921208381,-2000.317138671875,304.155029296875,0.7735353112220764,0.1330112218856811,0.1270655542612075,293.17633056640625,297.1499938964844,293.1499938964844,0.0738890469074249,-1404.631103515625,304.15252685546875,0.760638952255249,0.1265743523836136,0.0892432853579521,293.1807861328125,297.1499938964844,293.1499938964844,0.0878636091947555,-2172.691650390625,304.15289306640625,0.7957369089126587,0.1447469592094421,0.1380379945039749,293.3285827636719,297.1499938964844,293.1499938964844,0.0019819852896034,-752.1182861328125,293.8832092285156,0.5524328947067261,0.050000000745058,0.2287535965442657,291.1593017578125,291.1499938964844,271.4065246582031,270.8192443847656,283.89996337890625,293.3286437988281,291.159423828125,1.0,0.1817726045846939,0.991309940814972,0.991309940814972,1.0,1.0,-0.7915999293327332,0.340788185596466,0.4508117139339447,0.1337236762046814,0.0,0.0,0.2503698766231537,25.75853538513184,25.0,1.2517789602279663,-5802.498046875,62.84538269042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2267150878906,305.39361572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.818359375,18000.0,0.0,0.0,0.1301871985197067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770261228084564,0.1770304590463638,-4.347901722212555e-06,0.0,0.0001321234594797,0.0,0.0,7.178419589996338,0.0,0.0,0.0,0.2825813591480255,4.0,0.0,1.0
298380,293.1688537597656,297.1499938964844,293.1499938964844,0.0381727255880832,-1198.45654296875,304.15191650390625,0.6630745530128479,0.083670824766159,0.0761524587869644,293.2046813964844,297.1499938964844,293.1499938964844,0.0780732408165931,-1981.792236328125,304.15496826171875,0.7709742188453674,0.131781592965126,0.1258978694677353,293.1761169433594,297.1499938964844,293.1499938964844,0.0733968988060951,-1397.6910400390625,304.1524963378906,0.7592679858207703,0.1259522289037704,0.0888083055615425,293.1805725097656,297.1499938964844,293.1499938964844,0.0872972309589386,-2161.588134765625,304.1528625488281,0.794193685054779,0.1440112590789795,0.1373417824506759,293.3276672363281,297.1499938964844,293.1499938964844,0.0019386458443477,-735.653564453125,293.8245544433594,0.5523000359535217,0.050000000745058,0.2287582010030746,291.16015625,291.1499938964844,271.4133605957031,270.832275390625,283.89898681640625,293.3277587890625,291.1602783203125,1.0,0.1814085990190506,0.9913967847824096,0.9913967847824096,1.0,1.0,-0.7883946299552917,0.3395256102085113,0.4488690197467804,0.1327180117368698,0.0,0.0,0.2489569932222366,25.746381759643555,25.0,1.1953054666519165,-5780.28515625,62.34817886352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2350769042969,305.39044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.1328125,18000.0,0.0,0.0,0.1297799944877624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760845333337783,0.1760888844728469,-4.346056357462658e-06,0.0,0.0001317101996392,0.0,0.0,7.135176658630371,0.0,0.0,0.0,0.2824110686779022,4.0,0.0,1.0
298440,293.1688537597656,297.1499938964844,293.1499938964844,0.0381727255880832,-1198.45654296875,304.15191650390625,0.6630745530128479,0.083670824766159,0.0761524587869644,293.2046813964844,297.1499938964844,293.1499938964844,0.0780732408165931,-1981.792236328125,304.15496826171875,0.7709742188453674,0.131781592965126,0.1258978694677353,293.1761169433594,297.1499938964844,293.1499938964844,0.0733968988060951,-1397.6910400390625,304.1524963378906,0.7592679858207703,0.1259522289037704,0.0888083055615425,293.1805725097656,297.1499938964844,293.1499938964844,0.0872972309589386,-2161.588134765625,304.1528625488281,0.794193685054779,0.1440112590789795,0.1373417824506759,293.3276672363281,297.1499938964844,293.1499938964844,0.0019386458443477,-735.653564453125,293.8245544433594,0.5523000359535217,0.050000000745058,0.2287582010030746,291.16015625,291.1499938964844,271.4133605957031,270.832275390625,283.89898681640625,293.3277587890625,291.1602783203125,1.0,0.1814085990190506,0.9913967847824096,0.9913967847824096,1.0,1.0,-0.7883946299552917,0.3395256102085113,0.4488690197467804,0.1327180117368698,0.0,0.0,0.2489569932222366,25.746381759643555,25.0,1.1953054666519165,-5780.28515625,62.34817886352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2350769042969,305.39044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.1328125,18000.0,0.0,0.0,0.1297799944877624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760845333337783,0.1760888844728469,-4.346056357462658e-06,0.0,0.0001317101996392,0.0,0.0,7.135176658630371,0.0,0.0,0.0,0.2824110686779022,4.0,0.0,1.0
298500,293.168701171875,297.1499938964844,293.1499938964844,0.0379923544824123,-1195.5115966796875,304.15191650390625,0.6624543070793152,0.0834662169218063,0.0759678184986114,293.2042541503906,297.1499938964844,293.1499938964844,0.0776004940271377,-1972.672607421875,304.1549072265625,0.7697148323059082,0.1311761438846588,0.1253228187561035,293.1759948730469,297.1499938964844,293.1499938964844,0.0731526687741279,-1394.251220703125,304.1524963378906,0.7585917115211487,0.1256437301635742,0.0885925665497779,293.1804504394531,297.1499938964844,293.1499938964844,0.0870161727070808,-2156.080078125,304.1528625488281,0.7934297323226929,0.1436461359262466,0.1369961947202682,293.32720947265625,297.1499938964844,293.1499938964844,0.0019170653540641,-727.4556274414062,293.7953186035156,0.5522370338439941,0.050000000745058,0.2287603914737701,291.1605529785156,291.1499938964844,271.417724609375,270.83935546875,283.89910888671875,293.3273010253906,291.1606750488281,1.0,0.1812288463115692,0.9914401769638062,0.9914401769638062,1.0,1.0,-0.7868118286132812,0.3388948738574981,0.4479169547557831,0.1322398781776428,0.0,0.0,0.2482110261917114,25.740278244018555,25.0,1.157975673675537,-5768.8037109375,62.10357666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2398681640625,305.38873291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.275390625,18000.0,0.0,0.0,0.1295568794012069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1755881458520889,0.1755924969911575,-4.345081379142357e-06,0.0,0.0001314837572863,0.0,0.0,7.112403869628906,0.0,0.0,0.0,0.2823213636875152,4.0,0.0,1.0
298560,293.16851806640625,297.1499938964844,293.1499938964844,0.0378145948052406,-1192.6082763671875,304.1518859863281,0.6618443131446838,0.083264485001564,0.075785718858242,293.20379638671875,297.1499938964844,293.1499938964844,0.0771324634552002,-1963.6546630859373,304.1548767089844,0.7684704661369324,0.1305773556232452,0.1247540339827537,293.1758728027344,297.1499938964844,293.1499938964844,0.0729098096489906,-1390.83349609375,304.1524658203125,0.7579218149185181,0.1253371089696884,0.0883781015872955,293.18035888671875,297.1499938964844,293.1499938964844,0.0867366790771484,-2150.604248046875,304.1528625488281,0.7926713824272156,0.1432830244302749,0.1366524696350097,293.3267517089844,297.1499938964844,293.1499938964844,0.0018955481937155,-719.2821044921875,293.76617431640625,0.5521763563156128,0.050000000745058,0.2287624925374984,291.16094970703125,291.1499938964844,271.4227294921875,270.8467712402344,283.899658203125,293.32684326171875,291.1610717773437,1.0,0.1810506731271743,0.991489052772522,0.991489052772522,1.0,1.0,-0.7852432727813721,0.3382652401924133,0.4469780027866363,0.1317780017852783,0.0,0.0,0.2474388033151626,25.73415184020996,25.0,1.113101363182068,-5757.0595703125,61.86176300048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2449645996094,305.386962890625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.412109375,18000.0,0.0,0.0,0.1293199062347412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1750749200582504,0.1750792562961578,-4.344072749518091e-06,0.0,0.0001312432577833,0.0,0.0,7.0888752937316895,0.0,0.0,0.0,0.2822286784648895,4.0,0.0,1.0
