time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
298620,293.16815185546875,297.1499938964844,293.1499938964844,0.0374662540853023,-1186.91552734375,304.1518249511719,0.6606525778770447,0.0828687995672226,0.0754284486174583,293.202880859375,297.1499938964844,293.1499938964844,0.0762089937925338,-1945.8935546875,304.15478515625,0.7660232186317444,0.1293977797031402,0.123633362352848,293.1756591796875,297.1499938964844,293.1499938964844,0.072427861392498,-1384.0592041015625,304.1524658203125,0.7566002011299133,0.124729037284851,0.0879527106881141,293.1801147460937,297.1499938964844,293.1499938964844,0.0861820429563522,-2139.741943359375,304.15283203125,0.7911701798439026,0.1425623595714569,0.1359701454639434,293.3258361816406,297.1499938964844,293.1499938964844,0.0018527072388678,-703.0096435546875,293.7080993652344,0.5520616173744202,0.050000000745058,0.2287664860486984,291.16168212890625,291.1499938964844,271.43487548828125,270.8628234863281,283.90203857421875,293.325927734375,291.16180419921875,1.0,0.1806986480951309,0.9915868639945984,0.9915868639945984,1.0,1.0,-0.7821447849273682,0.3370077908039093,0.4451369941234588,0.1309003680944442,0.0,0.0,0.2458288371562957,25.72180938720703,25.0,1.0313361883163452,-5732.8544921875,61.38580703735352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2558288574219,305.3829650878906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.65625,18000.0,0.0,0.0,0.1288094371557235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1740075796842575,0.1740119159221649,-4.341972726251697e-06,0.0,0.0001307252096012,0.0,0.0,7.040005207061768,0.0,0.0,0.0,0.2820361852645874,4.0,0.0,1.0
298680,293.16815185546875,297.1499938964844,293.1499938964844,0.0374662540853023,-1186.91552734375,304.1518249511719,0.6606525778770447,0.0828687995672226,0.0754284486174583,293.202880859375,297.1499938964844,293.1499938964844,0.0762089937925338,-1945.8935546875,304.15478515625,0.7660232186317444,0.1293977797031402,0.123633362352848,293.1756591796875,297.1499938964844,293.1499938964844,0.072427861392498,-1384.0592041015625,304.1524658203125,0.7566002011299133,0.124729037284851,0.0879527106881141,293.1801147460937,297.1499938964844,293.1499938964844,0.0861820429563522,-2139.741943359375,304.15283203125,0.7911701798439026,0.1425623595714569,0.1359701454639434,293.3258361816406,297.1499938964844,293.1499938964844,0.0018527072388678,-703.0096435546875,293.7080993652344,0.5520616173744202,0.050000000745058,0.2287664860486984,291.16168212890625,291.1499938964844,271.43487548828125,270.8628234863281,283.90203857421875,293.325927734375,291.16180419921875,1.0,0.1806986480951309,0.9915868639945984,0.9915868639945984,1.0,1.0,-0.7821447849273682,0.3370077908039093,0.4451369941234588,0.1309003680944442,0.0,0.0,0.2458288371562957,25.72180938720703,25.0,1.0313361883163452,-5732.8544921875,61.38580703735352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2558288574219,305.3829650878906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.65625,18000.0,0.0,0.0,0.1288094371557235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1740075796842575,0.1740119159221649,-4.341972726251697e-06,0.0,0.0001307252096012,0.0,0.0,7.040005207061768,0.0,0.0,0.0,0.2820361852645874,4.0,0.0,1.0
298740,293.16778564453125,297.1499938964844,293.1499938964844,0.0371283367276191,-1181.38818359375,304.1517944335937,0.6595014929771423,0.0824846029281616,0.0750813707709312,293.20196533203125,297.1499938964844,293.1499938964844,0.0753039643168449,-1928.5299072265625,304.1546936035156,0.7636364102363586,0.1282444298267364,0.1225373595952987,293.1754150390625,297.1499938964844,293.1499938964844,0.0719515010714531,-1377.37451171875,304.1524353027344,0.7553045153617859,0.1241287291049957,0.0875326320528984,293.17987060546875,297.1499938964844,293.1499938964844,0.0856337919831276,-2129.010986328125,304.1528015136719,0.7896919250488281,0.1418500989675521,0.135295569896698,293.3249206542969,297.1499938964844,293.1499938964844,0.0018101094756275,-686.8307495117188,293.6502990722656,0.5519558191299438,0.050000000745058,0.2287701666355133,291.1623840332031,291.1499938964844,271.45001220703125,270.8804931640625,283.9062194824219,293.32501220703125,291.1624755859375,1.0,0.18035289645195,0.9916846752166748,0.9916846752166748,1.0,1.0,-0.7791035175323486,0.3357557952404022,0.4433477222919464,0.1300839334726333,0.0,0.0,0.2441269904375076,25.70933723449707,25.0,0.954217493534088,-5707.60302734375,60.92076873779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26715087890625,305.378173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.876953125,18000.0,0.0,0.0,0.1282482594251632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1728842854499817,0.1728886365890503,-4.339764018368442e-06,0.0,0.000130155676743,0.0,0.0,6.988667964935303,0.0,0.0,0.0,0.2818340361118316,4.0,0.0,1.0
298800,293.16778564453125,297.1499938964844,293.1499938964844,0.0371283367276191,-1181.38818359375,304.1517944335937,0.6595014929771423,0.0824846029281616,0.0750813707709312,293.20196533203125,297.1499938964844,293.1499938964844,0.0753039643168449,-1928.5299072265625,304.1546936035156,0.7636364102363586,0.1282444298267364,0.1225373595952987,293.1754150390625,297.1499938964844,293.1499938964844,0.0719515010714531,-1377.37451171875,304.1524353027344,0.7553045153617859,0.1241287291049957,0.0875326320528984,293.17987060546875,297.1499938964844,293.1499938964844,0.0856337919831276,-2129.010986328125,304.1528015136719,0.7896919250488281,0.1418500989675521,0.135295569896698,293.3249206542969,297.1499938964844,293.1499938964844,0.0018101094756275,-686.8307495117188,293.6502990722656,0.5519558191299438,0.050000000745058,0.2287701666355133,291.1623840332031,291.1499938964844,271.45001220703125,270.8804931640625,283.9062194824219,293.32501220703125,291.1624755859375,1.0,0.18035289645195,0.9916846752166748,0.9916846752166748,1.0,1.0,-0.7791035175323486,0.3357557952404022,0.4433477222919464,0.1300839334726333,0.0,0.0,0.2441269904375076,25.70933723449707,25.0,0.954217493534088,-5707.60302734375,60.92076873779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26715087890625,305.378173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.876953125,18000.0,0.0,0.0,0.1282482594251632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1728842854499817,0.1728886365890503,-4.339764018368442e-06,0.0,0.000130155676743,0.0,0.0,6.988667964935303,0.0,0.0,0.0,0.2818340361118316,4.0,0.0,1.0
298860,293.1673889160156,297.1499938964844,293.1499938964844,0.0368005745112896,-1176.0224609375,304.1517333984375,0.6583886742591858,0.0821113586425781,0.0747440308332443,293.2010498046875,297.1499938964844,293.1499938964844,0.0744164362549781,-1911.5462646484373,304.15460205078125,0.7613064646720886,0.1271157562732696,0.1214645579457283,293.1751403808594,297.1499938964844,293.1499938964844,0.0714808851480484,-1370.781494140625,304.15240478515625,0.7540331482887268,0.1235360726714134,0.0871177613735199,293.1795959472656,297.1499938964844,293.1499938964844,0.085092082619667,-2118.41552734375,304.1527709960937,0.7882353067398071,0.1411461234092712,0.1346286535263061,293.3240051269531,297.1499938964844,293.1499938964844,0.0017677341820672,-670.7387084960938,293.5928039550781,0.5518579483032227,0.050000000745058,0.2287735790014267,291.1629943847656,291.1499938964844,271.4669494628906,270.89923095703125,283.91168212890625,293.3240966796875,291.1630554199219,1.0,0.1800130903720855,0.9917901158332824,0.9917901158332824,1.0,1.0,-0.7761169075965881,0.3345124423503876,0.4416044354438782,0.1293178796768188,0.0,0.0,0.2423518896102905,25.69670867919922,25.0,0.7921223044395447,-5681.50732421875,60.466094970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2784729003906,305.37225341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.05859375,18000.0,0.0,0.0,0.127643421292305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1717163920402526,0.1717207282781601,-4.337467544246465e-06,0.0,0.0001295418478548,0.0,0.0,6.935390472412109,0.0,0.0,0.0,0.2816242575645447,4.0,0.0,1.0
298920,293.1673889160156,297.1499938964844,293.1499938964844,0.0368005745112896,-1176.0224609375,304.1517333984375,0.6583886742591858,0.0821113586425781,0.0747440308332443,293.2010498046875,297.1499938964844,293.1499938964844,0.0744164362549781,-1911.5462646484373,304.15460205078125,0.7613064646720886,0.1271157562732696,0.1214645579457283,293.1751403808594,297.1499938964844,293.1499938964844,0.0714808851480484,-1370.781494140625,304.15240478515625,0.7540331482887268,0.1235360726714134,0.0871177613735199,293.1795959472656,297.1499938964844,293.1499938964844,0.085092082619667,-2118.41552734375,304.1527709960937,0.7882353067398071,0.1411461234092712,0.1346286535263061,293.3240051269531,297.1499938964844,293.1499938964844,0.0017677341820672,-670.7387084960938,293.5928039550781,0.5518579483032227,0.050000000745058,0.2287735790014267,291.1629943847656,291.1499938964844,271.4669494628906,270.89923095703125,283.91168212890625,293.3240966796875,291.1630554199219,1.0,0.1800130903720855,0.9917901158332824,0.9917901158332824,1.0,1.0,-0.7761169075965881,0.3345124423503876,0.4416044354438782,0.1293178796768188,0.0,0.0,0.2423518896102905,25.69670867919922,25.0,0.7921223044395447,-5681.50732421875,60.466094970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2784729003906,305.37225341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.05859375,18000.0,0.0,0.0,0.127643421292305,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1717163920402526,0.1717207282781601,-4.337467544246465e-06,0.0,0.0001295418478548,0.0,0.0,6.935390472412109,0.0,0.0,0.0,0.2816242575645447,4.0,0.0,1.0
298980,293.1670227050781,297.1499938964844,293.1499938964844,0.0364849604666233,-1170.853515625,304.15167236328125,0.6573163866996765,0.081750251352787,0.0744174793362617,293.2001037597656,297.1499938964844,293.1499938964844,0.0735495686531066,-1895.0048828125,304.1545104980469,0.7590372562408447,0.1260138899087906,0.1204170286655426,293.1748962402344,297.1499938964844,293.1499938964844,0.0710183680057525,-1364.315185546875,304.1523742675781,0.7527875900268555,0.1229523196816444,0.0867089629173278,293.1793212890625,297.1499938964844,293.1499938964844,0.0845594257116317,-2108.00830078125,304.1527404785156,0.7868022322654724,0.1404517590999603,0.1339706182479858,293.32305908203125,297.1499938964844,293.1499938964844,0.0017256801947951,-654.7759399414062,293.535400390625,0.5517671704292297,0.050000000745058,0.228776752948761,291.163330078125,291.1499938964844,271.4844055175781,270.9184265136719,283.91766357421875,293.3231506347656,291.163330078125,1.0,0.1796797960996627,0.9918956160545348,0.9918956160545348,1.0,1.0,-0.7731911540031433,0.3332853317260742,0.4399058222770691,0.128591313958168,0.0,0.0,0.2405477464199066,25.68389892578125,25.0,0.397739827632904,-5654.98291015625,60.02251815795898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2892761230469,305.36505126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.119140625,18000.0,0.0,0.0,0.1269975155591964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1705260872840881,0.1705304235219955,-4.335109679232119e-06,0.0,0.0001288863277295,0.0,0.0,6.881168842315674,0.0,0.0,0.0,0.2814107239246368,4.0,0.0,1.0
299040,293.1670227050781,297.1499938964844,293.1499938964844,0.0364849604666233,-1170.853515625,304.15167236328125,0.6573163866996765,0.081750251352787,0.0744174793362617,293.2001037597656,297.1499938964844,293.1499938964844,0.0735495686531066,-1895.0048828125,304.1545104980469,0.7590372562408447,0.1260138899087906,0.1204170286655426,293.1748962402344,297.1499938964844,293.1499938964844,0.0710183680057525,-1364.315185546875,304.1523742675781,0.7527875900268555,0.1229523196816444,0.0867089629173278,293.1793212890625,297.1499938964844,293.1499938964844,0.0845594257116317,-2108.00830078125,304.1527404785156,0.7868022322654724,0.1404517590999603,0.1339706182479858,293.32305908203125,297.1499938964844,293.1499938964844,0.0017256801947951,-654.7759399414062,293.535400390625,0.5517671704292297,0.050000000745058,0.228776752948761,291.163330078125,291.1499938964844,271.4844055175781,270.9184265136719,283.91766357421875,293.3231506347656,291.163330078125,1.0,0.1796797960996627,0.9918956160545348,0.9918956160545348,1.0,1.0,-0.7731911540031433,0.3332853317260742,0.4399058222770691,0.128591313958168,0.0,0.0,0.2405477464199066,25.68389892578125,25.0,0.397739827632904,-5654.98291015625,60.02251815795898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2892761230469,305.36505126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.119140625,18000.0,0.0,0.0,0.1269975155591964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1705260872840881,0.1705304235219955,-4.335109679232119e-06,0.0,0.0001288863277295,0.0,0.0,6.881168842315674,0.0,0.0,0.0,0.2814107239246368,4.0,0.0,1.0
299100,293.16680908203125,297.1499938964844,293.1499938964844,0.0363315418362617,-1168.3402099609375,304.15167236328125,0.6567947268486023,0.0815740302205085,0.0742580592632293,293.1996459960937,297.1499938964844,293.1499938964844,0.0731234177947044,-1886.890869140625,304.15447998046875,0.7579240798950195,0.1254723519086837,0.1199021190404892,293.1747436523437,297.1499938964844,293.1499938964844,0.0707901567220687,-1361.1297607421875,304.15234375,0.7521743178367615,0.1226637437939643,0.0865068063139915,293.17919921875,297.1499938964844,293.1499938964844,0.0842964872717857,-2102.875244140625,304.1527099609375,0.7860943078994751,0.1401081532239914,0.1336448788642883,293.3226013183594,297.1499938964844,293.1499938964844,0.0017047327710315,-646.8275756835938,293.5067443847656,0.551724374294281,0.050000000745058,0.2287782579660415,291.1633605957031,291.1499938964844,271.49334716796875,270.9281616210937,283.9208068847656,293.3226928710937,291.1633605957031,1.0,0.179515466094017,0.9919483661651612,0.9919483661651612,1.0,1.0,-0.7717500925064087,0.3326777815818786,0.4390723407268524,0.1282416880130767,0.0,0.0,0.2396514266729354,25.67741775512696,25.0,0.199715182185173,-5641.73291015625,59.8046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2943115234375,305.36114501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.09375,18000.0,0.0,0.0,0.1266628205776214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1699349582195282,0.1699392944574356,-4.333929609856568e-06,0.0,0.0001285466714762,0.0,0.0,6.854267120361328,0.0,0.0,0.0,0.281304657459259,4.0,0.0,1.0
299160,293.1665954589844,297.1499938964844,293.1499938964844,0.0361811444163322,-1165.875732421875,304.1516418457031,0.6562833786010742,0.0814009308815002,0.074101410806179,293.1991577148437,297.1499938964844,293.1499938964844,0.0727023035287857,-1878.88427734375,304.1544189453125,0.7568261623382568,0.1249375119805336,0.1193935126066207,293.17462158203125,297.1499938964844,293.1499938964844,0.0705640390515327,-1357.9765625,304.15234375,0.7515677213668823,0.1223775967955589,0.0863063260912895,293.1790466308594,297.1499938964844,293.1499938964844,0.0840358510613441,-2097.789794921875,304.1527099609375,0.7853927612304688,0.1397671550512313,0.1333215832710266,293.3221130371094,297.1499938964844,293.1499938964844,0.0016838664887472,-638.9112548828125,293.4781188964844,0.5516833066940308,0.050000000745058,0.2287796884775161,291.1633605957031,291.1499938964844,271.5023803710937,270.93798828125,283.924072265625,293.3222045898437,291.163330078125,1.0,0.179352805018425,0.992005467414856,0.992005467414856,1.0,1.0,-0.7703248262405396,0.3320749998092651,0.4382498264312744,0.1279010623693466,0.0,0.0,0.2387623637914657,25.670883178710938,25.0,0.0319120325148105,-5628.5302734375,59.589637756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2989807128906,305.3570251464844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.048828125,18000.0,0.0,0.0,0.1263216435909271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1693498790264129,0.1693542152643203,-4.332759999670088e-06,0.0,0.0001282004086533,0.0,0.0,6.827662944793701,0.0,0.0,0.0,0.2811997234821319,4.0,0.0,1.0
299220,293.16619873046875,297.1499938964844,293.1499938964844,0.0358892157673835,-1161.0892333984375,304.1515808105469,0.6552914977073669,0.0810641050338745,0.0737964883446693,293.1982116699219,297.1499938964844,293.1499938964844,0.0718747749924659,-1863.18359375,304.1543273925781,0.7546755075454712,0.1238876730203628,0.118395060300827,293.17431640625,297.1499938964844,293.1499938964844,0.0701178684830665,-1351.7633056640625,304.1523132324219,0.7503751516342163,0.1218128055334091,0.0859105065464973,293.1787414550781,297.1499938964844,293.1499938964844,0.0835212618112564,-2087.756103515625,304.15264892578125,0.7840090394020081,0.1390932500362396,0.1326825022697448,293.3211669921875,297.1499938964844,293.1499938964844,0.0016423515044152,-623.1636352539062,293.42108154296875,0.5516061782836914,0.050000000745058,0.2287824004888534,291.1632080078125,291.1499938964844,271.52081298828125,270.9579162597656,283.930908203125,293.3212585449219,291.16314697265625,1.0,0.1790324747562408,0.9921196699142456,0.9921196699142456,1.0,1.0,-0.767521858215332,0.3308840692043304,0.4366377592086792,0.1272456794977188,0.0,0.0,0.2370123267173767,25.657657623291016,25.0,-0.217340663075447,-5602.29443359375,59.167877197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3070373535156,305.3480834960937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.919921875,18000.0,0.0,0.0,0.1256261318922042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1682021766901016,0.168206512928009,-4.330464889790164e-06,0.0,0.0001274945534532,0.0,0.0,6.775548458099365,0.0,0.0,0.0,0.2809941470623016,4.0,0.0,1.0
299280,293.16619873046875,297.1499938964844,293.1499938964844,0.0358892157673835,-1161.0892333984375,304.1515808105469,0.6552914977073669,0.0810641050338745,0.0737964883446693,293.1982116699219,297.1499938964844,293.1499938964844,0.0718747749924659,-1863.18359375,304.1543273925781,0.7546755075454712,0.1238876730203628,0.118395060300827,293.17431640625,297.1499938964844,293.1499938964844,0.0701178684830665,-1351.7633056640625,304.1523132324219,0.7503751516342163,0.1218128055334091,0.0859105065464973,293.1787414550781,297.1499938964844,293.1499938964844,0.0835212618112564,-2087.756103515625,304.15264892578125,0.7840090394020081,0.1390932500362396,0.1326825022697448,293.3211669921875,297.1499938964844,293.1499938964844,0.0016423515044152,-623.1636352539062,293.42108154296875,0.5516061782836914,0.050000000745058,0.2287824004888534,291.1632080078125,291.1499938964844,271.52081298828125,270.9579162597656,283.930908203125,293.3212585449219,291.16314697265625,1.0,0.1790324747562408,0.9921196699142456,0.9921196699142456,1.0,1.0,-0.767521858215332,0.3308840692043304,0.4366377592086792,0.1272456794977188,0.0,0.0,0.2370123267173767,25.657657623291016,25.0,-0.217340663075447,-5602.29443359375,59.167877197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3070373535156,305.3480834960937,278.1499938964844,0.0,18000.0,313.1499938964844,18004.919921875,18000.0,0.0,0.0,0.1256261318922042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1682021766901016,0.168206512928009,-4.330464889790164e-06,0.0,0.0001274945534532,0.0,0.0,6.775548458099365,0.0,0.0,0.0,0.2809941470623016,4.0,0.0,1.0
299340,293.165771484375,297.1499938964844,293.1499938964844,0.0356078334152698,-1156.4713134765625,304.1515197753906,0.6543370485305786,0.0807386338710784,0.073501743376255,293.1972351074219,297.1499938964844,293.1499938964844,0.0710645094513893,-1847.8526611328125,304.1542358398437,0.7525793313980103,0.122861735522747,0.1174192130565643,293.1740417480469,297.1499938964844,293.1499938964844,0.0696789026260376,-1345.6607666015625,304.1522827148437,0.7492077946662903,0.1212572827935218,0.0855210870504379,293.1784362792969,297.1499938964844,293.1499938964844,0.0830145850777626,-2077.885498046875,304.1526184082031,0.7826492786407471,0.1384294182062149,0.1320528090000152,293.3201904296875,297.1499938964844,293.1499938964844,0.0016010745894163,-607.5081176757812,293.3642578125,0.5515351295471191,0.050000000745058,0.2287848889827728,291.1629638671875,291.1499938964844,271.5397033691406,270.9781494140625,283.9381408691406,293.3202819824219,291.16290283203125,1.0,0.1787182986736297,0.9922338724136353,0.9922338724136353,1.0,1.0,-0.7647767663002014,0.3297110497951507,0.4350656867027282,0.1266215294599533,0.0,0.0,0.2353022247552871,25.644264221191406,25.0,-0.3680227100849151,-5576.30419921875,58.756378173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3132019042969,305.33819580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.759765625,18000.0,0.0,0.0,0.1249228566884994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1670866012573242,0.1670909374952316,-4.328235263528768e-06,0.0,0.0001267808111151,0.0,0.0,6.724988460540772,0.0,0.0,0.0,0.2807947993278503,4.0,0.0,1.0
299400,293.165771484375,297.1499938964844,293.1499938964844,0.0356078334152698,-1156.4713134765625,304.1515197753906,0.6543370485305786,0.0807386338710784,0.073501743376255,293.1972351074219,297.1499938964844,293.1499938964844,0.0710645094513893,-1847.8526611328125,304.1542358398437,0.7525793313980103,0.122861735522747,0.1174192130565643,293.1740417480469,297.1499938964844,293.1499938964844,0.0696789026260376,-1345.6607666015625,304.1522827148437,0.7492077946662903,0.1212572827935218,0.0855210870504379,293.1784362792969,297.1499938964844,293.1499938964844,0.0830145850777626,-2077.885498046875,304.1526184082031,0.7826492786407471,0.1384294182062149,0.1320528090000152,293.3201904296875,297.1499938964844,293.1499938964844,0.0016010745894163,-607.5081176757812,293.3642578125,0.5515351295471191,0.050000000745058,0.2287848889827728,291.1629638671875,291.1499938964844,271.5397033691406,270.9781494140625,283.9381408691406,293.3202819824219,291.16290283203125,1.0,0.1787182986736297,0.9922338724136353,0.9922338724136353,1.0,1.0,-0.7647767663002014,0.3297110497951507,0.4350656867027282,0.1266215294599533,0.0,0.0,0.2353022247552871,25.644264221191406,25.0,-0.3680227100849151,-5576.30419921875,58.756378173828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3132019042969,305.33819580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.759765625,18000.0,0.0,0.0,0.1249228566884994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1670866012573242,0.1670909374952316,-4.328235263528768e-06,0.0,0.0001267808111151,0.0,0.0,6.724988460540772,0.0,0.0,0.0,0.2807947993278503,4.0,0.0,1.0
299460,293.16534423828125,297.1499938964844,293.1499938964844,0.0353378243744373,-1152.0350341796875,304.1514587402344,0.6534230709075928,0.0804257094860076,0.073218248784542,293.1962890625,297.1499938964844,293.1499938964844,0.070273071527481,-1832.91943359375,304.1541442871094,0.7505422234535217,0.1218619793653488,0.1164681911468505,293.1737060546875,297.1499938964844,293.1499938964844,0.0692478120326995,-1339.677734375,304.1522216796875,0.7480677962303162,0.1207122430205345,0.0851389393210411,293.1781005859375,297.1499938964844,293.1499938964844,0.0825165212154388,-2068.19091796875,304.152587890625,0.7813161015510559,0.1377769559621811,0.1314337998628616,293.3192443847656,297.1499938964844,293.1499938964844,0.0015600703191012,-591.9567260742188,293.3077697753906,0.5514701008796692,0.050000000745058,0.2287871837615966,291.1626281738281,291.1499938964844,271.5589599609375,270.9986572265625,283.9457092285156,293.3193359375,291.1625671386719,1.0,0.1784110218286514,0.9923539757728576,0.9923539757728576,1.0,1.0,-0.7620963454246521,0.3285594284534454,0.4335368871688843,0.1260288059711456,0.0,0.0,0.233639121055603,25.63074493408203,25.0,-0.4432009756565094,-5550.5966796875,58.35599899291992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.317138671875,305.3271789550781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.59765625,18000.0,0.0,0.0,0.1242214888334274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1660080403089523,0.1660123616456985,-4.326086582295829e-06,0.0,0.0001260690187336,0.0,0.0,6.676203727722168,0.0,0.0,0.0,0.2806025147438049,4.0,0.0,1.0
299520,293.16534423828125,297.1499938964844,293.1499938964844,0.0353378243744373,-1152.0350341796875,304.1514587402344,0.6534230709075928,0.0804257094860076,0.073218248784542,293.1962890625,297.1499938964844,293.1499938964844,0.070273071527481,-1832.91943359375,304.1541442871094,0.7505422234535217,0.1218619793653488,0.1164681911468505,293.1737060546875,297.1499938964844,293.1499938964844,0.0692478120326995,-1339.677734375,304.1522216796875,0.7480677962303162,0.1207122430205345,0.0851389393210411,293.1781005859375,297.1499938964844,293.1499938964844,0.0825165212154388,-2068.19091796875,304.152587890625,0.7813161015510559,0.1377769559621811,0.1314337998628616,293.3192443847656,297.1499938964844,293.1499938964844,0.0015600703191012,-591.9567260742188,293.3077697753906,0.5514701008796692,0.050000000745058,0.2287871837615966,291.1626281738281,291.1499938964844,271.5589599609375,270.9986572265625,283.9457092285156,293.3193359375,291.1625671386719,1.0,0.1784110218286514,0.9923539757728576,0.9923539757728576,1.0,1.0,-0.7620963454246521,0.3285594284534454,0.4335368871688843,0.1260288059711456,0.0,0.0,0.233639121055603,25.63074493408203,25.0,-0.4432009756565094,-5550.5966796875,58.35599899291992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.317138671875,305.3271789550781,278.1499938964844,0.0,18000.0,313.1499938964844,18004.59765625,18000.0,0.0,0.0,0.1242214888334274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1660080403089523,0.1660123616456985,-4.326086582295829e-06,0.0,0.0001260690187336,0.0,0.0,6.676203727722168,0.0,0.0,0.0,0.2806025147438049,4.0,0.0,1.0
299580,293.1649169921875,297.1499938964844,293.1499938964844,0.0350785367190837,-1147.7698974609375,304.1513977050781,0.6525471806526184,0.0801246911287307,0.0729454904794693,293.1953125,297.1499938964844,293.1499938964844,0.0694992765784263,-1818.3590087890625,304.154052734375,0.7485602498054504,0.1208869293332099,0.1155406311154365,293.17340087890625,297.1499938964844,293.1499938964844,0.068824253976345,-1333.8084716796875,304.1521911621094,0.7469537854194641,0.1201773807406425,0.0847638621926307,293.177734375,297.1499938964844,293.1499938964844,0.082026682794094,-2058.66455078125,304.15252685546875,0.7800084948539734,0.1371356099843979,0.1308252215385437,293.3182678222656,297.1499938964844,293.1499938964844,0.0015193315921351,-576.506103515625,293.2515869140625,0.5514102578163147,0.050000000745058,0.2287892997264862,291.1623229980469,291.1499938964844,271.5785522460937,271.0194091796875,283.95361328125,293.318359375,291.1622314453125,1.0,0.1781104803085327,0.9924741387367249,0.9924741387367249,1.0,1.0,-0.7594777345657349,0.3274285793304443,0.4320491850376129,0.1254651248455047,0.0,0.0,0.2320233732461929,25.617170333862305,25.0,-0.4730446934700012,-5525.18798828125,57.96630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3188171386719,305.31512451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.431640625,18000.0,0.0,0.0,0.1235316693782806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1649662554264068,0.164970576763153,-4.324017481849296e-06,0.0,0.0001253689406439,0.0,0.0,6.629173755645752,0.0,0.0,0.0,0.280417263507843,4.0,0.0,1.0
299640,293.1649169921875,297.1499938964844,293.1499938964844,0.0350785367190837,-1147.7698974609375,304.1513977050781,0.6525471806526184,0.0801246911287307,0.0729454904794693,293.1953125,297.1499938964844,293.1499938964844,0.0694992765784263,-1818.3590087890625,304.154052734375,0.7485602498054504,0.1208869293332099,0.1155406311154365,293.17340087890625,297.1499938964844,293.1499938964844,0.068824253976345,-1333.8084716796875,304.1521911621094,0.7469537854194641,0.1201773807406425,0.0847638621926307,293.177734375,297.1499938964844,293.1499938964844,0.082026682794094,-2058.66455078125,304.15252685546875,0.7800084948539734,0.1371356099843979,0.1308252215385437,293.3182678222656,297.1499938964844,293.1499938964844,0.0015193315921351,-576.506103515625,293.2515869140625,0.5514102578163147,0.050000000745058,0.2287892997264862,291.1623229980469,291.1499938964844,271.5785522460937,271.0194091796875,283.95361328125,293.318359375,291.1622314453125,1.0,0.1781104803085327,0.9924741387367249,0.9924741387367249,1.0,1.0,-0.7594777345657349,0.3274285793304443,0.4320491850376129,0.1254651248455047,0.0,0.0,0.2320233732461929,25.617170333862305,25.0,-0.4730446934700012,-5525.18798828125,57.96630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3188171386719,305.31512451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.431640625,18000.0,0.0,0.0,0.1235316693782806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1649662554264068,0.164970576763153,-4.324017481849296e-06,0.0,0.0001253689406439,0.0,0.0,6.629173755645752,0.0,0.0,0.0,0.280417263507843,4.0,0.0,1.0
299700,293.1647033691406,297.1499938964844,293.1499938964844,0.0349527671933174,-1145.698974609375,304.1513977050781,0.652122974395752,0.0799785256385803,0.0728130266070365,293.19482421875,297.1499938964844,293.1499938964844,0.069118745625019,-1811.2132568359373,304.1540222167969,0.747589111328125,0.1204083785414695,0.1150854080915451,293.1732177734375,297.1499938964844,293.1499938964844,0.0686152204871177,-1330.9151611328125,304.1521911621094,0.7464061975479126,0.1199137270450592,0.0845789611339569,293.1775817871094,297.1499938964844,293.1499938964844,0.0817847624421119,-2053.96240234375,304.15252685546875,0.7793640494346619,0.1368190646171569,0.1305248439311981,293.3177490234375,297.1499938964844,293.1499938964844,0.0014990603085607,-568.81787109375,293.2236328125,0.5513821244239807,0.050000000745058,0.2287902981042862,291.1621398925781,291.1499938964844,271.5885009765625,271.02984619140625,283.9576721191406,293.31787109375,291.1620788574219,1.0,0.1779627203941345,0.9925342202186584,0.9925342202186584,1.0,1.0,-0.7581912279129028,0.3268709182739258,0.431320309638977,0.1251936256885528,0.0,0.0,0.2312325090169906,25.61038589477539,25.0,-0.472635418176651,-5512.60009765625,57.77539443969727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31884765625,305.3087158203125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.3515625,18000.0,0.0,0.0,0.123193435370922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1644587516784668,0.1644630879163742,-4.323012490203837e-06,0.0,0.0001250256755156,0.0,0.0,6.606297016143799,0.0,0.0,0.0,0.280327171087265,4.0,0.0,1.0
299760,293.1644897460937,297.1499938964844,293.1499938964844,0.0348293855786323,-1143.6658935546875,304.1513671875,0.6517072319984436,0.0798350572586059,0.072682999074459,293.1943664550781,297.1499938964844,293.1499938964844,0.0687421038746833,-1804.150146484375,304.1539611816406,0.7466301918029785,0.119935393333435,0.1146354749798774,293.1730651855469,297.1499938964844,293.1499938964844,0.0684078708291053,-1328.0474853515625,304.15216064453125,0.7458644509315491,0.119652435183525,0.0843957141041755,293.1773986816406,297.1499938964844,293.1499938964844,0.0815446898341178,-2049.298095703125,304.1524963378906,0.7787253856658936,0.1365051120519638,0.1302268952131271,293.3172607421875,297.1499938964844,293.1499938964844,0.0014788500266149,-561.1525268554688,293.1957702636719,0.5513550043106079,0.050000000745058,0.2287912517786026,291.1619873046875,291.1499938964844,271.5985107421875,271.04034423828125,283.9617919921875,293.3173828125,291.16192626953125,1.0,0.1778165400028228,0.9925984740257264,0.9925984740257264,1.0,1.0,-0.7569188475608826,0.3263181149959564,0.4306007027626037,0.1249286532402038,0.0,0.0,0.230451762676239,25.60361671447754,25.0,-0.4647043943405151,-5500.08740234375,57.58694839477539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31842041015625,305.3020935058594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.2734375,18000.0,0.0,0.0,0.1228604018688201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1639593690633773,0.1639636904001236,-4.322026143199764e-06,0.0,0.0001246876927325,0.0,0.0,6.583806991577148,0.0,0.0,0.0,0.2802386581897735,4.0,0.0,1.0
299820,293.1640625,297.1499938964844,293.1499938964844,0.0345900245010852,-1139.7177734375,304.1513061523437,0.6509017944335938,0.0795564949512481,0.0724305361509323,293.1933898925781,297.1499938964844,293.1499938964844,0.0680010169744491,-1790.280517578125,304.15386962890625,0.7447496652603149,0.1190066561102867,0.1137520670890808,293.1727294921875,297.1499938964844,293.1499938964844,0.0679985210299491,-1322.39208984375,304.1521301269531,0.7447987198829651,0.1191373020410537,0.0840344280004501,293.1770324707031,297.1499938964844,293.1499938964844,0.0810703709721565,-2040.088623046875,304.1524658203125,0.7774661183357239,0.1358853727579116,0.1296387761831283,293.3162841796875,297.1499938964844,293.1499938964844,0.0014386200346052,-545.8935546875,293.1403503417969,0.5513035655021667,0.050000000745058,0.2287930697202682,291.16168212890625,291.1499938964844,271.6187438964844,271.0614013671875,283.9702453613281,293.3163757324219,291.16162109375,1.0,0.1775292009115219,0.9927271008491516,0.9927271008491516,1.0,1.0,-0.7544183731079102,0.3252280652523041,0.4291902780532837,0.1244177818298339,0.0,0.0,0.2289201766252517,25.590164184570312,25.0,-0.4323887228965759,-5475.3017578125,57.21772766113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3162536621094,305.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.12890625,18000.0,0.0,0.0,0.1222132518887519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1629845201969146,0.1629888415336609,-4.320106654631672e-06,0.0,0.0001240309211425,0.0,0.0,6.539966583251953,0.0,0.0,0.0,0.2800661921501159,4.0,0.0,1.0
299880,293.1640625,297.1499938964844,293.1499938964844,0.0345900245010852,-1139.7177734375,304.1513061523437,0.6509017944335938,0.0795564949512481,0.0724305361509323,293.1933898925781,297.1499938964844,293.1499938964844,0.0680010169744491,-1790.280517578125,304.15386962890625,0.7447496652603149,0.1190066561102867,0.1137520670890808,293.1727294921875,297.1499938964844,293.1499938964844,0.0679985210299491,-1322.39208984375,304.1521301269531,0.7447987198829651,0.1191373020410537,0.0840344280004501,293.1770324707031,297.1499938964844,293.1499938964844,0.0810703709721565,-2040.088623046875,304.1524658203125,0.7774661183357239,0.1358853727579116,0.1296387761831283,293.3162841796875,297.1499938964844,293.1499938964844,0.0014386200346052,-545.8935546875,293.1403503417969,0.5513035655021667,0.050000000745058,0.2287930697202682,291.16168212890625,291.1499938964844,271.6187438964844,271.0614013671875,283.9702453613281,293.3163757324219,291.16162109375,1.0,0.1775292009115219,0.9927271008491516,0.9927271008491516,1.0,1.0,-0.7544183731079102,0.3252280652523041,0.4291902780532837,0.1244177818298339,0.0,0.0,0.2289201766252517,25.590164184570312,25.0,-0.4323887228965759,-5475.3017578125,57.21772766113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3162536621094,305.2882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.12890625,18000.0,0.0,0.0,0.1222132518887519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1629845201969146,0.1629888415336609,-4.320106654631672e-06,0.0,0.0001240309211425,0.0,0.0,6.539966583251953,0.0,0.0,0.0,0.2800661921501159,4.0,0.0,1.0
299940,293.16363525390625,297.1499938964844,293.1499938964844,0.0343592390418052,-1135.9053955078125,304.1512451171875,0.6501263380050659,0.0792876482009887,0.0721868872642517,293.1924743652344,297.1499938964844,293.1499938964844,0.0672737881541252,-1776.7066650390625,304.15380859375,0.7429118156433105,0.1180978715419769,0.1128877326846122,293.1723937988281,297.1499938964844,293.1499938964844,0.067595325410366,-1316.829833984375,304.152099609375,0.7437536716461182,0.1186309158802032,0.0836792737245559,293.1766662597656,297.1499938964844,293.1499938964844,0.0806028097867965,-2031.0174560546875,304.15240478515625,0.7762276530265808,0.1352752745151519,0.1290597766637802,293.3153076171875,297.1499938964844,293.1499938964844,0.0013986192643642,-530.720458984375,293.0852355957031,0.5512552857398987,0.050000000745058,0.2287947833538055,291.161376953125,291.1499938964844,271.63922119140625,271.08258056640625,283.9789428710937,293.3153991699219,291.1613464355469,1.0,0.1772478520870208,0.992855668067932,0.992855668067932,1.0,1.0,-0.7519695162773132,0.3241558969020843,0.4278136193752289,0.1239296644926071,0.0,0.0,0.2274203151464462,25.576868057250977,25.0,-0.3794121742248535,-5450.81396484375,56.857643127441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3126525878906,305.273681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.99609375,18000.0,0.0,0.0,0.1215910241007804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1620361655950546,0.1620404720306396,-4.31824855695595e-06,0.0,0.0001233994407812,0.0,0.0,6.497396945953369,0.0,0.0,0.0,0.2798988819122314,4.0,0.0,1.0
300000,293.16363525390625,297.1499938964844,293.1499938964844,0.0343592390418052,-1135.9053955078125,304.1512451171875,0.6501263380050659,0.0792876482009887,0.0721868872642517,293.1924743652344,297.1499938964844,293.1499938964844,0.0672737881541252,-1776.7066650390625,304.15380859375,0.7429118156433105,0.1180978715419769,0.1128877326846122,293.1723937988281,297.1499938964844,293.1499938964844,0.067595325410366,-1316.829833984375,304.152099609375,0.7437536716461182,0.1186309158802032,0.0836792737245559,293.1766662597656,297.1499938964844,293.1499938964844,0.0806028097867965,-2031.0174560546875,304.15240478515625,0.7762276530265808,0.1352752745151519,0.1290597766637802,293.3153076171875,297.1499938964844,293.1499938964844,0.0013986192643642,-530.720458984375,293.0852355957031,0.5512552857398987,0.050000000745058,0.2287947833538055,291.161376953125,291.1499938964844,271.63922119140625,271.08258056640625,283.9789428710937,293.3153991699219,291.1613464355469,1.0,0.1772478520870208,0.992855668067932,0.992855668067932,1.0,1.0,-0.7519695162773132,0.3241558969020843,0.4278136193752289,0.1239296644926071,0.0,0.0,0.2274203151464462,25.576868057250977,25.0,-0.3794121742248535,-5450.81396484375,56.857643127441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3126525878906,305.273681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.99609375,18000.0,0.0,0.0,0.1215910241007804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1620361655950546,0.1620404720306396,-4.31824855695595e-06,0.0,0.0001233994407812,0.0,0.0,6.497396945953369,0.0,0.0,0.0,0.2798988819122314,4.0,0.0,1.0
300060,293.1632080078125,297.1499938964844,293.1499938964844,0.0341372638940811,-1132.23291015625,304.1512145996094,0.6493812203407288,0.0790288373827934,0.0719523653388023,293.1915283203125,297.1499938964844,293.1499938964844,0.0665609613060951,-1763.437255859375,304.1537170410156,0.7411168813705444,0.1172096654772758,0.1120431274175643,293.1720275878906,297.1499938964844,293.1499938964844,0.067198596894741,-1311.3646240234375,304.15203857421875,0.7427294254302979,0.1181336864829063,0.0833305791020393,293.1763000488281,297.1499938964844,293.1499938964844,0.0801423192024231,-2022.091064453125,304.1523742675781,0.7750106453895569,0.1346752941608429,0.1284904330968856,293.3143005371094,297.1499938964844,293.1499938964844,0.0013588696019724,-515.6414794921875,293.030517578125,0.5512095093727112,0.050000000745058,0.2287964075803756,291.1611633300781,291.1499938964844,271.6599426269531,271.10382080078125,283.9878234863281,293.3144226074219,291.1611022949219,1.0,0.1769728809595108,0.9929872751235962,0.9929872751235962,1.0,1.0,-0.749574601650238,0.3231032192707062,0.4264713823795318,0.1234634220600128,0.0,0.0,0.2259485423564911,25.56382369995117,25.0,-0.3166387677192688,-5426.63916015625,56.50701904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30792236328125,305.2586364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.88671875,18000.0,0.0,0.0,0.1209972724318504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1611118912696838,0.1611161977052688,-4.316448212193791e-06,0.0,0.0001227968459716,0.0,0.0,6.455986022949219,0.0,0.0,0.0,0.2797362506389618,4.0,0.0,1.0
300120,293.1632080078125,297.1499938964844,293.1499938964844,0.0341372638940811,-1132.23291015625,304.1512145996094,0.6493812203407288,0.0790288373827934,0.0719523653388023,293.1915283203125,297.1499938964844,293.1499938964844,0.0665609613060951,-1763.437255859375,304.1537170410156,0.7411168813705444,0.1172096654772758,0.1120431274175643,293.1720275878906,297.1499938964844,293.1499938964844,0.067198596894741,-1311.3646240234375,304.15203857421875,0.7427294254302979,0.1181336864829063,0.0833305791020393,293.1763000488281,297.1499938964844,293.1499938964844,0.0801423192024231,-2022.091064453125,304.1523742675781,0.7750106453895569,0.1346752941608429,0.1284904330968856,293.3143005371094,297.1499938964844,293.1499938964844,0.0013588696019724,-515.6414794921875,293.030517578125,0.5512095093727112,0.050000000745058,0.2287964075803756,291.1611633300781,291.1499938964844,271.6599426269531,271.10382080078125,283.9878234863281,293.3144226074219,291.1611022949219,1.0,0.1769728809595108,0.9929872751235962,0.9929872751235962,1.0,1.0,-0.749574601650238,0.3231032192707062,0.4264713823795318,0.1234634220600128,0.0,0.0,0.2259485423564911,25.56382369995117,25.0,-0.3166387677192688,-5426.63916015625,56.50701904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30792236328125,305.2586364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.88671875,18000.0,0.0,0.0,0.1209972724318504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1611118912696838,0.1611161977052688,-4.316448212193791e-06,0.0,0.0001227968459716,0.0,0.0,6.455986022949219,0.0,0.0,0.0,0.2797362506389618,4.0,0.0,1.0
300180,293.16278076171875,297.1499938964844,293.1499938964844,0.0339235663414001,-1128.6917724609375,304.1511535644531,0.6486640572547913,0.078779436647892,0.0717264339327812,293.1906433105469,297.1499938964844,293.1499938964844,0.0658615827560424,-1750.45263671875,304.1536560058594,0.7393608689308167,0.116340659558773,0.1112169846892356,293.17169189453125,297.1499938964844,293.1499938964844,0.0668080151081085,-1305.9915771484375,304.1520080566406,0.7417242527008057,0.1176451593637466,0.0829880312085151,293.1759033203125,297.1499938964844,293.1499938964844,0.0796885713934898,-2013.3026123046875,304.15234375,0.7738133668899536,0.1340849697589874,0.1279302835464477,293.3133239746094,297.1499938964844,293.1499938964844,0.0013193652266636,-500.6544799804688,292.9761962890625,0.5511655807495117,0.050000000745058,0.228797972202301,291.1609802246094,291.1499938964844,271.68084716796875,271.1250915527344,283.9969177246094,293.3134155273437,291.16094970703125,1.0,0.1767040938138961,0.993118941783905,0.993118941783905,1.0,1.0,-0.7472304701805115,0.3220691978931427,0.4251612424850464,0.1230168342590332,0.0,0.0,0.2244988977909088,25.55111122131348,25.0,-0.2521760463714599,-5402.7802734375,56.16542434692383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3023986816406,305.24322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.794921875,18000.0,0.0,0.0,0.1204319149255752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1602074354887008,0.160211756825447,-4.314695615903474e-06,0.0,0.000122223078506,0.0,0.0,6.415537357330322,0.0,0.0,0.0,0.2795775532722473,4.0,0.0,1.0
300240,293.16278076171875,297.1499938964844,293.1499938964844,0.0339235663414001,-1128.6917724609375,304.1511535644531,0.6486640572547913,0.078779436647892,0.0717264339327812,293.1906433105469,297.1499938964844,293.1499938964844,0.0658615827560424,-1750.45263671875,304.1536560058594,0.7393608689308167,0.116340659558773,0.1112169846892356,293.17169189453125,297.1499938964844,293.1499938964844,0.0668080151081085,-1305.9915771484375,304.1520080566406,0.7417242527008057,0.1176451593637466,0.0829880312085151,293.1759033203125,297.1499938964844,293.1499938964844,0.0796885713934898,-2013.3026123046875,304.15234375,0.7738133668899536,0.1340849697589874,0.1279302835464477,293.3133239746094,297.1499938964844,293.1499938964844,0.0013193652266636,-500.6544799804688,292.9761962890625,0.5511655807495117,0.050000000745058,0.228797972202301,291.1609802246094,291.1499938964844,271.68084716796875,271.1250915527344,283.9969177246094,293.3134155273437,291.16094970703125,1.0,0.1767040938138961,0.993118941783905,0.993118941783905,1.0,1.0,-0.7472304701805115,0.3220691978931427,0.4251612424850464,0.1230168342590332,0.0,0.0,0.2244988977909088,25.55111122131348,25.0,-0.2521760463714599,-5402.7802734375,56.16542434692383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3023986816406,305.24322509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.794921875,18000.0,0.0,0.0,0.1204319149255752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1602074354887008,0.160211756825447,-4.314695615903474e-06,0.0,0.000122223078506,0.0,0.0,6.415537357330322,0.0,0.0,0.0,0.2795775532722473,4.0,0.0,1.0
300300,293.1625671386719,297.1499938964844,293.1499938964844,0.0338196754455566,-1126.96826171875,304.1511535644531,0.6483152508735657,0.0786581039428711,0.0716165453195571,293.190185546875,297.1499938964844,293.1499938964844,0.0655166879296302,-1744.06201171875,304.15362548828125,0.7384963035583496,0.1159129962325096,0.1108105108141899,293.1715393066406,297.1499938964844,293.1499938964844,0.0666149482131004,-1303.33837890625,304.1520080566406,0.7412283420562744,0.1174040511250495,0.0828189849853515,293.1757202148437,297.1499938964844,293.1499938964844,0.0794641375541687,-2008.95849609375,304.1523132324219,0.7732217907905579,0.1337933093309402,0.127653568983078,293.3128356933594,297.1499938964844,293.1499938964844,0.0012997055891901,-493.1957092285156,292.9491577148437,0.551144003868103,0.050000000745058,0.2287987321615219,291.160888671875,291.1499938964844,271.6913452148437,271.1357116699219,284.0014953613281,293.3129272460937,291.1608581542969,1.0,0.1765719950199127,0.9931847453117372,0.9931847453117372,1.0,1.0,-0.7460767030715942,0.3215590417385101,0.4245176315307617,0.1228002682328224,0.0,0.0,0.2237805426120758,25.544904708862305,25.0,-0.2187031507492065,-5390.97119140625,55.99790573120117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2994689941406,305.2354431152344,278.1499938964844,0.0,18000.0,313.1499938964844,18003.755859375,18000.0,0.0,0.0,0.1201595962047576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1597615033388137,0.1597658097743988,-4.313835688662948e-06,0.0,0.000121946715808,0.0,0.0,6.395619869232178,0.0,0.0,0.0,0.2794994413852691,4.0,0.0,1.0
