time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
300360,293.1623840332031,297.1499938964844,293.1499938964844,0.0337178036570549,-1125.27685546875,304.151123046875,0.6479730606079102,0.0785390734672546,0.071508765220642,293.18975830078125,297.1499938964844,293.1499938964844,0.0651750639081001,-1737.7403564453125,304.153564453125,0.7376407384872437,0.1154899969696998,0.110408529639244,293.1713562011719,297.1499938964844,293.1499938964844,0.0664234235882759,-1300.708251953125,304.1519775390625,0.7407368421554565,0.1171651035547256,0.0826514810323715,293.175537109375,297.1499938964844,293.1499938964844,0.079241394996643,-2004.64892578125,304.1523132324219,0.7726348042488098,0.1335040479898452,0.1273791640996933,293.3123474121094,297.1499938964844,293.1499938964844,0.001280111959204,-485.7616882324219,292.9222412109375,0.5511226058006287,0.050000000745058,0.2287994921207428,291.16082763671875,291.1499938964844,271.701904296875,271.1463317871094,284.0061340332031,293.3124389648437,291.1607971191406,1.0,0.176441490650177,0.993255078792572,0.993255078792572,1.0,1.0,-0.7449354529380798,0.3210538327693939,0.4238816201686859,0.1225880235433578,0.0,0.0,0.2230655401945114,25.538822174072266,25.0,-0.1861721873283386,-5379.24658203125,55.832637786865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29644775390625,305.2276611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.72265625,18000.0,0.0,0.0,0.119894340634346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.159319132566452,0.159323439002037,-4.31298485636944e-06,0.0,0.0001216775126522,0.0,0.0,6.375880718231201,0.0,0.0,0.0,0.2794221043586731,4.0,0.0,1.0
300420,293.1619873046875,297.1499938964844,293.1499938964844,0.0335193462669849,-1121.9776611328125,304.15106201171875,0.647305428981781,0.078306995332241,0.0712987035512924,293.1889038085937,297.1499938964844,293.1499938964844,0.0645002201199531,-1725.27685546875,304.15350341796875,0.7359517216682434,0.1146560311317443,0.109616219997406,293.1710205078125,297.1499938964844,293.1499938964844,0.066044382750988,-1295.50830078125,304.1519470214844,0.7397650480270386,0.1166928932070732,0.0823205113410949,293.1751708984375,297.1499938964844,293.1499938964844,0.0788003280758857,-1996.120849609375,304.1522827148437,0.7714729309082031,0.1329318881034851,0.1268364638090133,293.3113708496094,297.1499938964844,293.1499938964844,0.0012411010684445,-470.9599304199219,292.8686828613281,0.5510799288749695,0.050000000745058,0.2288010120391845,291.1607360839844,291.1499938964844,271.7230529785156,271.16748046875,284.0154724121094,293.3114624023437,291.16070556640625,1.0,0.1761847883462906,0.993395745754242,0.993395745754242,1.0,1.0,-0.7426857352256775,0.3200562000274658,0.4226295351982116,0.1221743896603584,0.0,0.0,0.22164186835289,25.52703285217285,25.0,-0.1233088746666908,-5356.03173828125,55.50813674926758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2904968261719,305.2120666503906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.66796875,18000.0,0.0,0.0,0.1193816065788269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1584425568580627,0.1584468632936477,-4.311305019655265e-06,0.0,0.0001211571507155,0.0,0.0,6.336815357208252,0.0,0.0,0.0,0.2792690992355346,4.0,0.0,1.0
300480,293.1619873046875,297.1499938964844,293.1499938964844,0.0335193462669849,-1121.9776611328125,304.15106201171875,0.647305428981781,0.078306995332241,0.0712987035512924,293.1889038085937,297.1499938964844,293.1499938964844,0.0645002201199531,-1725.27685546875,304.15350341796875,0.7359517216682434,0.1146560311317443,0.109616219997406,293.1710205078125,297.1499938964844,293.1499938964844,0.066044382750988,-1295.50830078125,304.1519470214844,0.7397650480270386,0.1166928932070732,0.0823205113410949,293.1751708984375,297.1499938964844,293.1499938964844,0.0788003280758857,-1996.120849609375,304.1522827148437,0.7714729309082031,0.1329318881034851,0.1268364638090133,293.3113708496094,297.1499938964844,293.1499938964844,0.0012411010684445,-470.9599304199219,292.8686828613281,0.5510799288749695,0.050000000745058,0.2288010120391845,291.1607360839844,291.1499938964844,271.7230529785156,271.16748046875,284.0154724121094,293.3114624023437,291.16070556640625,1.0,0.1761847883462906,0.993395745754242,0.993395745754242,1.0,1.0,-0.7426857352256775,0.3200562000274658,0.4226295351982116,0.1221743896603584,0.0,0.0,0.22164186835289,25.52703285217285,25.0,-0.1233088746666908,-5356.03173828125,55.50813674926758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2904968261719,305.2120666503906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.66796875,18000.0,0.0,0.0,0.1193816065788269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1584425568580627,0.1584468632936477,-4.311305019655265e-06,0.0,0.0001211571507155,0.0,0.0,6.336815357208252,0.0,0.0,0.0,0.2792690992355346,4.0,0.0,1.0
300540,293.1615905761719,297.1499938964844,293.1499938964844,0.0333270877599716,-1118.7764892578125,304.1510314941406,0.6466571092605591,0.0780818834900856,0.0710950717329979,293.1880798339844,297.1499938964844,293.1499938964844,0.0638349428772926,-1713.02197265625,304.1534423828125,0.7342870235443115,0.1138360351324081,0.1088374927639961,293.1706848144531,297.1499938964844,293.1499938964844,0.0656700208783149,-1290.3795166015625,304.15191650390625,0.7388059496879578,0.1162273809313774,0.0819943249225616,293.1748046875,297.1499938964844,293.1499938964844,0.0783644467592239,-1987.70068359375,304.1522521972656,0.77032470703125,0.1323672384023666,0.1263010203838348,293.31036376953125,297.1499938964844,293.1499938964844,0.0012023145100101,-456.242431640625,292.8154602050781,0.5510368943214417,0.050000000745058,0.2288025468587875,291.1606750488281,291.1499938964844,271.74432373046875,271.1885681152344,284.02490234375,293.3104858398437,291.1606750488281,1.0,0.175933301448822,0.993536412715912,0.993536412715912,1.0,1.0,-0.7404745221138,0.3190740346908569,0.4214004874229431,0.1217725872993469,0.0,0.0,0.2202217578887939,25.51576042175293,25.0,-0.061751551926136,-5333.10791015625,55.19091033935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2847900390625,305.19659423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.625,18000.0,0.0,0.0,0.1188886016607284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575737744569778,0.1575780808925628,-4.309648829803336e-06,0.0,0.0001206568194902,0.0,0.0,6.298163414001465,0.0,0.0,0.0,0.2791178524494171,4.0,0.0,1.0
300600,293.1615905761719,297.1499938964844,293.1499938964844,0.0333270877599716,-1118.7764892578125,304.1510314941406,0.6466571092605591,0.0780818834900856,0.0710950717329979,293.1880798339844,297.1499938964844,293.1499938964844,0.0638349428772926,-1713.02197265625,304.1534423828125,0.7342870235443115,0.1138360351324081,0.1088374927639961,293.1706848144531,297.1499938964844,293.1499938964844,0.0656700208783149,-1290.3795166015625,304.15191650390625,0.7388059496879578,0.1162273809313774,0.0819943249225616,293.1748046875,297.1499938964844,293.1499938964844,0.0783644467592239,-1987.70068359375,304.1522521972656,0.77032470703125,0.1323672384023666,0.1263010203838348,293.31036376953125,297.1499938964844,293.1499938964844,0.0012023145100101,-456.242431640625,292.8154602050781,0.5510368943214417,0.050000000745058,0.2288025468587875,291.1606750488281,291.1499938964844,271.74432373046875,271.1885681152344,284.02490234375,293.3104858398437,291.1606750488281,1.0,0.175933301448822,0.993536412715912,0.993536412715912,1.0,1.0,-0.7404745221138,0.3190740346908569,0.4214004874229431,0.1217725872993469,0.0,0.0,0.2202217578887939,25.51576042175293,25.0,-0.061751551926136,-5333.10791015625,55.19091033935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2847900390625,305.19659423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.625,18000.0,0.0,0.0,0.1188886016607284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1575737744569778,0.1575780808925628,-4.309648829803336e-06,0.0,0.0001206568194902,0.0,0.0,6.298163414001465,0.0,0.0,0.0,0.2791178524494171,4.0,0.0,1.0
300660,293.1612243652344,297.1499938964844,293.1499938964844,0.0331407375633716,-1115.6685791015625,304.1510009765625,0.6460264325141907,0.0778633952140808,0.0708975717425346,293.18731689453125,297.1499938964844,293.1499938964844,0.0631786882877349,-1700.9647216796875,304.15338134765625,0.7326434254646301,0.1130291745066642,0.1080715879797935,293.1703796386719,297.1499938964844,293.1499938964844,0.0653001815080642,-1285.3197021484375,304.15191650390625,0.7378580570220947,0.1157682761549949,0.0816727504134178,293.1744689941406,297.1499938964844,293.1499938964844,0.0779336094856262,-1979.3853759765625,304.1522216796875,0.7691889405250549,0.1318098157644271,0.1257725805044174,293.3094177246094,297.1499938964844,293.1499938964844,0.0011637643910944,-441.6140441894531,292.7626037597656,0.5509926676750183,0.050000000745058,0.2288041114807129,291.1606750488281,291.1499938964844,271.765625,271.20947265625,284.0343322753906,293.3095092773437,291.16064453125,1.0,0.1756870150566101,0.9936819672584534,0.9936819672584534,1.0,1.0,-0.738300085067749,0.3181074559688568,0.4201925992965698,0.1213802918791771,0.0,0.0,0.2188007235527038,25.50510025024414,25.0,-0.0106084970757365,-5310.4697265625,54.88077926635742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.279541015625,305.18133544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.59765625,18000.0,0.0,0.0,0.1184127628803253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1567098498344421,0.1567141562700271,-4.3080103750980925e-06,0.0,0.0001201738996314,0.0,0.0,6.259791374206543,0.0,0.0,0.0,0.2789678275585174,4.0,0.0,1.0
300720,293.1612243652344,297.1499938964844,293.1499938964844,0.0331407375633716,-1115.6685791015625,304.1510009765625,0.6460264325141907,0.0778633952140808,0.0708975717425346,293.18731689453125,297.1499938964844,293.1499938964844,0.0631786882877349,-1700.9647216796875,304.15338134765625,0.7326434254646301,0.1130291745066642,0.1080715879797935,293.1703796386719,297.1499938964844,293.1499938964844,0.0653001815080642,-1285.3197021484375,304.15191650390625,0.7378580570220947,0.1157682761549949,0.0816727504134178,293.1744689941406,297.1499938964844,293.1499938964844,0.0779336094856262,-1979.3853759765625,304.1522216796875,0.7691889405250549,0.1318098157644271,0.1257725805044174,293.3094177246094,297.1499938964844,293.1499938964844,0.0011637643910944,-441.6140441894531,292.7626037597656,0.5509926676750183,0.050000000745058,0.2288041114807129,291.1606750488281,291.1499938964844,271.765625,271.20947265625,284.0343322753906,293.3095092773437,291.16064453125,1.0,0.1756870150566101,0.9936819672584534,0.9936819672584534,1.0,1.0,-0.738300085067749,0.3181074559688568,0.4201925992965698,0.1213802918791771,0.0,0.0,0.2188007235527038,25.50510025024414,25.0,-0.0106084970757365,-5310.4697265625,54.88077926635742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.279541015625,305.18133544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.59765625,18000.0,0.0,0.0,0.1184127628803253,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1567098498344421,0.1567141562700271,-4.3080103750980925e-06,0.0,0.0001201738996314,0.0,0.0,6.259791374206543,0.0,0.0,0.0,0.2789678275585174,4.0,0.0,1.0
300780,293.1608581542969,297.1499938964844,293.1499938964844,0.032959695905447,-1112.6444091796875,304.1509704589844,0.6454107165336609,0.0776507928967475,0.0707055106759071,293.18658447265625,297.1499938964844,293.1499938964844,0.0625302344560623,-1689.0816650390625,304.1533508300781,0.7310159802436829,0.1122338622808456,0.1073169261217117,293.1700744628906,297.1499938964844,293.1499938964844,0.0649343952536583,-1280.3221435546875,304.1518859863281,0.7369193434715271,0.1153149157762527,0.0813552811741828,293.17413330078125,297.1499938964844,293.1499938964844,0.077507309615612,-1971.16552734375,304.1521911621094,0.7680636048316956,0.1312589049339294,0.1252504587173462,293.3084411621094,297.1499938964844,293.1499938964844,0.0011254388373345,-427.07037353515625,292.7100524902344,0.5509467124938965,0.050000000745058,0.228805735707283,291.1606750488281,291.1499938964844,271.7869567871094,271.230224609375,284.0437927246094,293.3085327148437,291.1606750488281,1.0,0.1754455715417862,0.9938275218009948,0.9938275218009948,1.0,1.0,-0.7361581921577454,0.3171555697917938,0.4190025925636291,0.120994284749031,0.0,0.0,0.2173759490251541,25.49508285522461,25.0,0.025722038000822,-5288.1064453125,54.5771369934082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27496337890625,305.1663513183594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.578125,18000.0,0.0,0.0,0.1179498061537742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1558486670255661,0.1558529734611511,-4.3063841985713225e-06,0.0,0.0001197040619445,0.0,0.0,6.221603870391846,0.0,0.0,0.0,0.2788186073303222,4.0,0.0,1.0
300840,293.1608581542969,297.1499938964844,293.1499938964844,0.032959695905447,-1112.6444091796875,304.1509704589844,0.6454107165336609,0.0776507928967475,0.0707055106759071,293.18658447265625,297.1499938964844,293.1499938964844,0.0625302344560623,-1689.0816650390625,304.1533508300781,0.7310159802436829,0.1122338622808456,0.1073169261217117,293.1700744628906,297.1499938964844,293.1499938964844,0.0649343952536583,-1280.3221435546875,304.1518859863281,0.7369193434715271,0.1153149157762527,0.0813552811741828,293.17413330078125,297.1499938964844,293.1499938964844,0.077507309615612,-1971.16552734375,304.1521911621094,0.7680636048316956,0.1312589049339294,0.1252504587173462,293.3084411621094,297.1499938964844,293.1499938964844,0.0011254388373345,-427.07037353515625,292.7100524902344,0.5509467124938965,0.050000000745058,0.228805735707283,291.1606750488281,291.1499938964844,271.7869567871094,271.230224609375,284.0437927246094,293.3085327148437,291.1606750488281,1.0,0.1754455715417862,0.9938275218009948,0.9938275218009948,1.0,1.0,-0.7361581921577454,0.3171555697917938,0.4190025925636291,0.120994284749031,0.0,0.0,0.2173759490251541,25.49508285522461,25.0,0.025722038000822,-5288.1064453125,54.5771369934082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27496337890625,305.1663513183594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.578125,18000.0,0.0,0.0,0.1179498061537742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1558486670255661,0.1558529734611511,-4.3063841985713225e-06,0.0,0.0001197040619445,0.0,0.0,6.221603870391846,0.0,0.0,0.0,0.2788186073303222,4.0,0.0,1.0
300900,293.16070556640625,297.1499938964844,293.1499938964844,0.0328710973262786,-1111.16259765625,304.1509704589844,0.6451080441474915,0.0775466114282608,0.0706114470958709,293.18621826171875,297.1499938964844,293.1499938964844,0.0622088052332401,-1683.202880859375,304.1533203125,0.7302074432373047,0.1118403375148773,0.1069436222314834,293.169921875,297.1499938964844,293.1499938964844,0.0647529959678649,-1277.8463134765625,304.15185546875,0.736453115940094,0.115090325474739,0.0811980441212654,293.1739501953125,297.1499938964844,293.1499938964844,0.0772958248853683,-1967.0908203125,304.15216064453125,0.7675045728683472,0.1309858113527298,0.1249916851520538,293.3079528808594,297.1499938964844,293.1499938964844,0.0011063676793128,-419.8332214355469,292.6839294433594,0.5509229302406311,0.050000000745058,0.228806585073471,291.16070556640625,291.1499938964844,271.797607421875,271.2405090332031,284.04852294921875,293.3080444335937,291.16070556640625,1.0,0.1753266304731369,0.9939002394676208,0.9939002394676208,1.0,1.0,-0.7350990176200867,0.3166852295398712,0.4184137880802154,0.1208028718829155,0.0,0.0,0.2166616022586822,25.49032592773437,25.0,0.0377203375101089,-5277.02978515625,54.42768478393555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2729797363281,305.1589660644531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5703125,18000.0,0.0,0.0,0.117722176015377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1554187387228012,0.1554230451583862,-4.305575203034096e-06,0.0,0.0001194730430142,0.0,0.0,6.20256233215332,0.0,0.0,0.0,0.2787442505359649,4.0,0.0,1.0
300960,293.1605224609375,297.1499938964844,293.1499938964844,0.0327837653458118,-1109.7010498046875,304.15093994140625,0.6448087692260742,0.0774438306689262,0.0705186575651168,293.1858825683594,297.1499938964844,293.1499938964844,0.061889212578535,-1677.365234375,304.1532897949219,0.7294018268585205,0.1114495322108268,0.1065729409456253,293.1697692871094,297.1499938964844,293.1499938964844,0.0645725801587104,-1275.3857421875,304.15185546875,0.7359887361526489,0.1148670837283134,0.0810417830944061,293.1737976074219,297.1499938964844,293.1499938964844,0.0770854502916336,-1963.03955078125,304.15216064453125,0.7669477462768555,0.1307142674922943,0.124734416604042,293.3074645996094,297.1499938964844,293.1499938964844,0.0010873555438593,-412.6184387207031,292.65789794921875,0.5508984923362732,0.050000000745058,0.2288074493408203,291.16070556640625,291.1499938964844,271.8082580566406,271.250732421875,284.05322265625,293.3075866699219,291.16070556640625,1.0,0.1752088814973831,0.993976593017578,0.993976593017578,1.0,1.0,-0.734047532081604,0.3162187933921814,0.4178287386894226,0.1206120625138282,0.0,0.0,0.2159458398818969,25.485748291015625,25.0,0.0444537922739982,-5266.02587890625,54.27979278564453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27117919921875,305.1517028808594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.564453125,18000.0,0.0,0.0,0.1174964979290962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.154989093542099,0.154993399977684,-4.304768026486272e-06,0.0,0.0001192440104205,0.0,0.0,6.1835479736328125,0.0,0.0,0.0,0.2786700427532196,4.0,0.0,1.0
301020,293.16021728515625,297.1499938964844,293.1499938964844,0.0326125510036945,-1106.832275390625,304.1509094238281,0.644218921661377,0.0772420018911361,0.0703365430235862,293.1852111816406,297.1499938964844,293.1499938964844,0.0612548254430294,-1665.8004150390625,304.1532592773437,0.7277972102165222,0.110675111413002,0.1058385670185089,293.16949462890625,297.1499938964844,293.1499938964844,0.0642144009470939,-1270.505859375,304.1518249511719,0.7350648045539856,0.1144242733716964,0.0807318836450576,293.1734924316406,297.1499938964844,293.1499938964844,0.076667696237564,-1955.0008544921875,304.1521301269531,0.7658401727676392,0.1301753669977188,0.1242239251732826,293.3065185546875,297.1499938964844,293.1499938964844,0.0010495035676285,-398.25433349609375,292.6060485839844,0.5508477687835693,0.050000000745058,0.2288092374801635,291.1607360839844,291.1499938964844,271.8294982910156,271.2709655761719,284.0625305175781,293.306640625,291.1607360839844,1.0,0.1749766021966934,0.9941291809082032,0.9941291809082032,1.0,1.0,-0.7319653034210205,0.3152970373630523,0.4166682660579681,0.1202303022146225,0.0,0.0,0.2145110368728637,25.4770736694336,25.0,0.0453601256012916,-5244.23388671875,53.988258361816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2682189941406,305.1373596191406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.552734375,18000.0,0.0,0.0,0.1170488074421882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1541311740875244,0.1541354805231094,-4.3031600398535375e-06,0.0,0.0001187896632472,0.0,0.0,6.145623683929443,0.0,0.0,0.0,0.2785220444202423,4.0,0.0,1.0
301080,293.16021728515625,297.1499938964844,293.1499938964844,0.0326125510036945,-1106.832275390625,304.1509094238281,0.644218921661377,0.0772420018911361,0.0703365430235862,293.1852111816406,297.1499938964844,293.1499938964844,0.0612548254430294,-1665.8004150390625,304.1532592773437,0.7277972102165222,0.110675111413002,0.1058385670185089,293.16949462890625,297.1499938964844,293.1499938964844,0.0642144009470939,-1270.505859375,304.1518249511719,0.7350648045539856,0.1144242733716964,0.0807318836450576,293.1734924316406,297.1499938964844,293.1499938964844,0.076667696237564,-1955.0008544921875,304.1521301269531,0.7658401727676392,0.1301753669977188,0.1242239251732826,293.3065185546875,297.1499938964844,293.1499938964844,0.0010495035676285,-398.25433349609375,292.6060485839844,0.5508477687835693,0.050000000745058,0.2288092374801635,291.1607360839844,291.1499938964844,271.8294982910156,271.2709655761719,284.0625305175781,293.306640625,291.1607360839844,1.0,0.1749766021966934,0.9941291809082032,0.9941291809082032,1.0,1.0,-0.7319653034210205,0.3152970373630523,0.4166682660579681,0.1202303022146225,0.0,0.0,0.2145110368728637,25.4770736694336,25.0,0.0453601256012916,-5244.23388671875,53.988258361816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2682189941406,305.1373596191406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.552734375,18000.0,0.0,0.0,0.1170488074421882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1541311740875244,0.1541354805231094,-4.3031600398535375e-06,0.0,0.0001187896632472,0.0,0.0,6.145623683929443,0.0,0.0,0.0,0.2785220444202423,4.0,0.0,1.0
301140,293.159912109375,297.1499938964844,293.1499938964844,0.0324454754590988,-1104.02880859375,304.15087890625,0.6436391472816467,0.0770445764064788,0.0701585188508033,293.1846008300781,297.1499938964844,293.1499938964844,0.0606261044740676,-1654.3685302734375,304.1532287597656,0.7261977791786194,0.1099092438817024,0.105112500488758,293.1692199707031,297.1499938964844,293.1499938964844,0.0638594180345535,-1265.6763916015625,304.1518249511719,0.7341459393501282,0.1139858141541481,0.0804251134395599,293.1731872558594,297.1499938964844,293.1499938964844,0.076253555715084,-1947.0404052734373,304.1521301269531,0.7647393345832825,0.1296414732933044,0.1237182915210723,293.3055725097656,297.1499938964844,293.1499938964844,0.0010118780191987,-383.9762268066406,292.5544738769531,0.5507943630218506,0.050000000745058,0.2288111299276352,291.1607666015625,291.1499938964844,271.8506774902344,271.2908935546875,284.0717163085937,293.3056945800781,291.1607666015625,1.0,0.1747482419013977,0.9942818284034728,0.9942818284034728,1.0,1.0,-0.7299075126647949,0.3143894970417022,0.415518045425415,0.1198458522558212,0.0,0.0,0.2130737155675888,25.46901130676269,25.0,0.0321311950683593,-5222.73095703125,53.70191955566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2659912109375,305.12335205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.533203125,18000.0,0.0,0.0,0.1166036576032638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1532760560512542,0.1532803624868393,-4.301561148167821e-06,0.0,0.000118337891763,0.0,0.0,6.1078782081604,0.0,0.0,0.0,0.2783748507499695,4.0,0.0,1.0
301200,293.159912109375,297.1499938964844,293.1499938964844,0.0324454754590988,-1104.02880859375,304.15087890625,0.6436391472816467,0.0770445764064788,0.0701585188508033,293.1846008300781,297.1499938964844,293.1499938964844,0.0606261044740676,-1654.3685302734375,304.1532287597656,0.7261977791786194,0.1099092438817024,0.105112500488758,293.1692199707031,297.1499938964844,293.1499938964844,0.0638594180345535,-1265.6763916015625,304.1518249511719,0.7341459393501282,0.1139858141541481,0.0804251134395599,293.1731872558594,297.1499938964844,293.1499938964844,0.076253555715084,-1947.0404052734373,304.1521301269531,0.7647393345832825,0.1296414732933044,0.1237182915210723,293.3055725097656,297.1499938964844,293.1499938964844,0.0010118780191987,-383.9762268066406,292.5544738769531,0.5507943630218506,0.050000000745058,0.2288111299276352,291.1607666015625,291.1499938964844,271.8506774902344,271.2908935546875,284.0717163085937,293.3056945800781,291.1607666015625,1.0,0.1747482419013977,0.9942818284034728,0.9942818284034728,1.0,1.0,-0.7299075126647949,0.3143894970417022,0.415518045425415,0.1198458522558212,0.0,0.0,0.2130737155675888,25.46901130676269,25.0,0.0321311950683593,-5222.73095703125,53.70191955566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2659912109375,305.12335205078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.533203125,18000.0,0.0,0.0,0.1166036576032638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1532760560512542,0.1532803624868393,-4.301561148167821e-06,0.0,0.000118337891763,0.0,0.0,6.1078782081604,0.0,0.0,0.0,0.2783748507499695,4.0,0.0,1.0
301260,293.1596374511719,297.1499938964844,293.1499938964844,0.0322821624577045,-1101.2847900390625,304.15087890625,0.6430680155754089,0.0768510997295379,0.0699841603636741,293.1840209960937,297.1499938964844,293.1499938964844,0.0600023940205574,-1643.0570068359375,304.1531982421875,0.7245998978614807,0.1091510280966758,0.1043938994407653,293.1689453125,297.1499938964844,293.1499938964844,0.0635073333978653,-1260.893310546875,304.1517944335937,0.7332309484481812,0.1135512664914131,0.0801211670041084,293.17291259765625,297.1499938964844,293.1499938964844,0.0758427232503891,-1939.152099609375,304.152099609375,0.7636442184448242,0.1291120797395706,0.1232170537114143,293.3046569824219,297.1499938964844,293.1499938964844,0.0009744721464812,-369.7818298339844,292.5032043457031,0.5507381558418274,0.050000000745058,0.2288131117820739,291.1607666015625,291.1499938964844,271.8717041015625,271.3104553222656,284.0807189941406,293.30474853515625,291.1607666015625,1.0,0.1745234876871109,0.9944373965263368,0.9944373965263368,1.0,1.0,-0.727871835231781,0.3134962916374206,0.4143755733966827,0.1194557100534439,0.0,0.0,0.2116370052099228,25.461536407470703,25.0,0.0058512347750365,-5201.52685546875,53.42036437988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2644348144531,305.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5078125,18000.0,0.0,0.0,0.1161591187119484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1524253934621811,0.1524296849966049,-4.299973625165876e-06,0.0,0.0001178867387352,0.0,0.0,6.070383548736572,0.0,0.0,0.0,0.2782287001609802,4.0,0.0,1.0
301320,293.1596374511719,297.1499938964844,293.1499938964844,0.0322821624577045,-1101.2847900390625,304.15087890625,0.6430680155754089,0.0768510997295379,0.0699841603636741,293.1840209960937,297.1499938964844,293.1499938964844,0.0600023940205574,-1643.0570068359375,304.1531982421875,0.7245998978614807,0.1091510280966758,0.1043938994407653,293.1689453125,297.1499938964844,293.1499938964844,0.0635073333978653,-1260.893310546875,304.1517944335937,0.7332309484481812,0.1135512664914131,0.0801211670041084,293.17291259765625,297.1499938964844,293.1499938964844,0.0758427232503891,-1939.152099609375,304.152099609375,0.7636442184448242,0.1291120797395706,0.1232170537114143,293.3046569824219,297.1499938964844,293.1499938964844,0.0009744721464812,-369.7818298339844,292.5032043457031,0.5507381558418274,0.050000000745058,0.2288131117820739,291.1607666015625,291.1499938964844,271.8717041015625,271.3104553222656,284.0807189941406,293.30474853515625,291.1607666015625,1.0,0.1745234876871109,0.9944373965263368,0.9944373965263368,1.0,1.0,-0.727871835231781,0.3134962916374206,0.4143755733966827,0.1194557100534439,0.0,0.0,0.2116370052099228,25.461536407470703,25.0,0.0058512347750365,-5201.52685546875,53.42036437988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2644348144531,305.1096496582031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.5078125,18000.0,0.0,0.0,0.1161591187119484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1524253934621811,0.1524296849966049,-4.299973625165876e-06,0.0,0.0001178867387352,0.0,0.0,6.070383548736572,0.0,0.0,0.0,0.2782287001609802,4.0,0.0,1.0
301380,293.15936279296875,297.1499938964844,293.1499938964844,0.0321220010519027,-1098.5899658203125,304.1508483886719,0.6425033807754517,0.0766608119010925,0.0698127895593643,293.1835021972656,297.1499938964844,293.1499938964844,0.059382576495409,-1631.84521484375,304.1531677246094,0.7229987978935242,0.1083990633487701,0.1036814227700233,293.1687316894531,297.1499938964844,293.1499938964844,0.0631576031446456,-1256.1492919921875,304.1517944335937,0.7323181629180908,0.1131199300289154,0.0798195451498031,293.1726379394531,297.1499938964844,293.1499938964844,0.075434610247612,-1931.324951171875,304.1520690917969,0.7625533938407898,0.1285864263772964,0.1227194592356681,293.3037414550781,297.1499938964844,293.1499938964844,0.0009372628992423,-355.662353515625,292.45220947265625,0.5506790280342102,0.050000000745058,0.2288152128458023,291.1607666015625,291.1499938964844,271.8926086425781,271.3296203613281,284.0894775390625,293.3038330078125,291.1607360839844,1.0,0.1743017882108688,0.9945929646492004,0.9945929646492004,1.0,1.0,-0.7258543968200684,0.3126168847084045,0.4132375121116638,0.1190561801195144,0.0,0.0,0.2102044075727462,25.45456886291504,25.0,-0.033417485654354,-5180.623046875,53.14294052124024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2633972167969,305.0961608886719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.46875,18000.0,0.0,0.0,0.1157141700387001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1515810638666153,0.1515853703022003,-4.298400199331809e-06,0.0,0.0001174351709778,0.0,0.0,6.0332207679748535,0.0,0.0,0.0,0.2780838906764984,4.0,0.0,1.0
301440,293.15936279296875,297.1499938964844,293.1499938964844,0.0321220010519027,-1098.5899658203125,304.1508483886719,0.6425033807754517,0.0766608119010925,0.0698127895593643,293.1835021972656,297.1499938964844,293.1499938964844,0.059382576495409,-1631.84521484375,304.1531677246094,0.7229987978935242,0.1083990633487701,0.1036814227700233,293.1687316894531,297.1499938964844,293.1499938964844,0.0631576031446456,-1256.1492919921875,304.1517944335937,0.7323181629180908,0.1131199300289154,0.0798195451498031,293.1726379394531,297.1499938964844,293.1499938964844,0.075434610247612,-1931.324951171875,304.1520690917969,0.7625533938407898,0.1285864263772964,0.1227194592356681,293.3037414550781,297.1499938964844,293.1499938964844,0.0009372628992423,-355.662353515625,292.45220947265625,0.5506790280342102,0.050000000745058,0.2288152128458023,291.1607666015625,291.1499938964844,271.8926086425781,271.3296203613281,284.0894775390625,293.3038330078125,291.1607360839844,1.0,0.1743017882108688,0.9945929646492004,0.9945929646492004,1.0,1.0,-0.7258543968200684,0.3126168847084045,0.4132375121116638,0.1190561801195144,0.0,0.0,0.2102044075727462,25.45456886291504,25.0,-0.033417485654354,-5180.623046875,53.14294052124024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2633972167969,305.0961608886719,278.1499938964844,0.0,18000.0,313.1499938964844,18003.46875,18000.0,0.0,0.0,0.1157141700387001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1515810638666153,0.1515853703022003,-4.298400199331809e-06,0.0,0.0001174351709778,0.0,0.0,6.0332207679748535,0.0,0.0,0.0,0.2780838906764984,4.0,0.0,1.0
301500,293.15924072265625,297.1499938964844,293.1499938964844,0.0320431143045425,-1097.2613525390625,304.1508483886719,0.6422233581542969,0.0765668451786041,0.0697282254695892,293.1832275390625,297.1499938964844,293.1499938964844,0.0590741746127605,-1626.2774658203125,304.15313720703125,0.7221962213516235,0.1080254390835762,0.1033274978399276,293.1686096191406,297.1499938964844,293.1499938964844,0.0629836618900299,-1253.7923583984375,304.1517639160156,0.731862485408783,0.1129054650664329,0.0796696096658706,293.1725158691406,297.1499938964844,293.1499938964844,0.0752316191792488,-1927.435302734375,304.1520690917969,0.7620095014572144,0.1283250153064727,0.1224720552563667,293.3032531738281,297.1499938964844,293.1499938964844,0.0009187408722937,-348.6341247558594,292.4267883300781,0.5506482124328613,0.050000000745058,0.2288163006305694,291.1607360839844,291.1499938964844,271.9029846191406,271.3390197753906,284.0937805175781,293.3033752441406,291.16070556640625,1.0,0.1741921454668045,0.9946708083152772,0.9946708083152772,1.0,1.0,-0.7248525619506836,0.3121827840805053,0.4126698076725006,0.1188520491123199,0.0,0.0,0.2094912528991699,25.451295852661133,25.0,-0.0573823750019073,-5170.29638671875,53.00580596923828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2630310058594,305.0895080566406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.447265625,18000.0,0.0,0.0,0.1154913753271102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511621475219726,0.1511664390563964,-4.29762121711974e-06,0.0,0.000117209063319,0.0,0.0,6.014801502227783,0.0,0.0,0.0,0.2780121266841888,4.0,0.0,1.0
301560,293.1591186523437,297.1499938964844,293.1499938964844,0.031965035945177,-1095.9454345703125,304.1508178710937,0.6419447660446167,0.0764737054705619,0.0696444138884544,293.1829833984375,297.1499938964844,293.1499938964844,0.0587668046355247,-1620.735595703125,304.15313720703125,0.7213919162750244,0.1076534166932106,0.1029751375317573,293.1684875488281,297.1499938964844,293.1499938964844,0.0628103464841842,-1251.4456787109375,304.1517639160156,0.7314069867134094,0.1126918047666549,0.0795202702283859,293.1723937988281,297.1499938964844,293.1499938964844,0.0750293508172035,-1923.561767578125,304.1520690917969,0.761466383934021,0.1280645430088043,0.1222255900502204,293.30279541015625,297.1499938964844,293.1499938964844,0.0009002792066894,-341.62890625,292.4014587402344,0.5506163835525513,0.050000000745058,0.228817418217659,291.16070556640625,291.1499938964844,271.9132995605469,271.34832763671875,284.09796142578125,293.30291748046875,291.1606750488281,1.0,0.1740833222866058,0.994751274585724,0.994751274585724,1.0,1.0,-0.7238554358482361,0.3117526471614837,0.4121027886867523,0.118644580245018,0.0,0.0,0.2087815254926681,25.448183059692383,25.0,-0.0815220326185226,-5160.064453125,52.8697395324707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26275634765625,305.0829162597656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.42578125,18000.0,0.0,0.0,0.1152683347463607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.150746151804924,0.1507504433393478,-4.296847691875882e-06,0.0,0.0001169827010016,0.0,0.0,5.996523380279541,0.0,0.0,0.0,0.2779409289360046,4.0,0.0,1.0
301620,293.1589050292969,297.1499938964844,293.1499938964844,0.0318110473453998,-1093.34765625,304.1508178710937,0.6413911581039429,0.0762895718216896,0.069478802382946,293.1825256347656,297.1499938964844,293.1499938964844,0.0581546425819397,-1609.7197265625,304.1531066894531,0.719775378704071,0.106913574039936,0.1022745445370674,293.16827392578125,297.1499938964844,293.1499938964844,0.0624652840197086,-1246.77880859375,304.1517639160156,0.7304961085319519,0.1122665852308273,0.0792231112718582,293.1721496582031,297.1499938964844,293.1499938964844,0.0746266618371009,-1915.8572998046875,304.15203857421875,0.7603822350502014,0.1275461167097091,0.1217351108789444,293.3019104003906,297.1499938964844,293.1499938964844,0.0008635456324554,-327.69073486328125,292.3510131835937,0.5505499243736267,0.050000000745058,0.2288197576999664,291.1606140136719,291.1499938964844,271.93377685546875,271.3665771484375,284.1061096191406,293.302001953125,291.1605834960937,1.0,0.1738679409027099,0.9949122667312622,0.9949122667312622,1.0,1.0,-0.7218735814094543,0.3109042942523956,0.4109693169593811,0.1182176023721695,0.0,0.0,0.2073746770620346,25.4423828125,25.0,-0.128138780593872,-5139.88671875,52.600528717041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26239013671875,305.0698547363281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.373046875,18000.0,0.0,0.0,0.1148219034075737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1499243378639221,0.1499286293983459,-4.295322469261009e-06,0.0,0.000116529634397,0.0,0.0,5.960452556610107,0.0,0.0,0.0,0.277800440788269,4.0,0.0,1.0
301680,293.1589050292969,297.1499938964844,293.1499938964844,0.0318110473453998,-1093.34765625,304.1508178710937,0.6413911581039429,0.0762895718216896,0.069478802382946,293.1825256347656,297.1499938964844,293.1499938964844,0.0581546425819397,-1609.7197265625,304.1531066894531,0.719775378704071,0.106913574039936,0.1022745445370674,293.16827392578125,297.1499938964844,293.1499938964844,0.0624652840197086,-1246.77880859375,304.1517639160156,0.7304961085319519,0.1122665852308273,0.0792231112718582,293.1721496582031,297.1499938964844,293.1499938964844,0.0746266618371009,-1915.8572998046875,304.15203857421875,0.7603822350502014,0.1275461167097091,0.1217351108789444,293.3019104003906,297.1499938964844,293.1499938964844,0.0008635456324554,-327.69073486328125,292.3510131835937,0.5505499243736267,0.050000000745058,0.2288197576999664,291.1606140136719,291.1499938964844,271.93377685546875,271.3665771484375,284.1061096191406,293.302001953125,291.1605834960937,1.0,0.1738679409027099,0.9949122667312622,0.9949122667312622,1.0,1.0,-0.7218735814094543,0.3109042942523956,0.4109693169593811,0.1182176023721695,0.0,0.0,0.2073746770620346,25.4423828125,25.0,-0.128138780593872,-5139.88671875,52.600528717041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26239013671875,305.0698547363281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.373046875,18000.0,0.0,0.0,0.1148219034075737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1499243378639221,0.1499286293983459,-4.295322469261009e-06,0.0,0.000116529634397,0.0,0.0,5.960452556610107,0.0,0.0,0.0,0.277800440788269,4.0,0.0,1.0
301740,293.15869140625,297.1499938964844,293.1499938964844,0.0316593907773494,-1090.78564453125,304.1507873535156,0.6408407688140869,0.0761076509952545,0.0693153068423271,293.1820983886719,297.1499938964844,293.1499938964844,0.0575450286269187,-1598.77734375,304.153076171875,0.7181439995765686,0.1061781644821167,0.1015783324837684,293.1680908203125,297.1499938964844,293.1499938964844,0.0621218532323837,-1242.140869140625,304.1517333984375,0.7295841574668884,0.1118435859680175,0.0789275914430618,293.17193603515625,297.1499938964844,293.1499938964844,0.0742259174585342,-1908.198974609375,304.15203857421875,0.7592996954917908,0.1270303577184677,0.1212472692131996,293.3009948730469,297.1499938964844,293.1499938964844,0.0008270069374702,-313.8268127441406,292.3008117675781,0.5504798293113708,0.050000000745058,0.2288222461938858,291.1604919433594,291.1499938964844,271.9540100097656,271.3843078613281,284.1138916015625,293.30108642578125,291.16046142578125,1.0,0.1736550480127334,0.9950732588768004,0.9950732588768004,1.0,1.0,-0.7199046611785889,0.3100703954696655,0.4098342657089233,0.1177732422947883,0.0,0.0,0.205986350774765,25.43708038330078,25.0,-0.1759382337331771,-5120.07373046875,52.33464050292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2621154785156,305.0569763183594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.306640625,18000.0,0.0,0.0,0.1143758967518806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491169184446334,0.1491212099790573,-4.29382498623454e-06,0.0,0.0001160769970738,0.0,0.0,5.925058364868164,0.0,0.0,0.0,0.2776626348495483,4.0,0.0,1.0
301800,293.15869140625,297.1499938964844,293.1499938964844,0.0316593907773494,-1090.78564453125,304.1507873535156,0.6408407688140869,0.0761076509952545,0.0693153068423271,293.1820983886719,297.1499938964844,293.1499938964844,0.0575450286269187,-1598.77734375,304.153076171875,0.7181439995765686,0.1061781644821167,0.1015783324837684,293.1680908203125,297.1499938964844,293.1499938964844,0.0621218532323837,-1242.140869140625,304.1517333984375,0.7295841574668884,0.1118435859680175,0.0789275914430618,293.17193603515625,297.1499938964844,293.1499938964844,0.0742259174585342,-1908.198974609375,304.15203857421875,0.7592996954917908,0.1270303577184677,0.1212472692131996,293.3009948730469,297.1499938964844,293.1499938964844,0.0008270069374702,-313.8268127441406,292.3008117675781,0.5504798293113708,0.050000000745058,0.2288222461938858,291.1604919433594,291.1499938964844,271.9540100097656,271.3843078613281,284.1138916015625,293.30108642578125,291.16046142578125,1.0,0.1736550480127334,0.9950732588768004,0.9950732588768004,1.0,1.0,-0.7199046611785889,0.3100703954696655,0.4098342657089233,0.1177732422947883,0.0,0.0,0.205986350774765,25.43708038330078,25.0,-0.1759382337331771,-5120.07373046875,52.33464050292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2621154785156,305.0569763183594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.306640625,18000.0,0.0,0.0,0.1143758967518806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491169184446334,0.1491212099790573,-4.29382498623454e-06,0.0,0.0001160769970738,0.0,0.0,5.925058364868164,0.0,0.0,0.0,0.2776626348495483,4.0,0.0,1.0
301860,293.1584777832031,297.1499938964844,293.1499938964844,0.0315098017454147,-1088.2552490234375,304.1507873535156,0.6402924656867981,0.0759276151657104,0.0691536292433738,293.18170166015625,297.1499938964844,293.1499938964844,0.0569375082850456,-1587.900146484375,304.153076171875,0.7164931893348694,0.1054466292262077,0.1008859723806381,293.1679077148437,297.1499938964844,293.1499938964844,0.0617798045277595,-1237.5283203125,304.1517333984375,0.7286700010299683,0.1114224642515182,0.0786334723234176,293.1717224121094,297.1499938964844,293.1499938964844,0.0738268569111824,-1900.5823974609373,304.1520080566406,0.7582178711891174,0.1265169084072113,0.1207617446780204,293.30010986328125,297.1499938964844,293.1499938964844,0.0007906786631792,-300.0429992675781,292.2508544921875,0.550405740737915,0.050000000745058,0.2288248538970947,291.16033935546875,291.1499938964844,271.9739074707031,271.4014587402344,284.12127685546875,293.3002014160156,291.1602783203125,1.0,0.173444464802742,0.9952404499053956,0.9952404499053956,1.0,1.0,-0.7179471254348755,0.3092515766620636,0.4086955487728119,0.1173085868358612,0.0,0.0,0.2046219855546951,25.43227195739746,25.0,-0.2255595475435257,-5100.654296875,52.07184219360352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26177978515625,305.044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.23046875,18000.0,0.0,0.0,0.113931693136692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483267247676849,0.1483310163021087,-4.292361154512037e-06,0.0,0.000115626186016,0.0,0.0,5.890464782714844,0.0,0.0,0.0,0.2775280177593231,4.0,0.0,1.0
301920,293.1584777832031,297.1499938964844,293.1499938964844,0.0315098017454147,-1088.2552490234375,304.1507873535156,0.6402924656867981,0.0759276151657104,0.0691536292433738,293.18170166015625,297.1499938964844,293.1499938964844,0.0569375082850456,-1587.900146484375,304.153076171875,0.7164931893348694,0.1054466292262077,0.1008859723806381,293.1679077148437,297.1499938964844,293.1499938964844,0.0617798045277595,-1237.5283203125,304.1517333984375,0.7286700010299683,0.1114224642515182,0.0786334723234176,293.1717224121094,297.1499938964844,293.1499938964844,0.0738268569111824,-1900.5823974609373,304.1520080566406,0.7582178711891174,0.1265169084072113,0.1207617446780204,293.30010986328125,297.1499938964844,293.1499938964844,0.0007906786631792,-300.0429992675781,292.2508544921875,0.550405740737915,0.050000000745058,0.2288248538970947,291.16033935546875,291.1499938964844,271.9739074707031,271.4014587402344,284.12127685546875,293.3002014160156,291.1602783203125,1.0,0.173444464802742,0.9952404499053956,0.9952404499053956,1.0,1.0,-0.7179471254348755,0.3092515766620636,0.4086955487728119,0.1173085868358612,0.0,0.0,0.2046219855546951,25.43227195739746,25.0,-0.2255595475435257,-5100.654296875,52.07184219360352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26177978515625,305.044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.23046875,18000.0,0.0,0.0,0.113931693136692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483267247676849,0.1483310163021087,-4.292361154512037e-06,0.0,0.000115626186016,0.0,0.0,5.890464782714844,0.0,0.0,0.0,0.2775280177593231,4.0,0.0,1.0
301980,293.1583251953125,297.1499938964844,293.1499938964844,0.0313619598746299,-1085.7510986328125,304.1507568359375,0.6397451162338257,0.0757491141557693,0.06899344176054,293.18133544921875,297.1499938964844,293.1499938964844,0.056331567466259,-1577.078125,304.1530456542969,0.714818000793457,0.1047183573246002,0.1001968756318092,293.1677551269531,297.1499938964844,293.1499938964844,0.0614388287067413,-1232.9368896484375,304.1517333984375,0.7277523279190063,0.1110028624534607,0.078340508043766,293.1715393066406,297.1499938964844,293.1499938964844,0.073429137468338,-1893.000732421875,304.1520080566406,0.7571359276771545,0.1260053515434265,0.1202781498432159,293.2992248535156,297.1499938964844,293.1499938964844,0.0007545591797679,-286.3385925292969,292.201171875,0.550327479839325,0.050000000745058,0.2288276106119156,291.1601257324219,291.1499938964844,271.9935302734375,271.4179992675781,284.128173828125,293.29931640625,291.1600952148437,1.0,0.1732360124588012,0.9954076409339904,0.9954076409339904,1.0,1.0,-0.715999186038971,0.3084477186203003,0.4075514674186706,0.1168214455246925,0.0,0.0,0.203286275267601,25.427949905395508,25.0,-0.2699751257896423,-5081.65185546875,51.811859130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2612609863281,305.0315246582031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.146484375,18000.0,0.0,0.0,0.1134910881519317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1475563943386078,0.1475606858730316,-4.290935521567008e-06,0.0,0.0001151790274889,0.0,0.0,5.856782913208008,0.0,0.0,0.0,0.277396947145462,4.0,0.0,1.0
302040,293.1583251953125,297.1499938964844,293.1499938964844,0.0313619598746299,-1085.7510986328125,304.1507568359375,0.6397451162338257,0.0757491141557693,0.06899344176054,293.18133544921875,297.1499938964844,293.1499938964844,0.056331567466259,-1577.078125,304.1530456542969,0.714818000793457,0.1047183573246002,0.1001968756318092,293.1677551269531,297.1499938964844,293.1499938964844,0.0614388287067413,-1232.9368896484375,304.1517333984375,0.7277523279190063,0.1110028624534607,0.078340508043766,293.1715393066406,297.1499938964844,293.1499938964844,0.073429137468338,-1893.000732421875,304.1520080566406,0.7571359276771545,0.1260053515434265,0.1202781498432159,293.2992248535156,297.1499938964844,293.1499938964844,0.0007545591797679,-286.3385925292969,292.201171875,0.550327479839325,0.050000000745058,0.2288276106119156,291.1601257324219,291.1499938964844,271.9935302734375,271.4179992675781,284.128173828125,293.29931640625,291.1600952148437,1.0,0.1732360124588012,0.9954076409339904,0.9954076409339904,1.0,1.0,-0.715999186038971,0.3084477186203003,0.4075514674186706,0.1168214455246925,0.0,0.0,0.203286275267601,25.427949905395508,25.0,-0.2699751257896423,-5081.65185546875,51.811859130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2612609863281,305.0315246582031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.146484375,18000.0,0.0,0.0,0.1134910881519317,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1475563943386078,0.1475606858730316,-4.290935521567008e-06,0.0,0.0001151790274889,0.0,0.0,5.856782913208008,0.0,0.0,0.0,0.277396947145462,4.0,0.0,1.0
