time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
302100,293.1582336425781,297.1499938964844,293.1499938964844,0.0312885642051696,-1084.5067138671875,304.1507568359375,0.6394714713096619,0.075660303235054,0.0689137801527977,293.18115234375,297.1499938964844,293.1499938964844,0.0560289956629276,-1571.6839599609375,304.1530456542969,0.7139695286750793,0.1043551638722419,0.0998532995581626,293.16766357421875,297.1499938964844,293.1499938964844,0.0612686201930046,-1230.6474609375,304.1517333984375,0.7272918820381165,0.1107934936881065,0.0781943574547767,293.17144775390625,297.1499938964844,293.1499938964844,0.0732306465506553,-1889.2203369140625,304.1520080566406,0.7565946578979492,0.1257501095533371,0.1200369149446487,293.2987976074219,297.1499938964844,293.1499938964844,0.0007365498458966,-279.50555419921875,292.1763916015625,0.5502868890762329,0.050000000745058,0.2288290560245514,291.1600341796875,291.1499938964844,272.003173828125,271.426025390625,284.1314392089844,293.29888916015625,291.15997314453125,1.0,0.1731324642896652,0.9954912662506104,0.9954912662506104,1.0,1.0,-0.715027928352356,0.3080509305000305,0.4069769978523254,0.1165694817900657,0.0,0.0,0.2026294320821762,25.425960540771484,25.0,-0.2894480526447296,-5072.30322265625,51.68279266357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2608947753906,305.02520751953125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.09765625,18000.0,0.0,0.0,0.1132725775241851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471788138151168,0.1471830904483795,-4.290237029636046e-06,0.0,0.0001149572708527,0.0,0.0,5.840287685394287,0.0,0.0,0.0,0.2773328125476837,4.0,0.0,1.0
302160,293.1581420898437,297.1499938964844,293.1499938964844,0.0312155410647392,-1083.267578125,304.1507568359375,0.639197826385498,0.0755718573927879,0.0688344314694404,293.1809997558594,297.1499938964844,293.1499938964844,0.0557265691459178,-1566.2994384765625,304.1530456542969,0.7131128907203674,0.1039925664663314,0.0995103120803833,293.1676025390625,297.1499938964844,293.1499938964844,0.0610985979437828,-1228.3621826171875,304.1517028808594,0.7268303036689758,0.110584482550621,0.0780484452843666,293.1713562011719,297.1499938964844,293.1499938964844,0.073032334446907,-1885.4459228515625,304.1520080566406,0.7560530304908752,0.1254951953887939,0.1197960078716278,293.2983703613281,297.1499938964844,293.1499938964844,0.0007186155417002,-272.70098876953125,292.1517028808594,0.5502452254295349,0.050000000745058,0.2288305312395095,291.159912109375,291.1499938964844,272.01275634765625,271.43389892578125,284.13458251953125,293.2984619140625,291.1598815917969,1.0,0.173029363155365,0.9955775141716005,0.9955775141716005,1.0,1.0,-0.7140585780143738,0.3076582551002502,0.4064003229141235,0.1163105443120002,0.0,0.0,0.2019808888435363,25.424072265625,25.0,-0.309842437505722,-5063.06591796875,51.5543327331543,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2604675292969,305.0189208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.05078125,18000.0,0.0,0.0,0.1130556464195251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1468067467212677,0.1468110382556915,-4.289549451641506e-06,0.0,0.0001147371076513,0.0,0.0,5.824044227600098,0.0,0.0,0.0,0.2772696018218994,4.0,0.0,1.0
302220,293.15802001953125,297.1499938964844,293.1499938964844,0.0310700349509716,-1080.7958984375,304.1507568359375,0.638648509979248,0.0753948166966438,0.0686760321259498,293.1806945800781,297.1499938964844,293.1499938964844,0.0551220402121543,-1555.5556640625,304.1530456542969,0.7113720178604126,0.1032687872648239,0.0988258197903633,293.1674499511719,297.1499938964844,293.1499938964844,0.0607585571706295,-1223.7967529296875,304.1517028808594,0.72590172290802,0.1101662740111351,0.077756829559803,293.17120361328125,297.1499938964844,293.1499938964844,0.0726361125707626,-1877.9119873046875,304.1520080566406,0.7549680471420288,0.1249860823154449,0.1193149834871292,293.2974853515625,297.1499938964844,293.1499938964844,0.000682910438627,-259.1539306640625,292.1025390625,0.5501583814620972,0.050000000745058,0.2288335859775543,291.15966796875,291.1499938964844,272.0315856933594,271.4490966796875,284.1404724121094,293.2975769042969,291.1596374511719,1.0,0.1728243678808212,0.9957500100135804,0.9957500100135804,1.0,1.0,-0.712123453617096,0.3068835437297821,0.4052399098873138,0.1157728806138038,0.0,0.0,0.2007106989622116,25.420663833618164,25.0,-0.3440469205379486,-5044.9267578125,51.29901123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2593688964844,305.0064392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.953125,18000.0,0.0,0.0,0.1126276031136512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.146080270409584,0.1460845619440078,-4.288208856451092e-06,0.0,0.0001143026966019,0.0,0.0,5.792356967926025,0.0,0.0,0.0,0.2771463692188263,4.0,0.0,1.0
302280,293.15802001953125,297.1499938964844,293.1499938964844,0.0310700349509716,-1080.7958984375,304.1507568359375,0.638648509979248,0.0753948166966438,0.0686760321259498,293.1806945800781,297.1499938964844,293.1499938964844,0.0551220402121543,-1555.5556640625,304.1530456542969,0.7113720178604126,0.1032687872648239,0.0988258197903633,293.1674499511719,297.1499938964844,293.1499938964844,0.0607585571706295,-1223.7967529296875,304.1517028808594,0.72590172290802,0.1101662740111351,0.077756829559803,293.17120361328125,297.1499938964844,293.1499938964844,0.0726361125707626,-1877.9119873046875,304.1520080566406,0.7549680471420288,0.1249860823154449,0.1193149834871292,293.2974853515625,297.1499938964844,293.1499938964844,0.000682910438627,-259.1539306640625,292.1025390625,0.5501583814620972,0.050000000745058,0.2288335859775543,291.15966796875,291.1499938964844,272.0315856933594,271.4490966796875,284.1404724121094,293.2975769042969,291.1596374511719,1.0,0.1728243678808212,0.9957500100135804,0.9957500100135804,1.0,1.0,-0.712123453617096,0.3068835437297821,0.4052399098873138,0.1157728806138038,0.0,0.0,0.2007106989622116,25.420663833618164,25.0,-0.3440469205379486,-5044.9267578125,51.29901123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2593688964844,305.0064392089844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.953125,18000.0,0.0,0.0,0.1126276031136512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.146080270409584,0.1460845619440078,-4.288208856451092e-06,0.0,0.0001143026966019,0.0,0.0,5.792356967926025,0.0,0.0,0.0,0.2771463692188263,4.0,0.0,1.0
302340,293.15789794921875,297.1499938964844,293.1499938964844,0.0309229716658592,-1078.293701171875,304.1507568359375,0.6380884647369385,0.0752144083380699,0.0685156136751174,293.180419921875,297.1499938964844,293.1499938964844,0.0545174032449722,-1544.8353271484375,304.1530456542969,0.7095873951911926,0.1025462672114372,0.0981427058577537,293.1673583984375,297.1499938964844,293.1499938964844,0.0604161843657493,-1219.206298828125,304.1517028808594,0.7249590158462524,0.1097444593906402,0.0774635225534439,293.17108154296875,297.1499938964844,293.1499938964844,0.0722400322556495,-1870.3902587890625,304.1519775390625,0.7538789510726929,0.1244775205850601,0.1188346222043037,293.296630859375,297.1499938964844,293.1499938964844,0.0006473622051998,-245.66629028320312,292.0535888671875,0.5500659942626953,0.050000000745058,0.2288368642330169,291.159423828125,291.1499938964844,272.04998779296875,271.46356201171875,284.1458435058594,293.2967224121094,291.15936279296875,1.0,0.1726205945014953,0.9959225058555604,0.9959225058555604,1.0,1.0,-0.7101864218711853,0.3061196804046631,0.4040667414665222,0.115208514034748,0.0,0.0,0.1994735598564148,25.41789627075196,25.0,-0.3616091907024383,-5027.1982421875,51.045166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2579040527344,304.9940795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8515625,18000.0,0.0,0.0,0.1122078672051429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1453758925199508,0.1453801840543747,-4.2869100980169605e-06,0.0,0.0001138767183874,0.0,0.0,5.761668205261231,0.0,0.0,0.0,0.2770270407199859,4.0,0.0,1.0
302400,293.15789794921875,297.1499938964844,293.1499938964844,0.0309229716658592,-1078.293701171875,304.1507568359375,0.6380884647369385,0.0752144083380699,0.0685156136751174,293.180419921875,297.1499938964844,293.1499938964844,0.0545174032449722,-1544.8353271484375,304.1530456542969,0.7095873951911926,0.1025462672114372,0.0981427058577537,293.1673583984375,297.1499938964844,293.1499938964844,0.0604161843657493,-1219.206298828125,304.1517028808594,0.7249590158462524,0.1097444593906402,0.0774635225534439,293.17108154296875,297.1499938964844,293.1499938964844,0.0722400322556495,-1870.3902587890625,304.1519775390625,0.7538789510726929,0.1244775205850601,0.1188346222043037,293.296630859375,297.1499938964844,293.1499938964844,0.0006473622051998,-245.66629028320312,292.0535888671875,0.5500659942626953,0.050000000745058,0.2288368642330169,291.159423828125,291.1499938964844,272.04998779296875,271.46356201171875,284.1458435058594,293.2967224121094,291.15936279296875,1.0,0.1726205945014953,0.9959225058555604,0.9959225058555604,1.0,1.0,-0.7101864218711853,0.3061196804046631,0.4040667414665222,0.115208514034748,0.0,0.0,0.1994735598564148,25.41789627075196,25.0,-0.3616091907024383,-5027.1982421875,51.045166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2579040527344,304.9940795898437,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8515625,18000.0,0.0,0.0,0.1122078672051429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1453758925199508,0.1453801840543747,-4.2869100980169605e-06,0.0,0.0001138767183874,0.0,0.0,5.761668205261231,0.0,0.0,0.0,0.2770270407199859,4.0,0.0,1.0
302460,293.1527404785156,297.1499938964844,293.1499938964844,0.0314605571329593,-1087.537109375,304.1495666503906,0.6406204104423523,0.0760702043771743,0.069094568490982,293.1747741699219,297.1499938964844,293.1499938964844,0.0546383671462535,-1547.1287841796875,304.1517944335937,0.7108904719352722,0.1029280126094818,0.0982769727706909,293.1620483398437,297.1499938964844,293.1499938964844,0.060762595385313,-1223.9661865234375,304.1505432128906,0.7267023324966431,0.1103901788592338,0.0777564123272895,293.16558837890625,297.1499938964844,293.1499938964844,0.0725161209702491,-1875.80419921875,304.1508483886719,0.7555332183837891,0.1250611543655395,0.1191636845469474,293.2894592285156,297.1499938964844,293.1499938964844,0.0006263830000534,-237.72987365722656,292.0205383300781,0.5509485006332397,0.050000000745058,0.2288062125444412,291.1571350097656,291.1499938964844,272.06817626953125,271.477294921875,284.1469116210937,293.2901611328125,291.15582275390625,1.0,0.1724868714809417,0.9960968494415284,0.9960968494415284,1.0,1.0,-0.7117510437965393,0.3068930208683014,0.4048580527305603,0.115315169095993,0.0,0.0,0.1986006647348404,25.26465034484864,25.0,-6.741123676300049,-5020.37451171875,51.062007904052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2551574707031,304.96893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.216796875,18000.0,0.0,0.0,0.1118081957101821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1447687298059463,0.1447730064392089,-4.285670001991093e-06,0.0,0.0001134711055783,0.0,0.0,5.735082626342773,0.0,0.0,0.0,0.2769235074520111,4.0,0.0,1.0
302520,293.1527404785156,297.1499938964844,293.1499938964844,0.0314605571329593,-1087.537109375,304.1495666503906,0.6406204104423523,0.0760702043771743,0.069094568490982,293.1747741699219,297.1499938964844,293.1499938964844,0.0546383671462535,-1547.1287841796875,304.1517944335937,0.7108904719352722,0.1029280126094818,0.0982769727706909,293.1620483398437,297.1499938964844,293.1499938964844,0.060762595385313,-1223.9661865234375,304.1505432128906,0.7267023324966431,0.1103901788592338,0.0777564123272895,293.16558837890625,297.1499938964844,293.1499938964844,0.0725161209702491,-1875.80419921875,304.1508483886719,0.7555332183837891,0.1250611543655395,0.1191636845469474,293.2894592285156,297.1499938964844,293.1499938964844,0.0006263830000534,-237.72987365722656,292.0205383300781,0.5509485006332397,0.050000000745058,0.2288062125444412,291.1571350097656,291.1499938964844,272.06817626953125,271.477294921875,284.1469116210937,293.2901611328125,291.15582275390625,1.0,0.1724868714809417,0.9960968494415284,0.9960968494415284,1.0,1.0,-0.7117510437965393,0.3068930208683014,0.4048580527305603,0.115315169095993,0.0,0.0,0.1986006647348404,25.26465034484864,25.0,-6.741123676300049,-5020.37451171875,51.062007904052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2551574707031,304.96893310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.216796875,18000.0,0.0,0.0,0.1118081957101821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1447687298059463,0.1447730064392089,-4.285670001991093e-06,0.0,0.0001134711055783,0.0,0.0,5.735082626342773,0.0,0.0,0.0,0.2769235074520111,4.0,0.0,1.0
302580,293.1508178710937,297.1499938964844,293.1499938964844,0.0318414308130741,-1094.1146240234375,304.14910888671875,0.6422038078308105,0.0763948708772659,0.0694696307182312,293.1721496582031,297.1499938964844,293.1499938964844,0.0546819195151329,-1548.0594482421875,304.1511535644531,0.7114365100860596,0.1028378084301948,0.0982769876718521,293.1597900390625,297.1499938964844,293.1499938964844,0.0610114857554435,-1227.4271240234375,304.14996337890625,0.727708637714386,0.1105489507317543,0.0779290124773979,293.16314697265625,297.1499938964844,293.1499938964844,0.072721354663372,-1879.8824462890625,304.1502380371094,0.756476879119873,0.1251691877841949,0.1193507090210914,293.2839660644531,297.1499938964844,293.1499938964844,0.0006022143643349,-228.6281890869141,291.9795837402344,0.551450252532959,0.050000000745058,0.2287889122962951,291.1487121582031,291.1499938964844,272.0863037109375,271.49041748046875,284.14898681640625,293.2845153808594,291.1476135253906,1.0,0.1724042296409607,0.9962712526321412,0.9962712526321412,1.0,1.0,-0.7126124501228333,0.3073484599590301,0.4052639603614807,0.1153084710240364,0.0,0.0,0.1993511170148849,25.17695045471192,25.0,-9.001646041870117,-5023.8955078125,51.067081451416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2470397949219,304.9621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.98046875,18000.0,0.0,0.0,0.1114829033613205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.144965723156929,0.1449699997901916,-4.285293471184559e-06,0.0,0.0001131409735535,0.0,0.0,5.742681980133057,0.0,0.0,0.0,0.2769437432289123,4.0,0.0,1.0
302640,293.1508178710937,297.1499938964844,293.1499938964844,0.0318414308130741,-1094.1146240234375,304.14910888671875,0.6422038078308105,0.0763948708772659,0.0694696307182312,293.1721496582031,297.1499938964844,293.1499938964844,0.0546819195151329,-1548.0594482421875,304.1511535644531,0.7114365100860596,0.1028378084301948,0.0982769876718521,293.1597900390625,297.1499938964844,293.1499938964844,0.0610114857554435,-1227.4271240234375,304.14996337890625,0.727708637714386,0.1105489507317543,0.0779290124773979,293.16314697265625,297.1499938964844,293.1499938964844,0.072721354663372,-1879.8824462890625,304.1502380371094,0.756476879119873,0.1251691877841949,0.1193507090210914,293.2839660644531,297.1499938964844,293.1499938964844,0.0006022143643349,-228.6281890869141,291.9795837402344,0.551450252532959,0.050000000745058,0.2287889122962951,291.1487121582031,291.1499938964844,272.0863037109375,271.49041748046875,284.14898681640625,293.2845153808594,291.1476135253906,1.0,0.1724042296409607,0.9962712526321412,0.9962712526321412,1.0,1.0,-0.7126124501228333,0.3073484599590301,0.4052639603614807,0.1153084710240364,0.0,0.0,0.1993511170148849,25.17695045471192,25.0,-9.001646041870117,-5023.8955078125,51.067081451416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2470397949219,304.9621276855469,278.1499938964844,0.0,18000.0,313.1499938964844,17998.98046875,18000.0,0.0,0.0,0.1114829033613205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.144965723156929,0.1449699997901916,-4.285293471184559e-06,0.0,0.0001131409735535,0.0,0.0,5.742681980133057,0.0,0.0,0.0,0.2769437432289123,4.0,0.0,1.0
302700,293.1503601074219,297.1499938964844,293.1499938964844,0.031934954226017,-1095.7191162109375,304.14910888671875,0.6425570249557495,0.0764761194586753,0.0695608779788017,293.1714172363281,297.1499938964844,293.1499938964844,0.0545987971127033,-1546.6148681640625,304.1510925292969,0.7112703919410706,0.1027006581425666,0.0981706604361534,293.1591796875,297.1499938964844,293.1499938964844,0.0610374845564365,-1227.797607421875,304.1499328613281,0.7278307676315308,0.110543705523014,0.0779408514499664,293.1624755859375,297.1499938964844,293.1499938964844,0.0727249905467033,-1879.9827880859373,304.15020751953125,0.7565499544143677,0.1251330375671386,0.1193392723798751,293.2817687988281,297.1499938964844,293.1499938964844,0.0005896826041862,-223.88690185546875,291.9601745605469,0.5515371561050415,0.050000000745058,0.2287859320640564,291.1464233398437,291.1499938964844,272.0953674316406,271.4967346191406,284.1504821777344,293.2822265625,291.14599609375,1.0,0.1723678112030029,0.9963584542274476,0.9963584542274476,1.0,1.0,-0.7125913500785828,0.3073771893978119,0.4052141308784485,0.1152200624346733,0.0,0.0,0.1998310983180999,25.15942573547364,25.0,-6.080258846282959,-5026.9716796875,51.04311752319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2402038574219,304.9656982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.19140625,18000.0,0.0,0.0,0.1113643497228622,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1452454328536987,0.1452497243881225,-4.285620434529847e-06,0.0,0.0001130206583184,0.0,0.0,5.7546067237854,0.0,0.0,0.0,0.2769861221313476,4.0,0.0,1.0
302760,293.1500549316406,297.1499938964844,293.1499938964844,0.0319932587444782,-1096.704345703125,304.149169921875,0.6427643895149231,0.0765292048454284,0.0696209669113159,293.1709289550781,297.1499938964844,293.1499938964844,0.0544710978865623,-1544.3533935546875,304.151123046875,0.7109421491622925,0.1025280952453613,0.0980238243937492,293.1587829589844,297.1499938964844,293.1499938964844,0.0610228851437568,-1227.6019287109375,304.14996337890625,0.7278178334236145,0.1105064153671264,0.0779257863759994,293.1620178222656,297.1499938964844,293.1499938964844,0.0726862475275993,-1879.2467041015625,304.1502380371094,0.7564786076545715,0.1250626295804977,0.1192885562777519,293.2798767089844,297.1499938964844,293.1499938964844,0.0005768205737695,-219.0066833496093,291.94189453125,0.5515672564506531,0.050000000745058,0.228784903883934,291.14581298828125,291.1499938964844,272.1044311523437,271.5028991699219,284.1522216796875,293.2802734375,291.1458435058594,1.0,0.1723322421312332,0.9964290261268616,0.9964290261268616,1.0,1.0,-0.712407112121582,0.3073332607746124,0.4050738215446472,0.1151020377874374,0.0,0.0,0.2001778185367584,25.150938034057617,25.0,-2.882165670394897,-5028.55712890625,51.00902557373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.231689453125,304.968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.197265625,18000.0,0.0,0.0,0.1112780049443245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1454789191484451,0.1454832106828689,-4.286043804313522e-06,0.0,0.0001129330266849,0.0,0.0,5.764761924743652,0.0,0.0,0.0,0.2770245373249054,4.0,0.0,1.0
302820,293.1498107910156,297.1499938964844,293.1499938964844,0.0320462696254253,-1097.567626953125,304.1493530273437,0.6429120898246765,0.0765785351395607,0.0696826502680778,293.1703491210937,297.1499938964844,293.1499938964844,0.0541357174515724,-1538.3804931640625,304.1513061523437,0.7099834680557251,0.1021147891879081,0.0976543948054313,293.15838623046875,297.1499938964844,293.1499938964844,0.0609193444252014,-1226.1826171875,304.150146484375,0.7275412678718567,0.1103663519024849,0.0778434351086616,293.1615600585937,297.1499938964844,293.1499938964844,0.072533831000328,-1876.3079833984373,304.1504211425781,0.7560745477676392,0.1248558759689331,0.1191139072179794,293.2767944335937,297.1499938964844,293.1499938964844,0.0005505036679096,-208.8486328125,291.9066467285156,0.5515285730361938,0.050000000745058,0.2287862449884414,291.1471252441406,291.1499938964844,272.1224975585937,271.51483154296875,284.1562194824219,293.277099609375,291.14752197265625,1.0,0.1722598671913147,0.9965701699256896,0.9965701699256896,1.0,1.0,-0.7117310166358948,0.3071072995662689,0.4046236872673034,0.1148141995072364,0.0,0.0,0.2004934102296829,25.149534225463867,25.0,1.6261723041534424,-5026.943359375,50.9200553894043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2121276855469,304.9662170410156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0703125,18000.0,0.0,0.0,0.1111859157681465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457331776618957,0.1457374691963195,-4.286701368982904e-06,0.0,0.0001128395670093,0.0,0.0,5.776084899902344,0.0,0.0,0.0,0.2770706117153168,4.0,0.0,1.0
302880,293.1498107910156,297.1499938964844,293.1499938964844,0.0320462696254253,-1097.567626953125,304.1493530273437,0.6429120898246765,0.0765785351395607,0.0696826502680778,293.1703491210937,297.1499938964844,293.1499938964844,0.0541357174515724,-1538.3804931640625,304.1513061523437,0.7099834680557251,0.1021147891879081,0.0976543948054313,293.15838623046875,297.1499938964844,293.1499938964844,0.0609193444252014,-1226.1826171875,304.150146484375,0.7275412678718567,0.1103663519024849,0.0778434351086616,293.1615600585937,297.1499938964844,293.1499938964844,0.072533831000328,-1876.3079833984373,304.1504211425781,0.7560745477676392,0.1248558759689331,0.1191139072179794,293.2767944335937,297.1499938964844,293.1499938964844,0.0005505036679096,-208.8486328125,291.9066467285156,0.5515285730361938,0.050000000745058,0.2287862449884414,291.1471252441406,291.1499938964844,272.1224975585937,271.51483154296875,284.1562194824219,293.277099609375,291.14752197265625,1.0,0.1722598671913147,0.9965701699256896,0.9965701699256896,1.0,1.0,-0.7117310166358948,0.3071072995662689,0.4046236872673034,0.1148141995072364,0.0,0.0,0.2004934102296829,25.149534225463867,25.0,1.6261723041534424,-5026.943359375,50.9200553894043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2121276855469,304.9662170410156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0703125,18000.0,0.0,0.0,0.1111859157681465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457331776618957,0.1457374691963195,-4.286701368982904e-06,0.0,0.0001128395670093,0.0,0.0,5.776084899902344,0.0,0.0,0.0,0.2770706117153168,4.0,0.0,1.0
302940,293.1498718261719,297.1499938964844,293.1499938964844,0.032042209059,-1097.4525146484375,304.1495666503906,0.6428194642066956,0.0765706598758697,0.0696881264448165,293.170166015625,297.1499938964844,293.1499938964844,0.0537346191704273,-1531.236572265625,304.15155029296875,0.7087571024894714,0.1016399338841438,0.0972186848521232,293.1583557128906,297.1499938964844,293.1499938964844,0.0607502907514572,-1223.8707275390625,304.150390625,0.7270409464836121,0.1101607829332351,0.0777108669281005,293.16143798828125,297.1499938964844,293.1499938964844,0.0723207220435142,-1872.19873046875,304.150634765625,0.7554516196250916,0.1245891004800796,0.1188748851418495,293.27447509765625,297.1499938964844,293.1499938964844,0.0005303708603605,-198.71246337890625,291.8715209960937,0.5514124035835266,0.050000000745058,0.2287902534008026,291.1496887207031,291.1499938964844,272.1405334472656,271.52618408203125,284.160888671875,293.27471923828125,291.1501770019531,1.0,0.1721819788217544,0.9967113733291626,0.9967113733291626,1.0,1.0,-0.7107735872268677,0.3067533671855926,0.4040201902389526,0.1144830808043479,0.0,0.0,0.200362280011177,25.16010475158692,25.0,3.513198137283325,-5020.2333984375,50.80943298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19256591796875,304.9578857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.080078125,18000.0,0.0,0.0,0.1111738532781601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457244455814361,0.1457287371158599,-4.286914190743119e-06,0.0,0.0001128273288486,0.0,0.0,5.77600622177124,0.0,0.0,0.0,0.2770734429359436,4.0,0.0,1.0
303000,293.1498718261719,297.1499938964844,293.1499938964844,0.032042209059,-1097.4525146484375,304.1495666503906,0.6428194642066956,0.0765706598758697,0.0696881264448165,293.170166015625,297.1499938964844,293.1499938964844,0.0537346191704273,-1531.236572265625,304.15155029296875,0.7087571024894714,0.1016399338841438,0.0972186848521232,293.1583557128906,297.1499938964844,293.1499938964844,0.0607502907514572,-1223.8707275390625,304.150390625,0.7270409464836121,0.1101607829332351,0.0777108669281005,293.16143798828125,297.1499938964844,293.1499938964844,0.0723207220435142,-1872.19873046875,304.150634765625,0.7554516196250916,0.1245891004800796,0.1188748851418495,293.27447509765625,297.1499938964844,293.1499938964844,0.0005303708603605,-198.71246337890625,291.8715209960937,0.5514124035835266,0.050000000745058,0.2287902534008026,291.1496887207031,291.1499938964844,272.1405334472656,271.52618408203125,284.160888671875,293.27471923828125,291.1501770019531,1.0,0.1721819788217544,0.9967113733291626,0.9967113733291626,1.0,1.0,-0.7107735872268677,0.3067533671855926,0.4040201902389526,0.1144830808043479,0.0,0.0,0.200362280011177,25.16010475158692,25.0,3.513198137283325,-5020.2333984375,50.80943298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19256591796875,304.9578857421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.080078125,18000.0,0.0,0.0,0.1111738532781601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457244455814361,0.1457287371158599,-4.286914190743119e-06,0.0,0.0001128273288486,0.0,0.0,5.77600622177124,0.0,0.0,0.0,0.2770734429359436,4.0,0.0,1.0
303060,293.150146484375,297.1499938964844,293.1499938964844,0.0320002920925617,-1096.699462890625,304.1497802734375,0.6425707936286926,0.0765207782387733,0.0696533471345901,293.170166015625,297.1499938964844,293.1499938964844,0.0532958395779132,-1523.4403076171875,304.1517639160156,0.7073635458946228,0.1011255234479904,0.0967417657375335,293.1585388183594,297.1499938964844,293.1499938964844,0.0605389364063739,-1220.993408203125,304.1506042480469,0.7263975143432617,0.1099073737859726,0.0775426104664802,293.1614990234375,297.1499938964844,293.1499938964844,0.072073295712471,-1867.4425048828125,304.1508178710937,0.7547024488449097,0.1242830455303192,0.1185951754450798,293.272705078125,297.1499938964844,293.1499938964844,0.0005147696938365,-187.7270050048828,291.8358154296875,0.5512576103210449,0.050000000745058,0.2287956178188324,291.15234375,291.1499938964844,272.1584777832031,271.5370483398437,284.1659851074219,293.2728881835937,291.1527709960937,1.0,0.1720959544181823,0.9968721270561218,0.9968721270561218,1.0,1.0,-0.7096282839775085,0.3063129484653473,0.4033153355121612,0.1141266077756881,0.0,0.0,0.1998627334833145,25.176359176635746,25.0,3.7311878204345694,-5009.9453125,50.68170547485352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1762084960937,304.9461669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.955078125,18000.0,0.0,0.0,0.1112022399902343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145495593547821,0.1454998850822448,-4.2866977310040966e-06,0.0,0.0001128561343648,0.0,0.0,5.766310214996338,0.0,0.0,0.0,0.2770386040210724,4.0,0.0,1.0
303120,293.150146484375,297.1499938964844,293.1499938964844,0.0320002920925617,-1096.699462890625,304.1497802734375,0.6425707936286926,0.0765207782387733,0.0696533471345901,293.170166015625,297.1499938964844,293.1499938964844,0.0532958395779132,-1523.4403076171875,304.1517639160156,0.7073635458946228,0.1011255234479904,0.0967417657375335,293.1585388183594,297.1499938964844,293.1499938964844,0.0605389364063739,-1220.993408203125,304.1506042480469,0.7263975143432617,0.1099073737859726,0.0775426104664802,293.1614990234375,297.1499938964844,293.1499938964844,0.072073295712471,-1867.4425048828125,304.1508178710937,0.7547024488449097,0.1242830455303192,0.1185951754450798,293.272705078125,297.1499938964844,293.1499938964844,0.0005147696938365,-187.7270050048828,291.8358154296875,0.5512576103210449,0.050000000745058,0.2287956178188324,291.15234375,291.1499938964844,272.1584777832031,271.5370483398437,284.1659851074219,293.2728881835937,291.1527709960937,1.0,0.1720959544181823,0.9968721270561218,0.9968721270561218,1.0,1.0,-0.7096282839775085,0.3063129484653473,0.4033153355121612,0.1141266077756881,0.0,0.0,0.1998627334833145,25.176359176635746,25.0,3.7311878204345694,-5009.9453125,50.68170547485352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1762084960937,304.9461669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.955078125,18000.0,0.0,0.0,0.1112022399902343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145495593547821,0.1454998850822448,-4.2866977310040966e-06,0.0,0.0001128561343648,0.0,0.0,5.766310214996338,0.0,0.0,0.0,0.2770386040210724,4.0,0.0,1.0
303180,293.1505126953125,297.1499938964844,293.1499938964844,0.0319310910999774,-1095.4930419921875,304.14996337890625,0.6422118544578552,0.0764382407069206,0.0695875063538551,293.1703186035156,297.1499938964844,293.1499938964844,0.0528329387307167,-1515.2408447265625,304.1519470214844,0.7058664560317993,0.1005828231573104,0.0962360054254531,293.1589050292969,297.1499938964844,293.1499938964844,0.0602974630892276,-1217.72119140625,304.1508178710937,0.7256529927253723,0.1096164733171463,0.0773466974496841,293.1617126464844,297.1499938964844,293.1499938964844,0.071804255247116,-1862.2900390625,304.1510009765625,0.7538729310035706,0.123948335647583,0.1182864159345626,293.27130126953125,297.1499938964844,293.1499938964844,0.0005025227437727,-177.40997314453125,291.7992858886719,0.5510834455490112,0.050000000745058,0.2288016378879547,291.15460205078125,291.1499938964844,272.1763916015625,271.54742431640625,284.1714172363281,293.2714538574219,291.1549377441406,1.0,0.172000765800476,0.997032880783081,0.997032880783081,1.0,1.0,-0.7083438634872437,0.3058082163333893,0.4025356769561767,0.1137515306472778,0.0,0.0,0.1990946829319,25.19516944885254,25.0,3.147555112838745,-4997.41748046875,50.53946685791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1648254394531,304.9336242675781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.619140625,18000.0,0.0,0.0,0.1112357601523399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145100936293602,0.1451052278280258,-4.286134299036348e-06,0.0,0.0001128901567426,0.0,0.0,5.749344348907471,0.0,0.0,0.0,0.276975005865097,4.0,0.0,1.0
303240,293.1505126953125,297.1499938964844,293.1499938964844,0.0319310910999774,-1095.4930419921875,304.14996337890625,0.6422118544578552,0.0764382407069206,0.0695875063538551,293.1703186035156,297.1499938964844,293.1499938964844,0.0528329387307167,-1515.2408447265625,304.1519470214844,0.7058664560317993,0.1005828231573104,0.0962360054254531,293.1589050292969,297.1499938964844,293.1499938964844,0.0602974630892276,-1217.72119140625,304.1508178710937,0.7256529927253723,0.1096164733171463,0.0773466974496841,293.1617126464844,297.1499938964844,293.1499938964844,0.071804255247116,-1862.2900390625,304.1510009765625,0.7538729310035706,0.123948335647583,0.1182864159345626,293.27130126953125,297.1499938964844,293.1499938964844,0.0005025227437727,-177.40997314453125,291.7992858886719,0.5510834455490112,0.050000000745058,0.2288016378879547,291.15460205078125,291.1499938964844,272.1763916015625,271.54742431640625,284.1714172363281,293.2714538574219,291.1549377441406,1.0,0.172000765800476,0.997032880783081,0.997032880783081,1.0,1.0,-0.7083438634872437,0.3058082163333893,0.4025356769561767,0.1137515306472778,0.0,0.0,0.1990946829319,25.19516944885254,25.0,3.147555112838745,-4997.41748046875,50.53946685791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1648254394531,304.9336242675781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.619140625,18000.0,0.0,0.0,0.1112357601523399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.145100936293602,0.1451052278280258,-4.286134299036348e-06,0.0,0.0001128901567426,0.0,0.0,5.749344348907471,0.0,0.0,0.0,0.276975005865097,4.0,0.0,1.0
303300,293.1507568359375,297.1499938964844,293.1499938964844,0.0318878889083862,-1094.7476806640625,304.1500549316406,0.641998827457428,0.07638631016016,0.0695444867014885,293.1704406738281,297.1499938964844,293.1499938964844,0.0525943227112293,-1511.024169921875,304.1520080566406,0.7050877213478088,0.1003025993704795,0.0959741920232772,293.1591491699219,297.1499938964844,293.1499938964844,0.0601671263575553,-1215.9605712890625,304.1509094238281,0.7252495884895325,0.1094585880637168,0.0772396326065063,293.161865234375,297.1499938964844,293.1499938964844,0.0716633424162864,-1859.5986328125,304.15106201171875,0.7534353137016296,0.1237718611955642,0.118122898042202,293.2707214355469,297.1499938964844,293.1499938964844,0.0004960763617418,-171.554443359375,291.7807006835937,0.5509924292564392,0.050000000745058,0.2288047969341278,291.155517578125,291.1499938964844,272.185302734375,271.55242919921875,284.1741943359375,293.2708435058594,291.1557922363281,1.0,0.1719494313001632,0.9971132278442384,0.9971132278442384,1.0,1.0,-0.7076570987701416,0.3055355846881866,0.4021215140819549,0.1135571897029876,0.0,0.0,0.1986324936151504,25.204975128173828,25.0,2.7658698558807373,-4990.62890625,50.46323394775391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1613464355469,304.9276733398437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.87109375,18000.0,0.0,0.0,0.1112447828054428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1448555141687393,0.1448598057031631,-4.285748218535446e-06,0.0,0.0001128993098973,0.0,0.0,5.738751411437988,0.0,0.0,0.0,0.2769347727298736,4.0,0.0,1.0
303360,293.1510009765625,297.1499938964844,293.1499938964844,0.0318399555981159,-1093.9239501953125,304.1501159667969,0.641768217086792,0.0763285309076309,0.0694959014654159,293.17059326171875,297.1499938964844,293.1499938964844,0.0523518100380897,-1506.7447509765625,304.152099609375,0.7042932510375977,0.1000175923109054,0.0957075580954551,293.1593933105469,297.1499938964844,293.1499938964844,0.0600313805043697,-1214.130126953125,304.1509704589844,0.7248294353485107,0.1092937439680099,0.0771274641156196,293.1620178222656,297.1499938964844,293.1499938964844,0.0715189278125763,-1856.8446044921875,304.1511535644531,0.7529864311218262,0.1235904023051261,0.1179543882608413,293.2701721191406,297.1499938964844,293.1499938964844,0.0004902732907794,-166.1078338623047,291.7619934082031,0.5509001612663269,0.050000000745058,0.2288080006837844,291.1562805175781,291.1499938964844,272.1941833496094,271.55731201171875,284.1770324707031,293.2702941894531,291.15655517578125,1.0,0.1718956977128982,0.9971982836723328,0.9971982836723328,1.0,1.0,-0.7069457769393921,0.3052522242069244,0.40169358253479,0.1133585050702095,0.0,0.0,0.1981305480003357,25.214820861816406,25.0,2.40091872215271,-4983.63330078125,50.38400268554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15936279296875,304.9221496582031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.08203125,18000.0,0.0,0.0,0.1112445220351219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445862203836441,0.1445904970169067,-4.285310296836542e-06,0.0,0.0001128990479628,0.0,0.0,5.727113246917725,0.0,0.0,0.0,0.276890367269516,4.0,0.0,1.0
303420,293.1515197753906,297.1499938964844,293.1499938964844,0.0317317731678485,-1092.0718994140625,304.1502685546875,0.6412635445594788,0.0761976614594459,0.0693843364715576,293.1708679199219,297.1499938964844,293.1499938964844,0.0518565885722637,-1498.0234375,304.1522216796875,0.7026652693748474,0.0994352325797081,0.0951620116829872,293.1599426269531,297.1499938964844,293.1499938964844,0.0597453601658344,-1210.281982421875,304.151123046875,0.7239465117454529,0.1089455559849739,0.0768896788358688,293.1623840332031,297.1499938964844,293.1499938964844,0.0712208375334739,-1851.1708984375,304.1512451171875,0.7520614862442017,0.1232144460082054,0.1176044717431068,293.26922607421875,297.1499938964844,293.1499938964844,0.0004790842940565,-155.31153869628906,291.7242126464844,0.550714373588562,0.050000000745058,0.2288144677877426,291.1575927734375,291.1499938964844,272.2119445800781,271.5668334960937,284.18267822265625,293.2693176269531,291.15777587890625,1.0,0.1717813163995742,0.997368335723877,0.997368335723877,1.0,1.0,-0.7054595947265625,0.3046586513519287,0.4008009433746338,0.11294686794281,0.0,0.0,0.1970272064208984,25.23423767089844,25.0,1.796217918395996,-4969.22412109375,50.2173957824707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.159423828125,304.9123840332031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.419921875,18000.0,0.0,0.0,0.1112076565623283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1439894735813141,0.1439937502145767,-4.284311671653995e-06,0.0,0.0001128616277128,0.0,0.0,5.7013044357299805,0.0,0.0,0.0,0.2767914831638336,4.0,0.0,1.0
303480,293.1515197753906,297.1499938964844,293.1499938964844,0.0317317731678485,-1092.0718994140625,304.1502685546875,0.6412635445594788,0.0761976614594459,0.0693843364715576,293.1708679199219,297.1499938964844,293.1499938964844,0.0518565885722637,-1498.0234375,304.1522216796875,0.7026652693748474,0.0994352325797081,0.0951620116829872,293.1599426269531,297.1499938964844,293.1499938964844,0.0597453601658344,-1210.281982421875,304.151123046875,0.7239465117454529,0.1089455559849739,0.0768896788358688,293.1623840332031,297.1499938964844,293.1499938964844,0.0712208375334739,-1851.1708984375,304.1512451171875,0.7520614862442017,0.1232144460082054,0.1176044717431068,293.26922607421875,297.1499938964844,293.1499938964844,0.0004790842940565,-155.31153869628906,291.7242126464844,0.550714373588562,0.050000000745058,0.2288144677877426,291.1575927734375,291.1499938964844,272.2119445800781,271.5668334960937,284.18267822265625,293.2693176269531,291.15777587890625,1.0,0.1717813163995742,0.997368335723877,0.997368335723877,1.0,1.0,-0.7054595947265625,0.3046586513519287,0.4008009433746338,0.11294686794281,0.0,0.0,0.1970272064208984,25.23423767089844,25.0,1.796217918395996,-4969.22412109375,50.2173957824707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.159423828125,304.9123840332031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.419921875,18000.0,0.0,0.0,0.1112076565623283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1439894735813141,0.1439937502145767,-4.284311671653995e-06,0.0,0.0001128616277128,0.0,0.0,5.7013044357299805,0.0,0.0,0.0,0.2767914831638336,4.0,0.0,1.0
303540,293.1520690917969,297.1499938964844,293.1499938964844,0.0316084362566471,-1089.9661865234375,304.150390625,0.6407080888748169,0.076048195362091,0.0692552700638771,293.17120361328125,297.1499938964844,293.1499938964844,0.0513486303389072,-1489.099609375,304.1523132324219,0.7009913325309753,0.0988379418849945,0.0946016386151313,293.1605224609375,297.1499938964844,293.1499938964844,0.0594408251345157,-1206.1954345703125,304.1512451171875,0.7230115532875061,0.1085743457078933,0.0766351893544197,293.1627502441406,297.1499938964844,293.1499938964844,0.0709109753370285,-1845.2862548828125,304.1513671875,0.7511059045791626,0.1228225007653236,0.117238774895668,293.2684020996094,297.1499938964844,293.1499938964844,0.0004680139245465,-144.47073364257812,291.6861572265625,0.5505290627479553,0.050000000745058,0.2288209199905395,291.1585998535156,291.1499938964844,272.2295837402344,271.575927734375,284.1883239746094,293.2684936523437,291.15875244140625,1.0,0.1716575771570205,0.9975383877754213,0.9975383877754213,1.0,1.0,-0.703895628452301,0.3040345907211303,0.3998610377311706,0.1125124543905258,0.0,0.0,0.1958059519529342,25.25285530090332,25.0,1.3785885572433472,-4954.3896484375,50.04035568237305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1645812988281,304.9044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.677734375,18000.0,0.0,0.0,0.1111085638403892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433257162570953,0.1433299928903579,-4.2831770770135336e-06,0.0,0.0001127610667026,0.0,0.0,5.672592639923096,0.0,0.0,0.0,0.2766810953617096,4.0,0.0,1.0
303600,293.1520690917969,297.1499938964844,293.1499938964844,0.0316084362566471,-1089.9661865234375,304.150390625,0.6407080888748169,0.076048195362091,0.0692552700638771,293.17120361328125,297.1499938964844,293.1499938964844,0.0513486303389072,-1489.099609375,304.1523132324219,0.7009913325309753,0.0988379418849945,0.0946016386151313,293.1605224609375,297.1499938964844,293.1499938964844,0.0594408251345157,-1206.1954345703125,304.1512451171875,0.7230115532875061,0.1085743457078933,0.0766351893544197,293.1627502441406,297.1499938964844,293.1499938964844,0.0709109753370285,-1845.2862548828125,304.1513671875,0.7511059045791626,0.1228225007653236,0.117238774895668,293.2684020996094,297.1499938964844,293.1499938964844,0.0004680139245465,-144.47073364257812,291.6861572265625,0.5505290627479553,0.050000000745058,0.2288209199905395,291.1585998535156,291.1499938964844,272.2295837402344,271.575927734375,284.1883239746094,293.2684936523437,291.15875244140625,1.0,0.1716575771570205,0.9975383877754213,0.9975383877754213,1.0,1.0,-0.703895628452301,0.3040345907211303,0.3998610377311706,0.1125124543905258,0.0,0.0,0.1958059519529342,25.25285530090332,25.0,1.3785885572433472,-4954.3896484375,50.04035568237305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1645812988281,304.9044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.677734375,18000.0,0.0,0.0,0.1111085638403892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433257162570953,0.1433299928903579,-4.2831770770135336e-06,0.0,0.0001127610667026,0.0,0.0,5.672592639923096,0.0,0.0,0.0,0.2766810953617096,4.0,0.0,1.0
303660,293.1526184082031,297.1499938964844,293.1499938964844,0.0314728952944278,-1087.654541015625,304.1504821777344,0.6401138305664062,0.0758837386965751,0.0691121742129325,293.17156982421875,297.1499938964844,293.1499938964844,0.0508301556110382,-1480.0113525390625,304.15240478515625,0.6992810368537903,0.0982287302613258,0.0940294861793518,293.1611328125,297.1499938964844,293.1499938964844,0.0591206438839435,-1201.9085693359375,304.1513671875,0.7220337986946106,0.1081840619444847,0.0763669162988662,293.1631774902344,297.1499938964844,293.1499938964844,0.0705912038683891,-1839.2252197265625,304.15142822265625,0.7501276135444641,0.122417464852333,0.1168602257966995,293.2676696777344,297.1499938964844,293.1499938964844,0.0004569450684357,-133.67361450195312,291.64794921875,0.5503459572792053,0.050000000745058,0.2288273274898529,291.159423828125,291.1499938964844,272.2471008300781,271.5846862792969,284.1937866210937,293.26776123046875,291.1595458984375,1.0,0.1715255230665207,0.9977148175239564,0.9977148175239564,1.0,1.0,-0.702268660068512,0.3033888638019562,0.3988797962665558,0.1120530739426612,0.0,0.0,0.1944930851459503,25.270408630371094,25.0,1.0772994756698608,-4939.23486328125,49.854530334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.173583984375,304.897705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8828125,18000.0,0.0,0.0,0.1109426617622375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1426113098859787,0.1426155865192413,-4.281942892703228e-06,0.0,0.0001125927010434,0.0,0.0,5.641703128814697,0.0,0.0,0.0,0.2765621542930603,4.0,0.0,1.0
303720,293.1526184082031,297.1499938964844,293.1499938964844,0.0314728952944278,-1087.654541015625,304.1504821777344,0.6401138305664062,0.0758837386965751,0.0691121742129325,293.17156982421875,297.1499938964844,293.1499938964844,0.0508301556110382,-1480.0113525390625,304.15240478515625,0.6992810368537903,0.0982287302613258,0.0940294861793518,293.1611328125,297.1499938964844,293.1499938964844,0.0591206438839435,-1201.9085693359375,304.1513671875,0.7220337986946106,0.1081840619444847,0.0763669162988662,293.1631774902344,297.1499938964844,293.1499938964844,0.0705912038683891,-1839.2252197265625,304.15142822265625,0.7501276135444641,0.122417464852333,0.1168602257966995,293.2676696777344,297.1499938964844,293.1499938964844,0.0004569450684357,-133.67361450195312,291.64794921875,0.5503459572792053,0.050000000745058,0.2288273274898529,291.159423828125,291.1499938964844,272.2471008300781,271.5846862792969,284.1937866210937,293.26776123046875,291.1595458984375,1.0,0.1715255230665207,0.9977148175239564,0.9977148175239564,1.0,1.0,-0.702268660068512,0.3033888638019562,0.3988797962665558,0.1120530739426612,0.0,0.0,0.1944930851459503,25.270408630371094,25.0,1.0772994756698608,-4939.23486328125,49.854530334472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.173583984375,304.897705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.8828125,18000.0,0.0,0.0,0.1109426617622375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1426113098859787,0.1426155865192413,-4.281942892703228e-06,0.0,0.0001125927010434,0.0,0.0,5.641703128814697,0.0,0.0,0.0,0.2765621542930603,4.0,0.0,1.0
303780,293.1531677246094,297.1499938964844,293.1499938964844,0.0313266701996326,-1085.161376953125,304.15057373046875,0.63948655128479,0.0757060497999191,0.0689567029476165,293.17193603515625,297.1499938964844,293.1499938964844,0.0503023639321327,-1470.77978515625,304.1524963378906,0.6975390911102295,0.0976091027259826,0.0934470295906066,293.1617431640625,297.1499938964844,293.1499938964844,0.0587862245738506,-1197.4404296875,304.1514587402344,0.7210167646408081,0.1077765300869941,0.0760861709713935,293.16357421875,297.1499938964844,293.1499938964844,0.0702624842524528,-1833.005615234375,304.1514892578125,0.7491303086280823,0.1220006570219993,0.1164701581001281,293.2669982910156,297.1499938964844,293.1499938964844,0.0004456976021174,-122.88743591308594,291.60968017578125,0.5501659512519836,0.050000000745058,0.2288336306810379,291.1600646972656,291.1499938964844,272.2645568847656,271.5931091308594,284.19903564453125,293.26708984375,291.16015625,1.0,0.1713855415582656,0.9978912472724916,0.9978912472724916,1.0,1.0,-0.7005855441093445,0.3027257025241852,0.3978598713874817,0.1115669161081314,0.0,0.0,0.193106934428215,25.28673553466797,25.0,0.8274583220481873,-4923.78076171875,49.66067886352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1854248046875,304.89178466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.037109375,18000.0,0.0,0.0,0.1107063591480255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418568789958953,0.141861155629158,-4.280628672859166e-06,0.0,0.0001123528782045,0.0,0.0,5.609105110168457,0.0,0.0,0.0,0.2764365375041961,4.0,0.0,1.0
