time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
303840,293.1531677246094,297.1499938964844,293.1499938964844,0.0313266701996326,-1085.161376953125,304.15057373046875,0.63948655128479,0.0757060497999191,0.0689567029476165,293.17193603515625,297.1499938964844,293.1499938964844,0.0503023639321327,-1470.77978515625,304.1524963378906,0.6975390911102295,0.0976091027259826,0.0934470295906066,293.1617431640625,297.1499938964844,293.1499938964844,0.0587862245738506,-1197.4404296875,304.1514587402344,0.7210167646408081,0.1077765300869941,0.0760861709713935,293.16357421875,297.1499938964844,293.1499938964844,0.0702624842524528,-1833.005615234375,304.1514892578125,0.7491303086280823,0.1220006570219993,0.1164701581001281,293.2669982910156,297.1499938964844,293.1499938964844,0.0004456976021174,-122.88743591308594,291.60968017578125,0.5501659512519836,0.050000000745058,0.2288336306810379,291.1600646972656,291.1499938964844,272.2645568847656,271.5931091308594,284.19903564453125,293.26708984375,291.16015625,1.0,0.1713855415582656,0.9978912472724916,0.9978912472724916,1.0,1.0,-0.7005855441093445,0.3027257025241852,0.3978598713874817,0.1115669161081314,0.0,0.0,0.193106934428215,25.28673553466797,25.0,0.8274583220481873,-4923.78076171875,49.66067886352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1854248046875,304.89178466796875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.037109375,18000.0,0.0,0.0,0.1107063591480255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1418568789958953,0.141861155629158,-4.280628672859166e-06,0.0,0.0001123528782045,0.0,0.0,5.609105110168457,0.0,0.0,0.0,0.2764365375041961,4.0,0.0,1.0
303900,293.1534423828125,297.1499938964844,293.1499938964844,0.0312499850988388,-1083.853759765625,304.1506042480469,0.639162003993988,0.075612686574459,0.0688747689127922,293.172119140625,297.1499938964844,293.1499938964844,0.0500353462994098,-1466.1168212890625,304.15252685546875,0.6966575980186462,0.0972957834601402,0.0931523665785789,293.1620483398437,297.1499938964844,293.1499938964844,0.0586141049861907,-1195.144287109375,304.1515197753906,0.7204945087432861,0.1075668036937713,0.0759415104985237,293.1637878417969,297.1499938964844,293.1499938964844,0.0700950548052787,-1829.8421630859373,304.1515197753906,0.7486254572868347,0.1217881813645362,0.1162711530923843,293.2666931152344,297.1499938964844,293.1499938964844,0.0004399823083076,-117.50948333740234,291.59051513671875,0.5500772595405579,0.050000000745058,0.2288367450237274,291.1603088378906,291.1499938964844,272.2732238769531,271.5971984863281,284.2015686035156,293.2667541503906,291.160400390625,1.0,0.1713127195835113,0.9979795217514038,0.9979795217514038,1.0,1.0,-0.6997248530387878,0.3023885488510132,0.397336333990097,0.1113139018416404,0.0,0.0,0.1923927515745163,25.294416427612305,25.0,0.7089126706123352,-4915.94775390625,49.560977935791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19207763671875,304.8889465332031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.09375,18000.0,0.0,0.0,0.1105619892477989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1414682865142822,0.1414725631475448,-4.279948825569591e-06,0.0,0.000112206369522,0.0,0.0,5.592323780059815,0.0,0.0,0.0,0.2763718068599701,4.0,0.0,1.0
303960,293.1537170410156,297.1499938964844,293.1499938964844,0.0311711225658655,-1082.5087890625,304.150634765625,0.6388309001922607,0.0755165889859199,0.0687902420759201,293.1723022460937,297.1499938964844,293.1499938964844,0.049766432493925,-1461.4256591796875,304.1525573730469,0.695769727230072,0.0969804152846336,0.0928556099534034,293.1623840332031,297.1499938964844,293.1499938964844,0.058438953012228,-1192.8101806640625,304.15155029296875,0.7199634313583374,0.107353426516056,0.0757941827178001,293.1639709472656,297.1499938964844,293.1499938964844,0.0699257403612136,-1826.6455078125,304.15155029296875,0.7481169700622559,0.1215732172131538,0.1160696744918823,293.2663879394531,297.1499938964844,293.1499938964844,0.000434187677456,-112.13973999023438,291.57135009765625,0.5499895811080933,0.050000000745058,0.2288398146629333,291.1605224609375,291.1499938964844,272.2818603515625,271.60125732421875,284.2040100097656,293.2664489746094,291.1605834960937,1.0,0.1712381243705749,0.998071312904358,0.998071312904358,1.0,1.0,-0.6988523602485657,0.3020480871200561,0.3968043029308319,0.1110545918345451,0.0,0.0,0.1916684508323669,25.30177116394043,25.0,0.5912066102027893,-4908.05029296875,49.45956039428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1990051269531,304.8861083984375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.138671875,18000.0,0.0,0.0,0.1104009300470352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1410743147134781,0.1410785913467407,-4.279256700101541e-06,0.0,0.0001120429151342,0.0,0.0,5.575317859649658,0.0,0.0,0.0,0.2763062119483948,4.0,0.0,1.0
304020,293.1542358398437,297.1499938964844,293.1499938964844,0.0310077741742134,-1079.7218017578125,304.15069580078125,0.638152003288269,0.0753170251846313,0.0686143934726715,293.1726379394531,297.1499938964844,293.1499938964844,0.0492238104343414,-1451.9744873046875,304.1526184082031,0.6939775347709656,0.0963443592190742,0.092256836593151,293.1629638671875,297.1499938964844,293.1499938964844,0.0580806247889995,-1188.042236328125,304.1516418457031,0.7188772559165955,0.1069169417023658,0.0754925012588501,293.1643981933594,297.1499938964844,293.1499938964844,0.0695821046829223,-1820.166748046875,304.151611328125,0.7470906972885132,0.1211365684866905,0.1156601905822753,293.2657775878906,297.1499938964844,293.1499938964844,0.00042232562555,-101.43297576904295,291.53302001953125,0.5498172640800476,0.050000000745058,0.2288458794355392,291.16082763671875,291.1499938964844,272.2990417480469,271.609130859375,284.2087707519531,293.2658386230469,291.1608581542969,1.0,0.1710840612649917,0.9982550144195556,0.9982550144195556,1.0,1.0,-0.6970764994621277,0.301359087228775,0.395717442035675,0.110518142580986,0.0,0.0,0.1902021020650863,25.315519332885746,25.0,0.3550020456314087,-4892.0947265625,49.25216674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2131652832031,304.8802795410156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.189453125,18000.0,0.0,0.0,0.1100342646241188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1402774155139923,0.1402816921472549,-4.277851530787302e-06,0.0,0.000111670793558,0.0,0.0,5.540940284729004,0.0,0.0,0.0,0.2761735022068023,4.0,0.0,1.0
304080,293.1542358398437,297.1499938964844,293.1499938964844,0.0310077741742134,-1079.7218017578125,304.15069580078125,0.638152003288269,0.0753170251846313,0.0686143934726715,293.1726379394531,297.1499938964844,293.1499938964844,0.0492238104343414,-1451.9744873046875,304.1526184082031,0.6939775347709656,0.0963443592190742,0.092256836593151,293.1629638671875,297.1499938964844,293.1499938964844,0.0580806247889995,-1188.042236328125,304.1516418457031,0.7188772559165955,0.1069169417023658,0.0754925012588501,293.1643981933594,297.1499938964844,293.1499938964844,0.0695821046829223,-1820.166748046875,304.151611328125,0.7470906972885132,0.1211365684866905,0.1156601905822753,293.2657775878906,297.1499938964844,293.1499938964844,0.00042232562555,-101.43297576904295,291.53302001953125,0.5498172640800476,0.050000000745058,0.2288458794355392,291.16082763671875,291.1499938964844,272.2990417480469,271.609130859375,284.2087707519531,293.2658386230469,291.1608581542969,1.0,0.1710840612649917,0.9982550144195556,0.9982550144195556,1.0,1.0,-0.6970764994621277,0.301359087228775,0.395717442035675,0.110518142580986,0.0,0.0,0.1902021020650863,25.315519332885746,25.0,0.3550020456314087,-4892.0947265625,49.25216674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2131652832031,304.8802795410156,278.1499938964844,0.0,18000.0,313.1499938964844,18003.189453125,18000.0,0.0,0.0,0.1100342646241188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1402774155139923,0.1402816921472549,-4.277851530787302e-06,0.0,0.000111670793558,0.0,0.0,5.540940284729004,0.0,0.0,0.0,0.2761735022068023,4.0,0.0,1.0
304140,293.1547241210937,297.1499938964844,293.1499938964844,0.0308375880122184,-1076.8157958984375,304.1507568359375,0.6374533176422119,0.0751084461808204,0.0684301480650901,293.1729736328125,297.1499938964844,293.1499938964844,0.0486755520105361,-1442.444580078125,304.15264892578125,0.6921666860580444,0.0957022011280059,0.0916519314050674,293.16357421875,297.1499938964844,293.1499938964844,0.057712510228157,-1183.1539306640625,304.1517028808594,0.7177606821060181,0.1064686626195907,0.0751822590827941,293.164794921875,297.1499938964844,293.1499938964844,0.0692323297262191,-1813.5833740234373,304.15167236328125,0.7460541725158691,0.1206916943192482,0.1152426376938819,293.26519775390625,297.1499938964844,293.1499938964844,0.0004100347578059,-90.7718734741211,291.4946594238281,0.5496495366096497,0.050000000745058,0.2288517951965332,291.16094970703125,291.1499938964844,272.31610107421875,271.6167907714844,284.2133178710937,293.2652587890625,291.1609802246094,1.0,0.1709239333868026,0.9984386563301086,0.9984386563301086,1.0,1.0,-0.6952630877494812,0.3006582856178283,0.3946047723293304,0.1099644228816032,0.0,0.0,0.1887296289205551,25.32800674438477,25.0,0.1332305818796157,-4875.95751953125,49.03924179077149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2268981933594,304.8739318847656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.189453125,18000.0,0.0,0.0,0.1096155643463134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1394784450531005,0.1394827216863632,-4.276435447536642e-06,0.0,0.0001112458630814,0.0,0.0,5.506505489349365,0.0,0.0,0.0,0.2760404646396637,4.0,0.0,1.0
304200,293.1547241210937,297.1499938964844,293.1499938964844,0.0308375880122184,-1076.8157958984375,304.1507568359375,0.6374533176422119,0.0751084461808204,0.0684301480650901,293.1729736328125,297.1499938964844,293.1499938964844,0.0486755520105361,-1442.444580078125,304.15264892578125,0.6921666860580444,0.0957022011280059,0.0916519314050674,293.16357421875,297.1499938964844,293.1499938964844,0.057712510228157,-1183.1539306640625,304.1517028808594,0.7177606821060181,0.1064686626195907,0.0751822590827941,293.164794921875,297.1499938964844,293.1499938964844,0.0692323297262191,-1813.5833740234373,304.15167236328125,0.7460541725158691,0.1206916943192482,0.1152426376938819,293.26519775390625,297.1499938964844,293.1499938964844,0.0004100347578059,-90.7718734741211,291.4946594238281,0.5496495366096497,0.050000000745058,0.2288517951965332,291.16094970703125,291.1499938964844,272.31610107421875,271.6167907714844,284.2133178710937,293.2652587890625,291.1609802246094,1.0,0.1709239333868026,0.9984386563301086,0.9984386563301086,1.0,1.0,-0.6952630877494812,0.3006582856178283,0.3946047723293304,0.1099644228816032,0.0,0.0,0.1887296289205551,25.32800674438477,25.0,0.1332305818796157,-4875.95751953125,49.03924179077149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2268981933594,304.8739318847656,278.1499938964844,0.0,18000.0,313.1499938964844,18003.189453125,18000.0,0.0,0.0,0.1096155643463134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1394784450531005,0.1394827216863632,-4.276435447536642e-06,0.0,0.0001112458630814,0.0,0.0,5.506505489349365,0.0,0.0,0.0,0.2760404646396637,4.0,0.0,1.0
304260,293.1552124023437,297.1499938964844,293.1499938964844,0.0306613836437463,-1073.80322265625,304.1507873535156,0.6367390751838684,0.0748920142650604,0.0682385340332984,293.1733093261719,297.1499938964844,293.1499938964844,0.0481225736439228,-1432.85107421875,304.1526794433594,0.6903424263000488,0.0950553342700004,0.0910421833395958,293.16412353515625,297.1499938964844,293.1499938964844,0.0573356673121452,-1178.159423828125,304.1517639160156,0.7166171669960022,0.1060102358460426,0.0748646035790443,293.1651611328125,297.1499938964844,293.1499938964844,0.0688769221305847,-1806.9049072265625,304.1517028808594,0.7450108528137207,0.1202396601438522,0.1148180142045021,293.2646179199219,297.1499938964844,293.1499938964844,0.000397237658035,-80.15738677978516,291.4563903808594,0.5494879484176636,0.050000000745058,0.2288575172424316,291.1609802246094,291.1499938964844,272.3330078125,271.624267578125,284.21783447265625,293.2646789550781,291.16094970703125,1.0,0.1707583367824554,0.998627245426178,0.998627245426178,1.0,1.0,-0.6934173107147217,0.2999409139156341,0.3934764266014099,0.1094113290309906,0.0,0.0,0.1872654557228088,25.339275360107425,25.0,-0.0217387899756431,-4859.642578125,48.82154083251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2394714355469,304.8668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.154296875,18000.0,0.0,0.0,0.1091564074158668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1386867761611938,0.1386910527944564,-4.275028004485648e-06,0.0,0.000110779874376,0.0,0.0,5.472419738769531,0.0,0.0,0.0,0.2759087383747101,4.0,0.0,1.0
304320,293.1552124023437,297.1499938964844,293.1499938964844,0.0306613836437463,-1073.80322265625,304.1507873535156,0.6367390751838684,0.0748920142650604,0.0682385340332984,293.1733093261719,297.1499938964844,293.1499938964844,0.0481225736439228,-1432.85107421875,304.1526794433594,0.6903424263000488,0.0950553342700004,0.0910421833395958,293.16412353515625,297.1499938964844,293.1499938964844,0.0573356673121452,-1178.159423828125,304.1517639160156,0.7166171669960022,0.1060102358460426,0.0748646035790443,293.1651611328125,297.1499938964844,293.1499938964844,0.0688769221305847,-1806.9049072265625,304.1517028808594,0.7450108528137207,0.1202396601438522,0.1148180142045021,293.2646179199219,297.1499938964844,293.1499938964844,0.000397237658035,-80.15738677978516,291.4563903808594,0.5494879484176636,0.050000000745058,0.2288575172424316,291.1609802246094,291.1499938964844,272.3330078125,271.624267578125,284.21783447265625,293.2646789550781,291.16094970703125,1.0,0.1707583367824554,0.998627245426178,0.998627245426178,1.0,1.0,-0.6934173107147217,0.2999409139156341,0.3934764266014099,0.1094113290309906,0.0,0.0,0.1872654557228088,25.339275360107425,25.0,-0.0217387899756431,-4859.642578125,48.82154083251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2394714355469,304.8668212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.154296875,18000.0,0.0,0.0,0.1091564074158668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1386867761611938,0.1386910527944564,-4.275028004485648e-06,0.0,0.000110779874376,0.0,0.0,5.472419738769531,0.0,0.0,0.0,0.2759087383747101,4.0,0.0,1.0
304380,293.1556396484375,297.1499938964844,293.1499938964844,0.0304799079895019,-1070.6954345703125,304.1508178710937,0.6360129714012146,0.0746689215302467,0.068040557205677,293.173583984375,297.1499938964844,293.1499938964844,0.0475659482181072,-1423.2113037109375,304.1527099609375,0.6885100603103638,0.0944055467844009,0.0904290974140167,293.1646728515625,297.1499938964844,293.1499938964844,0.0569509603083133,-1173.0697021484375,304.1518249511719,0.7154490947723389,0.105543203651905,0.0745405778288841,293.16552734375,297.1499938964844,293.1499938964844,0.0685162916779518,-1800.1385498046875,304.1517333984375,0.7439634799957275,0.1197815537452697,0.1143872737884521,293.2640380859375,297.1499938964844,293.1499938964844,0.0003838726843241,-69.60665130615234,291.418212890625,0.5493333339691162,0.050000000745058,0.2288629859685897,291.1609191894531,291.1499938964844,272.3497619628906,271.631591796875,284.22247314453125,293.2640991210937,291.160888671875,1.0,0.1705877929925918,0.9988157749176024,0.9988157749176024,1.0,1.0,-0.6915447115898132,0.2992064952850342,0.392338216304779,0.1088661029934883,0.0,0.0,0.1858144253492355,25.34929847717285,25.0,-0.1126296818256378,-4843.11279296875,48.59976196289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25018310546875,304.85870361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.107421875,18000.0,0.0,0.0,0.1086683049798011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379060298204422,0.1379102915525436,-4.273641025065444e-06,0.0,0.0001102845126297,0.0,0.0,5.438843727111816,0.0,0.0,0.0,0.2757789492607116,4.0,0.0,1.0
304440,293.1556396484375,297.1499938964844,293.1499938964844,0.0304799079895019,-1070.6954345703125,304.1508178710937,0.6360129714012146,0.0746689215302467,0.068040557205677,293.173583984375,297.1499938964844,293.1499938964844,0.0475659482181072,-1423.2113037109375,304.1527099609375,0.6885100603103638,0.0944055467844009,0.0904290974140167,293.1646728515625,297.1499938964844,293.1499938964844,0.0569509603083133,-1173.0697021484375,304.1518249511719,0.7154490947723389,0.105543203651905,0.0745405778288841,293.16552734375,297.1499938964844,293.1499938964844,0.0685162916779518,-1800.1385498046875,304.1517333984375,0.7439634799957275,0.1197815537452697,0.1143872737884521,293.2640380859375,297.1499938964844,293.1499938964844,0.0003838726843241,-69.60665130615234,291.418212890625,0.5493333339691162,0.050000000745058,0.2288629859685897,291.1609191894531,291.1499938964844,272.3497619628906,271.631591796875,284.22247314453125,293.2640991210937,291.160888671875,1.0,0.1705877929925918,0.9988157749176024,0.9988157749176024,1.0,1.0,-0.6915447115898132,0.2992064952850342,0.392338216304779,0.1088661029934883,0.0,0.0,0.1858144253492355,25.34929847717285,25.0,-0.1126296818256378,-4843.11279296875,48.59976196289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25018310546875,304.85870361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.107421875,18000.0,0.0,0.0,0.1086683049798011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1379060298204422,0.1379102915525436,-4.273641025065444e-06,0.0,0.0001102845126297,0.0,0.0,5.438843727111816,0.0,0.0,0.0,0.2757789492607116,4.0,0.0,1.0
304500,293.1558532714844,297.1499938964844,293.1499938964844,0.0303875189274549,-1069.111083984375,304.1508483886719,0.6356465816497803,0.0745552629232406,0.0679395273327827,293.1737365722656,297.1499938964844,293.1499938964844,0.0472869239747524,-1418.385498046875,304.1527404785156,0.6875931024551392,0.0940803885459899,0.0901220440864563,293.1649169921875,297.1499938964844,293.1499938964844,0.0567560009658336,-1170.493896484375,304.1518249511719,0.7148563265800476,0.105306901037693,0.0743764862418174,293.16571044921875,297.1499938964844,293.1499938964844,0.0683342888951301,-1796.7275390625,304.1517333984375,0.7434390783309937,0.1195506080985069,0.114169955253601,293.2637634277344,297.1499938964844,293.1499938964844,0.0003769384056795,-64.34808349609375,291.399169921875,0.5492587685585022,0.050000000745058,0.2288656383752823,291.1608581542969,291.1499938964844,272.35809326171875,271.6351928710937,284.22479248046875,293.2638244628906,291.16082763671875,1.0,0.1705007851123809,0.9989100098609924,0.9989100098609924,1.0,1.0,-0.6906004548072815,0.2988351285457611,0.391765296459198,0.1085938215255737,0.0,0.0,0.1850963532924652,25.35379219055176,25.0,-0.1573587954044342,-4834.7685546875,48.487552642822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2546691894531,304.8541259765625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.080078125,18000.0,0.0,0.0,0.1084170490503311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1375207901000976,0.1375250667333603,-4.272957539797062e-06,0.0,0.0001100295194191,0.0,0.0,5.4222917556762695,0.0,0.0,0.0,0.2757149934768677,4.0,0.0,1.0
304560,293.15606689453125,297.1499938964844,293.1499938964844,0.0302943829447031,-1067.5125732421875,304.1508483886719,0.6352786421775818,0.0744406357407569,0.067837506532669,293.1738586425781,297.1499938964844,293.1499938964844,0.0470078513026237,-1413.56298828125,304.1527404785156,0.6866762638092041,0.0937555059790611,0.0898150652647018,293.1651611328125,297.1499938964844,293.1499938964844,0.0565597638487815,-1167.903564453125,304.15185546875,0.7142581343650818,0.1050692647695541,0.0742113664746284,293.1658630371094,297.1499938964844,293.1499938964844,0.0681515112519264,-1793.3048095703125,304.1517639160156,0.7429144978523254,0.1193188205361366,0.1139517277479171,293.2634582519531,297.1499938964844,293.1499938964844,0.0003698248474393,-59.10690307617188,291.38018798828125,0.549185574054718,0.050000000745058,0.22886823117733,291.1607971191406,291.1499938964844,272.3663635253906,271.6387939453125,284.22705078125,293.2635192871094,291.1607360839844,1.0,0.1704128533601761,0.9990075826644896,0.9990075826644896,1.0,1.0,-0.6896525621414185,0.2984631955623626,0.3911893665790558,0.108318954706192,0.0,0.0,0.1843848079442978,25.35797691345215,25.0,-0.2127969712018966,-4826.39990234375,48.37474060058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2586364746094,304.8492736816406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.044921875,18000.0,0.0,0.0,0.10816340893507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1371395587921142,0.1371438205242157,-4.272279966244241e-06,0.0,0.0001097721105907,0.0,0.0,5.405919551849365,0.0,0.0,0.0,0.2756517231464386,4.0,0.0,1.0
304620,293.1564636230469,297.1499938964844,293.1499938964844,0.0301065202802419,-1064.2841796875,304.15087890625,0.6345389485359192,0.074208877980709,0.0676310136914253,293.174072265625,297.1499938964844,293.1499938964844,0.0464507937431335,-1403.9490966796875,304.1527709960937,0.6848461031913757,0.0931076854467392,0.0892025306820869,293.1656188964844,297.1499938964844,293.1499938964844,0.0561641007661819,-1162.6884765625,304.1518859863281,0.7130451202392578,0.1045904234051704,0.0738784447312355,293.1661682128906,297.1499938964844,293.1499938964844,0.0677843019366264,-1786.437255859375,304.1517944335937,0.7418652772903442,0.1188532188534736,0.113513097167015,293.2629089355469,297.1499938964844,293.1499938964844,0.000354962889105,-48.66313171386719,291.3422546386719,0.549042820930481,0.050000000745058,0.2288733124732971,291.1605529785156,291.1499938964844,272.3827819824219,271.6459045410156,284.2312927246094,293.2629699707031,291.1604919433594,1.0,0.1702344715595245,0.9992027878761292,0.9992027878761292,1.0,1.0,-0.6877497434616089,0.2977254986763,0.3900242447853088,0.1077469959855079,0.0,0.0,0.1829931288957595,25.365333557128903,25.0,-0.3795695304870605,-4809.7001953125,48.14764022827149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2647705078125,304.83856201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.951171875,18000.0,0.0,0.0,0.1076538413763046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363944560289383,0.1363987177610397,-4.270952558727004e-06,0.0,0.0001092549646273,0.0,0.0,5.373943328857422,0.0,0.0,0.0,0.2755281329154968,4.0,0.0,1.0
304680,293.1564636230469,297.1499938964844,293.1499938964844,0.0301065202802419,-1064.2841796875,304.15087890625,0.6345389485359192,0.074208877980709,0.0676310136914253,293.174072265625,297.1499938964844,293.1499938964844,0.0464507937431335,-1403.9490966796875,304.1527709960937,0.6848461031913757,0.0931076854467392,0.0892025306820869,293.1656188964844,297.1499938964844,293.1499938964844,0.0561641007661819,-1162.6884765625,304.1518859863281,0.7130451202392578,0.1045904234051704,0.0738784447312355,293.1661682128906,297.1499938964844,293.1499938964844,0.0677843019366264,-1786.437255859375,304.1517944335937,0.7418652772903442,0.1188532188534736,0.113513097167015,293.2629089355469,297.1499938964844,293.1499938964844,0.000354962889105,-48.66313171386719,291.3422546386719,0.549042820930481,0.050000000745058,0.2288733124732971,291.1605529785156,291.1499938964844,272.3827819824219,271.6459045410156,284.2312927246094,293.2629699707031,291.1604919433594,1.0,0.1702344715595245,0.9992027878761292,0.9992027878761292,1.0,1.0,-0.6877497434616089,0.2977254986763,0.3900242447853088,0.1077469959855079,0.0,0.0,0.1829931288957595,25.365333557128903,25.0,-0.3795695304870605,-4809.7001953125,48.14764022827149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2647705078125,304.83856201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.951171875,18000.0,0.0,0.0,0.1076538413763046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363944560289383,0.1363987177610397,-4.270952558727004e-06,0.0,0.0001092549646273,0.0,0.0,5.373943328857422,0.0,0.0,0.0,0.2755281329154968,4.0,0.0,1.0
304740,293.15679931640625,297.1499938964844,293.1499938964844,0.0299176182597875,-1061.032470703125,304.1509094238281,0.6337951421737671,0.0739748328924179,0.0674221292138099,293.1742248535156,297.1499938964844,293.1499938964844,0.0458969622850418,-1394.407470703125,304.1527709960937,0.6830232739448547,0.0924641564488411,0.0885935053229332,293.1660461425781,297.1499938964844,293.1499938964844,0.0557653382420539,-1157.443115234375,304.15191650390625,0.7118087410926819,0.10410787910223,0.0735426843166351,293.1664733886719,297.1499938964844,293.1499938964844,0.0674160197377204,-1779.56201171875,304.1517944335937,0.7408159375190735,0.1183859780430793,0.1130725592374801,293.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3043518066406,0.5489030480384827,0.050000000745058,0.228878304362297,291.16015625,291.1499938964844,272.3990478515625,271.6529541015625,284.2347717285156,293.26239013671875,291.1600646972656,1.0,0.1700532287359237,0.9993979334831238,0.9993979334831238,1.0,1.0,-0.6858424544334412,0.2970081567764282,0.3888342976570129,0.1071234941482544,0.0,0.0,0.181665152311325,25.371347427368164,25.0,-0.6280640959739685,-4793.27978515625,47.919227600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2684936523437,304.82684326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.80859375,18000.0,0.0,0.0,0.1071491092443466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1356827616691589,0.1356870383024215,-4.269676082913065e-06,0.0,0.0001087427226593,0.0,0.0,5.343422889709473,0.0,0.0,0.0,0.2754100561141968,4.0,0.0,1.0
304800,293.15679931640625,297.1499938964844,293.1499938964844,0.0299176182597875,-1061.032470703125,304.1509094238281,0.6337951421737671,0.0739748328924179,0.0674221292138099,293.1742248535156,297.1499938964844,293.1499938964844,0.0458969622850418,-1394.407470703125,304.1527709960937,0.6830232739448547,0.0924641564488411,0.0885935053229332,293.1660461425781,297.1499938964844,293.1499938964844,0.0557653382420539,-1157.443115234375,304.15191650390625,0.7118087410926819,0.10410787910223,0.0735426843166351,293.1664733886719,297.1499938964844,293.1499938964844,0.0674160197377204,-1779.56201171875,304.1517944335937,0.7408159375190735,0.1183859780430793,0.1130725592374801,293.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3043518066406,0.5489030480384827,0.050000000745058,0.228878304362297,291.16015625,291.1499938964844,272.3990478515625,271.6529541015625,284.2347717285156,293.26239013671875,291.1600646972656,1.0,0.1700532287359237,0.9993979334831238,0.9993979334831238,1.0,1.0,-0.6858424544334412,0.2970081567764282,0.3888342976570129,0.1071234941482544,0.0,0.0,0.181665152311325,25.371347427368164,25.0,-0.6280640959739685,-4793.27978515625,47.919227600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2684936523437,304.82684326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.80859375,18000.0,0.0,0.0,0.1071491092443466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1356827616691589,0.1356870383024215,-4.269676082913065e-06,0.0,0.0001087427226593,0.0,0.0,5.343422889709473,0.0,0.0,0.0,0.2754100561141968,4.0,0.0,1.0
304860,293.1570129394531,297.1499938964844,293.1499938964844,0.029748547822237,-1057.9881591796875,304.15087890625,0.6330887079238892,0.0737615972757339,0.0672247931361198,293.1742858886719,297.1499938964844,293.1499938964844,0.0453563556075096,-1385.11279296875,304.1527404785156,0.6812359690666199,0.0918398723006248,0.0879977643489837,293.1663513183594,297.1499938964844,293.1499938964844,0.0553768128156662,-1152.3463134765625,304.1519470214844,0.7105817198753357,0.1036437377333641,0.0732143819332122,293.1666564941406,297.1499938964844,293.1499938964844,0.0670557245612144,-1772.8529052734375,304.1517944335937,0.73978590965271,0.1179316863417625,0.1126394420862197,293.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.5487667322158813,0.050000000745058,0.2288831770420074,291.1593933105469,291.1499938964844,272.41510009765625,271.6600036621094,284.2351379394531,293.2608642578125,291.1591796875,1.0,0.1698705554008484,0.9995962381362916,0.9995962381362916,1.0,1.0,-0.6839826703071594,0.296396940946579,0.3875857293605804,0.1063129156827926,0.0,0.0,0.1804527342319488,25.37401008605957,25.0,-1.405109167098999,-4777.98828125,47.693580627441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2697448730469,304.81378173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.57421875,18000.0,0.0,0.0,0.1066590994596481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.135023757815361,0.1350280344486236,-4.2684737309173215e-06,0.0,0.0001082454327843,0.0,0.0,5.315165042877197,0.0,0.0,0.0,0.2753005623817444,4.0,0.0,1.0
304920,293.1570129394531,297.1499938964844,293.1499938964844,0.029748547822237,-1057.9881591796875,304.15087890625,0.6330887079238892,0.0737615972757339,0.0672247931361198,293.1742858886719,297.1499938964844,293.1499938964844,0.0453563556075096,-1385.11279296875,304.1527404785156,0.6812359690666199,0.0918398723006248,0.0879977643489837,293.1663513183594,297.1499938964844,293.1499938964844,0.0553768128156662,-1152.3463134765625,304.1519470214844,0.7105817198753357,0.1036437377333641,0.0732143819332122,293.1666564941406,297.1499938964844,293.1499938964844,0.0670557245612144,-1772.8529052734375,304.1517944335937,0.73978590965271,0.1179316863417625,0.1126394420862197,293.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.5487667322158813,0.050000000745058,0.2288831770420074,291.1593933105469,291.1499938964844,272.41510009765625,271.6600036621094,284.2351379394531,293.2608642578125,291.1591796875,1.0,0.1698705554008484,0.9995962381362916,0.9995962381362916,1.0,1.0,-0.6839826703071594,0.296396940946579,0.3875857293605804,0.1063129156827926,0.0,0.0,0.1804527342319488,25.37401008605957,25.0,-1.405109167098999,-4777.98828125,47.693580627441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2697448730469,304.81378173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.57421875,18000.0,0.0,0.0,0.1066590994596481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.135023757815361,0.1350280344486236,-4.2684737309173215e-06,0.0,0.0001082454327843,0.0,0.0,5.315165042877197,0.0,0.0,0.0,0.2753005623817444,4.0,0.0,1.0
304980,293.1571655273437,297.1499938964844,293.1499938964844,0.029595049098134,-1055.1741943359375,304.1508483886719,0.6324560046195984,0.0735535025596618,0.0670398026704788,293.1742553710937,297.1499938964844,293.1499938964844,0.0448326356709003,-1376.1260986328125,304.1527099609375,0.679535984992981,0.0912291407585144,0.0874188169836998,293.16656494140625,297.1499938964844,293.1499938964844,0.0550009235739707,-1147.4281005859375,304.15191650390625,0.7094109058380127,0.1031846329569816,0.0728950873017311,293.1667785644531,297.1499938964844,293.1499938964844,0.0667064487934112,-1766.3653564453125,304.1517944335937,0.7388208508491516,0.1174843236804008,0.1122167631983757,293.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.158203125,0.5486718416213989,0.050000000745058,0.2288865745067596,291.1581420898437,291.1499938964844,272.4309997558594,271.6670837402344,284.2386169433594,293.2597961425781,291.1579895019531,1.0,0.1696881800889969,0.999794602394104,0.999794602394104,1.0,1.0,-0.6821794509887695,0.2956908643245697,0.3864885866641998,0.105790339410305,0.0,0.0,0.1794582903385162,25.37386131286621,25.0,-1.2431131601333618,-4763.626953125,47.47235107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26837158203125,304.8027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.13671875,18000.0,0.0,0.0,0.1061960458755493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344772577285766,0.1344815194606781,-4.267423719284125e-06,0.0,0.0001077754859579,0.0,0.0,5.291687488555908,0.0,0.0,0.0,0.2752087116241455,4.0,0.0,1.0
305040,293.1571655273437,297.1499938964844,293.1499938964844,0.029595049098134,-1055.1741943359375,304.1508483886719,0.6324560046195984,0.0735535025596618,0.0670398026704788,293.1742553710937,297.1499938964844,293.1499938964844,0.0448326356709003,-1376.1260986328125,304.1527099609375,0.679535984992981,0.0912291407585144,0.0874188169836998,293.16656494140625,297.1499938964844,293.1499938964844,0.0550009235739707,-1147.4281005859375,304.15191650390625,0.7094109058380127,0.1031846329569816,0.0728950873017311,293.1667785644531,297.1499938964844,293.1499938964844,0.0667064487934112,-1766.3653564453125,304.1517944335937,0.7388208508491516,0.1174843236804008,0.1122167631983757,293.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.158203125,0.5486718416213989,0.050000000745058,0.2288865745067596,291.1581420898437,291.1499938964844,272.4309997558594,271.6670837402344,284.2386169433594,293.2597961425781,291.1579895019531,1.0,0.1696881800889969,0.999794602394104,0.999794602394104,1.0,1.0,-0.6821794509887695,0.2956908643245697,0.3864885866641998,0.105790339410305,0.0,0.0,0.1794582903385162,25.37386131286621,25.0,-1.2431131601333618,-4763.626953125,47.47235107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26837158203125,304.8027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18002.13671875,18000.0,0.0,0.0,0.1061960458755493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344772577285766,0.1344815194606781,-4.267423719284125e-06,0.0,0.0001077754859579,0.0,0.0,5.291687488555908,0.0,0.0,0.0,0.2752087116241455,4.0,0.0,1.0
305100,293.1572570800781,297.1499938964844,293.1499938964844,0.0295105408877134,-1053.670166015625,304.1508483886719,0.6321396827697754,0.0734447538852691,0.0669439360499382,293.1742553710937,297.1499938964844,293.1499938964844,0.0445692166686058,-1371.6015625,304.1526794433594,0.6787015795707703,0.0909250080585479,0.087131068110466,293.16668701171875,297.1499938964844,293.1499938964844,0.0548065230250358,-1144.880859375,304.15191650390625,0.7088221311569214,0.1029503867030143,0.072732888162136,293.1668395996094,297.1499938964844,293.1499938964844,0.0665276944637298,-1763.0396728515625,304.1517944335937,0.7383490204811096,0.1172596141695976,0.1120049580931663,293.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579895019531,0.5486356019973755,0.050000000745058,0.2288878709077835,291.1579895019531,291.1499938964844,272.4388427734375,271.6706237792969,284.2425231933594,293.25946044921875,291.15802001953125,1.0,0.1695969253778457,0.9998937249183656,0.9998937249183656,1.0,1.0,-0.6812717914581299,0.2952702343463897,0.3860015273094177,0.1056780740618705,0.0,0.0,0.1789436340332031,25.37404441833496,25.0,-0.2981331050395965,-4756.20556640625,47.36156463623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2667236328125,304.7980651855469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.0859375,18000.0,0.0,0.0,0.1059771999716758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1342192590236663,0.1342235207557678,-4.266963514965028e-06,0.0,0.0001075533800758,0.0,0.0,5.280653953552246,0.0,0.0,0.0,0.2751657664775848,4.0,0.0,1.0
305160,293.1573486328125,297.1499938964844,293.1499938964844,0.02941570058465,-1052.08642578125,304.15087890625,0.6318082809448242,0.0733329132199287,0.0668451264500618,293.1742248535156,297.1499938964844,293.1499938964844,0.0443039238452911,-1367.0411376953125,304.1526794433594,0.6778603196144104,0.0906215459108352,0.0868439078330993,293.16680908203125,297.1499938964844,293.1499938964844,0.0546065978705883,-1142.2584228515625,304.1519470214844,0.7082123160362244,0.1027127876877784,0.07256830483675,293.1669006347656,297.1499938964844,293.1499938964844,0.0663453936576843,-1759.6435546875,304.1517944335937,0.7378683686256409,0.1170340776443481,0.1117923706769943,293.2591247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582336425781,0.5485924482345581,0.050000000745058,0.2288894206285476,291.1582946777344,291.1499938964844,272.4466552734375,271.6741943359375,284.2459716796875,293.2591857910156,291.158447265625,1.0,0.1695055514574051,0.9999150037765504,0.9999150037765504,0.999919295310974,1.0,-0.6803577542304993,0.294875293970108,0.3854824602603912,0.1055003181099891,0.0,0.0,0.1783604770898819,25.374452590942383,25.0,0.5163540244102478,-4748.400390625,47.250465393066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2646179199219,304.7922058105469,278.1499938964844,0.0,18000.0,313.1499938964844,18002.21875,18000.0,0.0,0.0,0.1057668104767799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1339346319437027,0.1339388936758041,-4.2664992179197725e-06,0.0,0.0001073398670996,0.0,0.0,5.268538951873779,0.0,0.0,0.0,0.27511927485466,4.0,0.0,1.0
305220,293.1575622558594,297.1499938964844,293.1499938964844,0.0291321985423564,-1048.85888671875,304.15106201171875,0.6311103105545044,0.0731005817651748,0.0666396617889404,293.1741638183594,297.1499938964844,293.1499938964844,0.0437756367027759,-1357.9674072265625,304.1526794433594,0.6761672496795654,0.0900169759988784,0.0862718373537063,293.1671142578125,297.1499938964844,293.1499938964844,0.0541988685727119,-1136.91748046875,304.1519775390625,0.7069480419158936,0.1022279635071754,0.0722323656082153,293.1670227050781,297.1499938964844,293.1499938964844,0.0659785419702529,-1752.8184814453125,304.1517944335937,0.7368869781494141,0.1165791824460029,0.1113641336560249,293.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.5484932065010071,0.050000000745058,0.228892982006073,291.1589660644531,291.1499938964844,272.4621276855469,271.681396484375,284.2510070800781,293.2588806152344,291.1590270996094,1.0,0.1693222522735595,0.9999575018882751,0.9999575018882751,0.9997579455375672,1.0,-0.6785117983818054,0.2941260635852813,0.384385734796524,0.1050302609801292,0.0,0.0,0.1771097481250763,25.37582015991211,25.0,0.5518897175788879,-4731.7353515625,47.02730178833008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2596130371094,304.7767333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.505859375,18000.0,0.0,0.0,0.1053681522607803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1332957297563552,0.1332999914884567,-4.265456936991541e-06,0.0,0.0001069352802005,0.0,0.0,5.241361618041992,0.0,0.0,0.0,0.2750157415866852,4.0,0.0,1.0
305280,293.1575622558594,297.1499938964844,293.1499938964844,0.0291321985423564,-1048.85888671875,304.15106201171875,0.6311103105545044,0.0731005817651748,0.0666396617889404,293.1741638183594,297.1499938964844,293.1499938964844,0.0437756367027759,-1357.9674072265625,304.1526794433594,0.6761672496795654,0.0900169759988784,0.0862718373537063,293.1671142578125,297.1499938964844,293.1499938964844,0.0541988685727119,-1136.91748046875,304.1519775390625,0.7069480419158936,0.1022279635071754,0.0722323656082153,293.1670227050781,297.1499938964844,293.1499938964844,0.0659785419702529,-1752.8184814453125,304.1517944335937,0.7368869781494141,0.1165791824460029,0.1113641336560249,293.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.158935546875,0.5484932065010071,0.050000000745058,0.228892982006073,291.1589660644531,291.1499938964844,272.4621276855469,271.681396484375,284.2510070800781,293.2588806152344,291.1590270996094,1.0,0.1693222522735595,0.9999575018882751,0.9999575018882751,0.9997579455375672,1.0,-0.6785117983818054,0.2941260635852813,0.384385734796524,0.1050302609801292,0.0,0.0,0.1771097481250763,25.37582015991211,25.0,0.5518897175788879,-4731.7353515625,47.02730178833008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2596130371094,304.7767333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.505859375,18000.0,0.0,0.0,0.1053681522607803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1332957297563552,0.1332999914884567,-4.265456936991541e-06,0.0,0.0001069352802005,0.0,0.0,5.241361618041992,0.0,0.0,0.0,0.2750157415866852,4.0,0.0,1.0
305340,293.1578063964844,297.1499938964844,293.1499938964844,0.0289833974093198,-1046.5068359375,304.15087890625,0.6303816437721252,0.0728598535060882,0.0664254650473594,293.1741027832031,297.1499938964844,293.1499938964844,0.0432537458837032,-1349.0185546875,304.15264892578125,0.6744778752326965,0.0894174724817276,0.0857039242982864,293.1674194335937,297.1499938964844,293.1499938964844,0.0537845306098461,-1131.5042724609375,304.1520080566406,0.705646276473999,0.1017329394817352,0.0718886628746986,293.16717529296875,297.1499938964844,293.1499938964844,0.065611258149147,-1746.00341796875,304.1518249511719,0.7358917593955994,0.1161202937364578,0.1109316796064376,293.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5483893156051636,0.050000000745058,0.2288967221975326,291.1590576171875,291.1499938964844,272.47735595703125,271.688720703125,284.2557373046875,293.2587585449219,291.1590576171875,1.0,0.1691380441188812,1.0,1.0,0.9995965957641602,1.0,-0.6766461730003357,0.2933772504329681,0.3832689225673675,0.1045364663004875,0.0,0.0,0.175891175866127,25.377614974975582,25.0,0.1838309019804,-4715.12353515625,46.80302810668945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2543029785156,304.7607116699219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.482421875,18000.0,0.0,0.0,0.1049937084317207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.132661685347557,0.1326659470796585,-4.264355084160343e-06,0.0,0.0001065552714862,0.0,0.0,5.214334011077881,0.0,0.0,0.0,0.2749117612838745,4.0,0.0,1.0
305400,293.1578063964844,297.1499938964844,293.1499938964844,0.0289833974093198,-1046.5068359375,304.15087890625,0.6303816437721252,0.0728598535060882,0.0664254650473594,293.1741027832031,297.1499938964844,293.1499938964844,0.0432537458837032,-1349.0185546875,304.15264892578125,0.6744778752326965,0.0894174724817276,0.0857039242982864,293.1674194335937,297.1499938964844,293.1499938964844,0.0537845306098461,-1131.5042724609375,304.1520080566406,0.705646276473999,0.1017329394817352,0.0718886628746986,293.16717529296875,297.1499938964844,293.1499938964844,0.065611258149147,-1746.00341796875,304.1518249511719,0.7358917593955994,0.1161202937364578,0.1109316796064376,293.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5483893156051636,0.050000000745058,0.2288967221975326,291.1590576171875,291.1499938964844,272.47735595703125,271.688720703125,284.2557373046875,293.2587585449219,291.1590576171875,1.0,0.1691380441188812,1.0,1.0,0.9995965957641602,1.0,-0.6766461730003357,0.2933772504329681,0.3832689225673675,0.1045364663004875,0.0,0.0,0.175891175866127,25.377614974975582,25.0,0.1838309019804,-4715.12353515625,46.80302810668945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2543029785156,304.7607116699219,278.1499938964844,0.0,18000.0,313.1499938964844,18002.482421875,18000.0,0.0,0.0,0.1049937084317207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.132661685347557,0.1326659470796585,-4.264355084160343e-06,0.0,0.0001065552714862,0.0,0.0,5.214334011077881,0.0,0.0,0.0,0.2749117612838745,4.0,0.0,1.0
305460,293.1580505371094,297.1499938964844,293.1499938964844,0.0284935161471366,-1043.3375244140625,304.1512756347656,0.6296396255493164,0.0726143196225166,0.0662063434720039,293.17401123046875,297.1499938964844,293.1499938964844,0.0427382960915565,-1340.18701171875,304.1526184082031,0.6728082299232483,0.0888262242078781,0.0851430371403694,293.167724609375,297.1499938964844,293.1499938964844,0.0533639267086982,-1126.0186767578125,304.15203857421875,0.7043241262435913,0.1012318134307861,0.0715399831533432,293.16729736328125,297.1499938964844,293.1499938964844,0.0652423724532127,-1739.16943359375,304.1518249511719,0.7348946928977966,0.1156602874398231,0.1104974448680877,293.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5482878088951111,0.050000000745058,0.2289003729820251,291.1590576171875,291.1499938964844,272.49237060546875,271.6962280273437,284.26055908203125,293.2588195800781,291.1590576171875,1.0,0.1689530611038208,1.0,1.0,0.9993863701820374,1.0,-0.6747748255729675,0.292620986700058,0.3821538388729095,0.1040547862648963,0.0,0.0,0.1746826171875,25.379180908203125,25.0,0.0584688521921634,-4698.71826171875,46.57859420776367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2490234375,304.7451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.4453125,18000.0,0.0,0.0,0.1046400219202041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1320401132106781,0.1320443749427795,-4.263273694959935e-06,0.0,0.0001061963193933,0.0,0.0,5.187860012054443,0.0,0.0,0.0,0.2748097479343414,4.0,0.0,1.0
305520,293.1580505371094,297.1499938964844,293.1499938964844,0.0284935161471366,-1043.3375244140625,304.1512756347656,0.6296396255493164,0.0726143196225166,0.0662063434720039,293.17401123046875,297.1499938964844,293.1499938964844,0.0427382960915565,-1340.18701171875,304.1526184082031,0.6728082299232483,0.0888262242078781,0.0851430371403694,293.167724609375,297.1499938964844,293.1499938964844,0.0533639267086982,-1126.0186767578125,304.15203857421875,0.7043241262435913,0.1012318134307861,0.0715399831533432,293.16729736328125,297.1499938964844,293.1499938964844,0.0652423724532127,-1739.16943359375,304.1518249511719,0.7348946928977966,0.1156602874398231,0.1104974448680877,293.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5482878088951111,0.050000000745058,0.2289003729820251,291.1590576171875,291.1499938964844,272.49237060546875,271.6962280273437,284.26055908203125,293.2588195800781,291.1590576171875,1.0,0.1689530611038208,1.0,1.0,0.9993863701820374,1.0,-0.6747748255729675,0.292620986700058,0.3821538388729095,0.1040547862648963,0.0,0.0,0.1746826171875,25.379180908203125,25.0,0.0584688521921634,-4698.71826171875,46.57859420776367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2490234375,304.7451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.4453125,18000.0,0.0,0.0,0.1046400219202041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1320401132106781,0.1320443749427795,-4.263273694959935e-06,0.0,0.0001061963193933,0.0,0.0,5.187860012054443,0.0,0.0,0.0,0.2748097479343414,4.0,0.0,1.0
