time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
305580,293.15826416015625,297.1499938964844,293.1499938964844,0.0282740052789449,-1038.5150146484375,304.15118408203125,0.6289016604423523,0.0723691135644912,0.0659866034984588,293.17388916015625,297.1499938964844,293.1499938964844,0.0422313399612903,-1331.50537109375,304.152587890625,0.671172559261322,0.0882462486624717,0.0845920667052269,293.16796875,297.1499938964844,293.1499938964844,0.0529393628239631,-1120.489990234375,304.1520690917969,0.7029966115951538,0.1007281690835952,0.0711888819932937,293.1673889160156,297.1499938964844,293.1499938964844,0.0648733079433441,-1732.341796875,304.1518249511719,0.733906626701355,0.1152019724249839,0.1100640892982482,293.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.5481940507888794,0.050000000745058,0.2289037406444549,291.1591186523437,291.1499938964844,272.5071716308594,271.7038879394531,284.2657775878906,293.25897216796875,291.1591186523437,1.0,0.1687676906585693,1.0,1.0,0.9991762042045592,1.0,-0.6729124784469604,0.2918531000614166,0.3810593783855438,0.1036113202571868,0.0,0.0,0.1734649986028671,25.37997055053711,25.0,0.1024147570133209,-4682.357421875,46.35514450073242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2440795898437,304.72979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.439453125,18000.0,0.0,0.0,0.1043032556772232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1314189881086349,0.1314232498407364,-4.262203219695948e-06,0.0,0.0001058545458363,0.0,0.0,5.161441326141357,0.0,0.0,0.0,0.274708092212677,4.0,0.0,1.0
305640,293.15826416015625,297.1499938964844,293.1499938964844,0.0282740052789449,-1038.5150146484375,304.15118408203125,0.6289016604423523,0.0723691135644912,0.0659866034984588,293.17388916015625,297.1499938964844,293.1499938964844,0.0422313399612903,-1331.50537109375,304.152587890625,0.671172559261322,0.0882462486624717,0.0845920667052269,293.16796875,297.1499938964844,293.1499938964844,0.0529393628239631,-1120.489990234375,304.1520690917969,0.7029966115951538,0.1007281690835952,0.0711888819932937,293.1673889160156,297.1499938964844,293.1499938964844,0.0648733079433441,-1732.341796875,304.1518249511719,0.733906626701355,0.1152019724249839,0.1100640892982482,293.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.5481940507888794,0.050000000745058,0.2289037406444549,291.1591186523437,291.1499938964844,272.5071716308594,271.7038879394531,284.2657775878906,293.25897216796875,291.1591186523437,1.0,0.1687676906585693,1.0,1.0,0.9991762042045592,1.0,-0.6729124784469604,0.2918531000614166,0.3810593783855438,0.1036113202571868,0.0,0.0,0.1734649986028671,25.37997055053711,25.0,0.1024147570133209,-4682.357421875,46.35514450073242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2440795898437,304.72979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.439453125,18000.0,0.0,0.0,0.1043032556772232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1314189881086349,0.1314232498407364,-4.262203219695948e-06,0.0,0.0001058545458363,0.0,0.0,5.161441326141357,0.0,0.0,0.0,0.274708092212677,4.0,0.0,1.0
305700,293.1583557128906,297.1499938964844,293.1499938964844,0.0281995665282011,-1036.8004150390625,304.151123046875,0.6285364031791687,0.0722470730543136,0.0658770278096199,293.1737976074219,297.1499938964844,293.1499938964844,0.0419816970825195,-1327.2310791015625,304.152587890625,0.6703707575798035,0.08796127140522,0.0843210741877555,293.1680908203125,297.1499938964844,293.1499938964844,0.052726250141859,-1117.7178955078125,304.1520690917969,0.702333927154541,0.1004762724041938,0.0710130631923675,293.1674194335937,297.1499938964844,293.1499938964844,0.0646891966462135,-1728.9390869140625,304.1518249511719,0.7334181666374207,0.1149741783738136,0.1098484545946121,293.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.548150897026062,0.050000000745058,0.2289053052663803,291.1591796875,291.1499938964844,272.51446533203125,271.70782470703125,284.2685852050781,293.2590637207031,291.1591796875,1.0,0.1686750054359436,1.0,1.0,0.9990710616111756,1.0,-0.6719878315925598,0.2914648950099945,0.3805229365825653,0.1034074574708938,0.0,0.0,0.172847494482994,25.379987716674805,25.0,0.1675934195518493,-4674.1689453125,46.24406433105469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2418518066406,304.7221984863281,278.1499938964844,0.0,18000.0,313.1499938964844,18002.451171875,18000.0,0.0,0.0,0.1041399538516998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1311061084270477,0.1311103701591491,-4.261667982063955e-06,0.0,0.0001056888140738,0.0,0.0,5.14814567565918,0.0,0.0,0.0,0.2746570110321045,4.0,0.0,1.0
305760,293.1584167480469,297.1499938964844,293.1499938964844,0.0281244553625583,-1035.07080078125,304.15106201171875,0.6281747221946716,0.0721257701516151,0.0657679438591003,293.1736755371094,297.1499938964844,293.1499938964844,0.0417349748313427,-1323.00732421875,304.1525573730469,0.6695809364318848,0.0876801311969757,0.084053486585617,293.168212890625,297.1499938964844,293.1499938964844,0.052513014525175,-1114.946044921875,304.152099609375,0.701673686504364,0.1002248898148536,0.0708374455571174,293.1674499511719,297.1499938964844,293.1499938964844,0.0645056888461113,-1725.5496826171875,304.1518249511719,0.7329344749450684,0.1147477775812149,0.1096339374780654,293.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15924072265625,0.5481104850769043,0.050000000745058,0.2289067655801773,291.1592712402344,291.1499938964844,272.5216979980469,271.7118225097656,284.2715148925781,293.2591857910156,291.1593017578125,1.0,0.1685824245214462,1.0,1.0,0.9989634156227112,1.0,-0.671069324016571,0.2910748720169067,0.3799944519996643,0.1032154113054275,0.0,0.0,0.1722207963466644,25.379716873168945,25.0,0.2406026721000671,-4665.9580078125,46.13358688354492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2397766113281,304.714599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18002.47265625,18000.0,0.0,0.0,0.103979080915451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307898759841919,0.1307941377162933,-4.261129561200505e-06,0.0,0.0001055255488608,0.0,0.0,5.13471794128418,0.0,0.0,0.0,0.2746054232120514,4.0,0.0,1.0
305820,293.1585388183594,297.1499938964844,293.1499938964844,0.027976106852293,-1031.647705078125,304.15093994140625,0.6274648308753967,0.071886233985424,0.0655522122979164,293.1734313964844,297.1499938964844,293.1499938964844,0.0412515178322792,-1314.7315673828125,304.1524963378906,0.6680410504341125,0.0871302559971809,0.0835296437144279,293.1683959960937,297.1499938964844,293.1499938964844,0.0520875975489616,-1109.42236328125,304.152099609375,0.7003639936447144,0.0997249633073806,0.070487804710865,293.16748046875,297.1499938964844,293.1499938964844,0.0641416758298873,-1718.8336181640625,304.1518249511719,0.7319838404655457,0.1143001914024353,0.1092093959450721,293.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.5480380654335022,0.050000000745058,0.2289093881845474,291.1595153808594,291.1499938964844,272.5359802246094,271.7200012207031,284.27764892578125,293.25946044921875,291.1595458984375,1.0,0.1683978885412216,1.0,1.0,0.9987480044364928,1.0,-0.6692557334899902,0.2902939319610595,0.378961831331253,0.1028617843985557,0.0,0.0,0.1709367483854293,25.378219604492188,25.0,0.3482156097888946,-4649.46630859375,45.91492462158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.236328125,304.69927978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.53125,18000.0,0.0,0.0,0.1036618202924728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.130144789814949,0.1301490515470504,-4.260036803316325e-06,0.0,0.0001052035731845,0.0,0.0,5.1073503494262695,0.0,0.0,0.0,0.2745003998279571,4.0,0.0,1.0
305880,293.1585388183594,297.1499938964844,293.1499938964844,0.027976106852293,-1031.647705078125,304.15093994140625,0.6274648308753967,0.071886233985424,0.0655522122979164,293.1734313964844,297.1499938964844,293.1499938964844,0.0412515178322792,-1314.7315673828125,304.1524963378906,0.6680410504341125,0.0871302559971809,0.0835296437144279,293.1683959960937,297.1499938964844,293.1499938964844,0.0520875975489616,-1109.42236328125,304.152099609375,0.7003639936447144,0.0997249633073806,0.070487804710865,293.16748046875,297.1499938964844,293.1499938964844,0.0641416758298873,-1718.8336181640625,304.1518249511719,0.7319838404655457,0.1143001914024353,0.1092093959450721,293.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.5480380654335022,0.050000000745058,0.2289093881845474,291.1595153808594,291.1499938964844,272.5359802246094,271.7200012207031,284.27764892578125,293.25946044921875,291.1595458984375,1.0,0.1683978885412216,1.0,1.0,0.9987480044364928,1.0,-0.6692557334899902,0.2902939319610595,0.378961831331253,0.1028617843985557,0.0,0.0,0.1709367483854293,25.378219604492188,25.0,0.3482156097888946,-4649.46630859375,45.91492462158203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.236328125,304.69927978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.53125,18000.0,0.0,0.0,0.1036618202924728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.130144789814949,0.1301490515470504,-4.260036803316325e-06,0.0,0.0001052035731845,0.0,0.0,5.1073503494262695,0.0,0.0,0.0,0.2745003998279571,4.0,0.0,1.0
305940,293.1586303710937,297.1499938964844,293.1499938964844,0.0278312973678112,-1028.2969970703125,304.15087890625,0.6267765164375305,0.0716522186994552,0.0653409585356712,293.1731262207031,297.1499938964844,293.1499938964844,0.0407833904027938,-1306.71923828125,304.1524658203125,0.6665589213371277,0.0865987911820411,0.0830226391553878,293.1685485839844,297.1499938964844,293.1499938964844,0.0516656748950481,-1103.9527587890625,304.152099609375,0.6990737915039062,0.0992307960987091,0.0701416954398155,293.1674499511719,297.1499938964844,293.1499938964844,0.063783548772335,-1712.236083984375,304.1518249511719,0.731058657169342,0.1138613447546958,0.108792521059513,293.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.5479764938354492,0.050000000745058,0.2289116084575653,291.1597595214844,291.1499938964844,272.54998779296875,271.7284851074219,284.2840270996094,293.259765625,291.1598205566406,1.0,0.1682147681713104,1.0,1.0,0.9985326528549194,1.0,-0.6674807667732239,0.2895196080207824,0.3779611587524414,0.1025393977761268,0.0,0.0,0.1696151494979858,25.3753662109375,25.0,0.3510562181472778,-4632.9423828125,45.70006561279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2338562011719,304.683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.58984375,18000.0,0.0,0.0,0.1033466011285781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1294830590486526,0.1294873207807541,-4.258918124833144e-06,0.0,0.0001048836638801,0.0,0.0,5.079305171966553,0.0,0.0,0.0,0.2743928432464599,4.0,0.0,1.0
306000,293.1586303710937,297.1499938964844,293.1499938964844,0.0278312973678112,-1028.2969970703125,304.15087890625,0.6267765164375305,0.0716522186994552,0.0653409585356712,293.1731262207031,297.1499938964844,293.1499938964844,0.0407833904027938,-1306.71923828125,304.1524658203125,0.6665589213371277,0.0865987911820411,0.0830226391553878,293.1685485839844,297.1499938964844,293.1499938964844,0.0516656748950481,-1103.9527587890625,304.152099609375,0.6990737915039062,0.0992307960987091,0.0701416954398155,293.1674499511719,297.1499938964844,293.1499938964844,0.063783548772335,-1712.236083984375,304.1518249511719,0.731058657169342,0.1138613447546958,0.108792521059513,293.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1597595214844,0.5479764938354492,0.050000000745058,0.2289116084575653,291.1597595214844,291.1499938964844,272.54998779296875,271.7284851074219,284.2840270996094,293.259765625,291.1598205566406,1.0,0.1682147681713104,1.0,1.0,0.9985326528549194,1.0,-0.6674807667732239,0.2895196080207824,0.3779611587524414,0.1025393977761268,0.0,0.0,0.1696151494979858,25.3753662109375,25.0,0.3510562181472778,-4632.9423828125,45.70006561279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2338562011719,304.683837890625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.58984375,18000.0,0.0,0.0,0.1033466011285781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1294830590486526,0.1294873207807541,-4.258918124833144e-06,0.0,0.0001048836638801,0.0,0.0,5.079305171966553,0.0,0.0,0.0,0.2743928432464599,4.0,0.0,1.0
306060,293.1688842773437,297.1499938964844,293.1499938964844,0.0265485849231481,-1001.2909545898438,304.1527709960937,0.6199018359184265,0.0693345665931701,0.0636435970664024,293.1836853027344,297.1499938964844,293.1499938964844,0.0388241149485111,-1272.9217529296875,304.15496826171875,0.658646285533905,0.0838586613535881,0.080887846648693,293.17919921875,297.1499938964844,293.1499938964844,0.0498055666685104,-1079.7432861328125,304.154541015625,0.6915111541748047,0.0965850502252578,0.0686146169900894,293.1781311035156,297.1499938964844,293.1499938964844,0.0620397888123989,-1679.9599609375,304.1541748046875,0.7248950600624084,0.1112379133701324,0.1067600548267364,293.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.5460952520370483,0.050000000745058,0.2289797067642212,291.1634826660156,291.1499938964844,272.563232421875,271.7366943359375,284.2950134277344,293.2716369628906,291.1659545898437,1.0,0.1679004728794098,1.0,1.0,0.9983118176460266,1.0,-0.6586928367614746,0.2857722342014313,0.3729206025600433,0.1007018014788627,0.0,0.0,0.1677027940750122,25.66254615783692,25.0,12.380976676940918,-4597.2275390625,44.98458862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2339782714844,304.6954345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.41015625,18000.0,0.0,0.0,0.1030117869377136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286986619234085,0.1287029236555099,-4.257765795045998e-06,0.0,0.0001045438693836,0.0,0.0,5.046297073364258,0.0,0.0,0.0,0.2742665112018585,4.0,0.0,1.0
306120,293.1688842773437,297.1499938964844,293.1499938964844,0.0265485849231481,-1001.2909545898438,304.1527709960937,0.6199018359184265,0.0693345665931701,0.0636435970664024,293.1836853027344,297.1499938964844,293.1499938964844,0.0388241149485111,-1272.9217529296875,304.15496826171875,0.658646285533905,0.0838586613535881,0.080887846648693,293.17919921875,297.1499938964844,293.1499938964844,0.0498055666685104,-1079.7432861328125,304.154541015625,0.6915111541748047,0.0965850502252578,0.0686146169900894,293.1781311035156,297.1499938964844,293.1499938964844,0.0620397888123989,-1679.9599609375,304.1541748046875,0.7248950600624084,0.1112379133701324,0.1067600548267364,293.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.5460952520370483,0.050000000745058,0.2289797067642212,291.1634826660156,291.1499938964844,272.563232421875,271.7366943359375,284.2950134277344,293.2716369628906,291.1659545898437,1.0,0.1679004728794098,1.0,1.0,0.9983118176460266,1.0,-0.6586928367614746,0.2857722342014313,0.3729206025600433,0.1007018014788627,0.0,0.0,0.1677027940750122,25.66254615783692,25.0,12.380976676940918,-4597.2275390625,44.98458862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2339782714844,304.6954345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.41015625,18000.0,0.0,0.0,0.1030117869377136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286986619234085,0.1287029236555099,-4.257765795045998e-06,0.0,0.0001045438693836,0.0,0.0,5.046297073364258,0.0,0.0,0.0,0.2742665112018585,4.0,0.0,1.0
306180,293.1727294921875,297.1499938964844,293.1499938964844,0.0254206452518701,-980.0337524414062,304.1536865234375,0.6146711111068726,0.0680736377835273,0.0623459182679653,293.1882019042969,297.1499938964844,293.1499938964844,0.0370491482317447,-1242.1488037109375,304.1562194824219,0.6523290276527405,0.0820774734020233,0.0790263563394546,293.1837463378906,297.1499938964844,293.1499938964844,0.0481401458382606,-1058.1556396484375,304.15576171875,0.6855618357658386,0.0949133411049842,0.0673229321837425,293.1827697753906,297.1499938964844,293.1499938964844,0.0604420788586139,-1650.5465087890625,304.1553955078125,0.7199930548667908,0.1095762103796005,0.1050155758857727,293.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.5449497699737549,0.050000000745058,0.2290219813585281,291.1798095703125,291.1499938964844,272.5752258300781,271.7440490722656,284.3041381835937,293.2822570800781,291.18243408203125,1.0,0.1674913167953491,1.0,1.0,0.998090922832489,1.0,-0.651308000087738,0.282630980014801,0.368677020072937,0.0991527959704399,0.0,0.0,0.1626521050930023,25.82416725158692,25.0,18.814876556396484,-4545.6064453125,44.30189514160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2436218261719,304.6712646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.626953125,18000.0,0.0,0.0,0.1025637537240982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1266022771596908,0.1266065239906311,-4.255386102158809e-06,0.0,0.0001040891729644,0.0,0.0,4.959047794342041,0.0,0.0,0.0,0.2739469707012176,4.0,0.0,1.0
306240,293.1727294921875,297.1499938964844,293.1499938964844,0.0254206452518701,-980.0337524414062,304.1536865234375,0.6146711111068726,0.0680736377835273,0.0623459182679653,293.1882019042969,297.1499938964844,293.1499938964844,0.0370491482317447,-1242.1488037109375,304.1562194824219,0.6523290276527405,0.0820774734020233,0.0790263563394546,293.1837463378906,297.1499938964844,293.1499938964844,0.0481401458382606,-1058.1556396484375,304.15576171875,0.6855618357658386,0.0949133411049842,0.0673229321837425,293.1827697753906,297.1499938964844,293.1499938964844,0.0604420788586139,-1650.5465087890625,304.1553955078125,0.7199930548667908,0.1095762103796005,0.1050155758857727,293.2833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1785888671875,0.5449497699737549,0.050000000745058,0.2290219813585281,291.1798095703125,291.1499938964844,272.5752258300781,271.7440490722656,284.3041381835937,293.2822570800781,291.18243408203125,1.0,0.1674913167953491,1.0,1.0,0.998090922832489,1.0,-0.651308000087738,0.282630980014801,0.368677020072937,0.0991527959704399,0.0,0.0,0.1626521050930023,25.82416725158692,25.0,18.814876556396484,-4545.6064453125,44.30189514160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2436218261719,304.6712646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.626953125,18000.0,0.0,0.0,0.1025637537240982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1266022771596908,0.1266065239906311,-4.255386102158809e-06,0.0,0.0001040891729644,0.0,0.0,4.959047794342041,0.0,0.0,0.0,0.2739469707012176,4.0,0.0,1.0
306300,293.1736755371094,297.1499938964844,293.1499938964844,0.0249961949884891,-972.1487426757812,304.1537780761719,0.6128601431846619,0.0675977915525436,0.0618849173188209,293.1893005371094,297.1499938964844,293.1499938964844,0.0363781340420246,-1230.5130615234375,304.15631103515625,0.6500997543334961,0.0813788622617721,0.0783166363835334,293.1849975585937,297.1499938964844,293.1499938964844,0.0475006178021431,-1049.9259033203125,304.1558837890625,0.6834467053413391,0.0942431688308715,0.0668252184987068,293.1839599609375,297.1499938964844,293.1499938964844,0.0598402693867683,-1639.5650634765625,304.155517578125,0.7182724475860596,0.1089285388588905,0.1043573096394538,293.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846618652344,0.5446758270263672,0.050000000745058,0.2290321886539459,291.1854553222656,291.1499938964844,272.5807800292969,271.7474365234375,284.3081970214844,293.2865600585937,291.1868896484375,1.0,0.1672786325216293,1.0,1.0,0.9979804754257202,1.0,-0.6485278606414795,0.2814486622810364,0.3670791983604431,0.0985732749104499,0.0,0.0,0.1597008556127548,25.854734420776367,25.0,14.347061157226562,-4516.92626953125,44.01356506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2533264160156,304.640625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.1953125,18000.0,0.0,0.0,0.1022700741887092,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251839101314544,0.1251881718635559,-4.253347469784785e-06,0.0,0.0001037911279127,0.0,0.0,4.899651050567627,0.0,0.0,0.0,0.2737264931201935,4.0,0.0,1.0
306360,293.17431640625,297.1499938964844,293.1499938964844,0.0246535502374172,-965.6403198242188,304.1537170410156,0.6112986207008362,0.0671722963452339,0.0614813715219497,293.18994140625,297.1499938964844,293.1499938964844,0.0357994176447391,-1220.4930419921875,304.1562194824219,0.6482115387916565,0.0807555168867111,0.0776927322149276,293.1858215332031,297.1499938964844,293.1499938964844,0.0469383299350738,-1042.7315673828125,304.15582275390625,0.6816250681877136,0.0936325117945671,0.0663788542151451,293.1847229003906,297.1499938964844,293.1499938964844,0.0593232475221157,-1630.1954345703125,304.15545654296875,0.7168119549751282,0.1083502471446991,0.1037790775299072,293.29107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877746582031,0.544501781463623,0.050000000745058,0.2290387153625488,291.1881103515625,291.1499938964844,272.58599853515625,271.7506103515625,284.311767578125,293.2902526855469,291.1885681152344,1.0,0.1670648753643036,1.0,1.0,0.9978291988372804,1.0,-0.6460728645324707,0.2804078459739685,0.3656650185585022,0.0980583578348159,0.0,0.0,0.1568779200315475,25.86836624145508,25.0,8.510843276977539,-4489.8994140625,43.74545669555664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26611328125,304.60870361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18010.5390625,18000.0,0.0,0.0,0.1019227430224418,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1237850934267044,0.1237893477082252,-4.251076006767107e-06,0.0,0.0001034386295941,0.0,0.0,4.840885162353516,0.0,0.0,0.0,0.2735041081905365,4.0,0.0,1.0
306420,293.17498779296875,297.1499938964844,293.1499938964844,0.0240774359554052,-954.651123046875,304.1534423828125,0.6086342334747314,0.0664198398590087,0.060777623206377,293.1903686523437,297.1499938964844,293.1499938964844,0.0348197184503078,-1203.5498046875,304.15576171875,0.6450657248497009,0.0796579420566558,0.0766100063920021,293.1867980957031,297.1499938964844,293.1499938964844,0.0459585227072238,-1030.279296875,304.155517578125,0.678510308265686,0.0925287157297134,0.0655819252133369,293.1853942871094,297.1499938964844,293.1499938964844,0.0584491789340972,-1614.4871826171875,304.15509033203125,0.7143564820289612,0.1073282584547996,0.1027728170156478,293.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18768310546875,0.5443241596221924,0.050000000745058,0.229045420885086,291.1875,291.1499938964844,272.5955810546875,271.75640869140625,284.3175048828125,293.296142578125,291.18682861328125,1.0,0.1666409969329834,1.0,1.0,0.9975265860557556,1.0,-0.6417727470397949,0.2785980105400085,0.3631747364997864,0.0971314162015914,0.0,0.0,0.1518592834472656,25.866735458374023,25.0,-1.3899892568588257,-4443.20361328125,43.25091552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2977294921875,304.55291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.43359375,18000.0,0.0,0.0,0.1010799407958984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212851256132125,0.1212893724441528,-4.246654953021789e-06,0.0,0.0001025832898449,0.0,0.0,4.735734462738037,0.0,0.0,0.0,0.2730991840362549,4.0,0.0,1.0
306480,293.17498779296875,297.1499938964844,293.1499938964844,0.0240774359554052,-954.651123046875,304.1534423828125,0.6086342334747314,0.0664198398590087,0.060777623206377,293.1903686523437,297.1499938964844,293.1499938964844,0.0348197184503078,-1203.5498046875,304.15576171875,0.6450657248497009,0.0796579420566558,0.0766100063920021,293.1867980957031,297.1499938964844,293.1499938964844,0.0459585227072238,-1030.279296875,304.155517578125,0.678510308265686,0.0925287157297134,0.0655819252133369,293.1853942871094,297.1499938964844,293.1499938964844,0.0584491789340972,-1614.4871826171875,304.15509033203125,0.7143564820289612,0.1073282584547996,0.1027728170156478,293.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18768310546875,0.5443241596221924,0.050000000745058,0.229045420885086,291.1875,291.1499938964844,272.5955810546875,271.75640869140625,284.3175048828125,293.296142578125,291.18682861328125,1.0,0.1666409969329834,1.0,1.0,0.9975265860557556,1.0,-0.6417727470397949,0.2785980105400085,0.3631747364997864,0.0971314162015914,0.0,0.0,0.1518592834472656,25.866735458374023,25.0,-1.3899892568588257,-4443.20361328125,43.25091552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2977294921875,304.55291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.43359375,18000.0,0.0,0.0,0.1010799407958984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212851256132125,0.1212893724441528,-4.246654953021789e-06,0.0,0.0001025832898449,0.0,0.0,4.735734462738037,0.0,0.0,0.0,0.2730991840362549,4.0,0.0,1.0
306540,293.1750793457031,297.1499938964844,293.1499938964844,0.0235962327569723,-945.4089965820312,304.1531066894531,0.606385350227356,0.0657634511590004,0.0601679570972919,293.1900634765625,297.1499938964844,293.1499938964844,0.0339901186525821,-1189.1920166015625,304.1552124023437,0.642440676689148,0.0786948129534721,0.0756704807281494,293.18707275390625,297.1499938964844,293.1499938964844,0.04510198533535,-1019.4609375,304.15509033203125,0.6758370399475098,0.0915360897779464,0.0648707002401351,293.1854248046875,297.1499938964844,293.1499938964844,0.057705882936716,-1601.2374267578125,304.1546325683594,0.71226966381073,0.1064256876707077,0.1018942445516586,293.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1832275390625,0.5442721247673035,0.050000000745058,0.2290474325418472,291.18280029296875,291.1499938964844,272.60400390625,271.7614440917969,284.3212585449219,293.3003845214844,291.1816711425781,1.0,0.1662287712097168,1.0,1.0,0.9972240328788756,1.0,-0.6380079388618469,0.277036964893341,0.3609709441661834,0.0962714403867721,0.0,0.0,0.1477773338556289,25.84408187866211,25.0,-6.934061050415039,-4405.90869140625,42.79823684692383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3315734863281,304.5107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,18007.662109375,18000.0,0.0,0.0,0.1000818386673927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1192557588219642,0.1192599982023239,-4.242894647177309e-06,0.0,0.0001015703383018,0.0,0.0,4.650459289550781,0.0,0.0,0.0,0.2727673947811126,4.0,0.0,1.0
306600,293.1750793457031,297.1499938964844,293.1499938964844,0.0235962327569723,-945.4089965820312,304.1531066894531,0.606385350227356,0.0657634511590004,0.0601679570972919,293.1900634765625,297.1499938964844,293.1499938964844,0.0339901186525821,-1189.1920166015625,304.1552124023437,0.642440676689148,0.0786948129534721,0.0756704807281494,293.18707275390625,297.1499938964844,293.1499938964844,0.04510198533535,-1019.4609375,304.15509033203125,0.6758370399475098,0.0915360897779464,0.0648707002401351,293.1854248046875,297.1499938964844,293.1499938964844,0.057705882936716,-1601.2374267578125,304.1546325683594,0.71226966381073,0.1064256876707077,0.1018942445516586,293.3008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1832275390625,0.5442721247673035,0.050000000745058,0.2290474325418472,291.18280029296875,291.1499938964844,272.60400390625,271.7614440917969,284.3212585449219,293.3003845214844,291.1816711425781,1.0,0.1662287712097168,1.0,1.0,0.9972240328788756,1.0,-0.6380079388618469,0.277036964893341,0.3609709441661834,0.0962714403867721,0.0,0.0,0.1477773338556289,25.84408187866211,25.0,-6.934061050415039,-4405.90869140625,42.79823684692383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3315734863281,304.5107727050781,278.1499938964844,0.0,18000.0,313.1499938964844,18007.662109375,18000.0,0.0,0.0,0.1000818386673927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1192557588219642,0.1192599982023239,-4.242894647177309e-06,0.0,0.0001015703383018,0.0,0.0,4.650459289550781,0.0,0.0,0.0,0.2727673947811126,4.0,0.0,1.0
306660,293.1748352050781,297.1499938964844,293.1499938964844,0.0231798905879259,-937.3438110351562,304.1527709960937,0.6044207811355591,0.0651807487010955,0.0596282035112381,293.1893310546875,297.1499938964844,293.1499938964844,0.0332552157342433,-1176.43212890625,304.1547241210937,0.6401400566101074,0.0778248831629753,0.0748263671994209,293.1869506835937,297.1499938964844,293.1499938964844,0.0443257540464401,-1009.6902465820312,304.1546936035156,0.673450767993927,0.0906260162591934,0.0642208158969879,293.18505859375,297.1499938964844,293.1499938964844,0.057041086256504,-1589.4447021484375,304.1542053222656,0.71039879322052,0.1056051552295684,0.1010996848344802,293.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772155761719,0.544283926486969,0.050000000745058,0.2290470600128173,291.1767578125,291.1499938964844,272.611328125,271.7657470703125,284.3232116699219,293.30340576171875,291.1755676269531,1.0,0.1658328920602798,1.0,1.0,0.9969437122344972,1.0,-0.6346130967140198,0.2756557464599609,0.3589573502540588,0.0954387784004211,0.0,0.0,0.1446102112531662,25.81113815307617,25.0,-8.777619361877441,-4376.4990234375,42.37942886352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3614501953125,304.4804077148437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.908203125,18000.0,0.0,0.0,0.0989951714873313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1176856011152267,0.1176898404955864,-4.239913778292248e-06,0.0,0.0001004675141302,0.0,0.0,4.584571838378906,0.0,0.0,0.0,0.2725096344947815,4.0,0.0,1.0
306720,293.1748352050781,297.1499938964844,293.1499938964844,0.0231798905879259,-937.3438110351562,304.1527709960937,0.6044207811355591,0.0651807487010955,0.0596282035112381,293.1893310546875,297.1499938964844,293.1499938964844,0.0332552157342433,-1176.43212890625,304.1547241210937,0.6401400566101074,0.0778248831629753,0.0748263671994209,293.1869506835937,297.1499938964844,293.1499938964844,0.0443257540464401,-1009.6902465820312,304.1546936035156,0.673450767993927,0.0906260162591934,0.0642208158969879,293.18505859375,297.1499938964844,293.1499938964844,0.057041086256504,-1589.4447021484375,304.1542053222656,0.71039879322052,0.1056051552295684,0.1010996848344802,293.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1772155761719,0.544283926486969,0.050000000745058,0.2290470600128173,291.1767578125,291.1499938964844,272.611328125,271.7657470703125,284.3232116699219,293.30340576171875,291.1755676269531,1.0,0.1658328920602798,1.0,1.0,0.9969437122344972,1.0,-0.6346130967140198,0.2756557464599609,0.3589573502540588,0.0954387784004211,0.0,0.0,0.1446102112531662,25.81113815307617,25.0,-8.777619361877441,-4376.4990234375,42.37942886352539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3614501953125,304.4804077148437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.908203125,18000.0,0.0,0.0,0.0989951714873313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1176856011152267,0.1176898404955864,-4.239913778292248e-06,0.0,0.0001004675141302,0.0,0.0,4.584571838378906,0.0,0.0,0.0,0.2725096344947815,4.0,0.0,1.0
306780,293.1742858886719,297.1499938964844,293.1499938964844,0.0228119865059852,-930.1434936523438,304.1524658203125,0.6026746034622192,0.064658336341381,0.059145338833332,293.1883544921875,297.1499938964844,293.1499938964844,0.0325880050659179,-1164.7872314453125,304.1542663574219,0.6380721926689148,0.0770281106233596,0.074055477976799,293.1864929199219,297.1499938964844,293.1499938964844,0.0436075180768966,-1000.6618041992188,304.1543273925781,0.6712770462036133,0.0897830203175544,0.0636201798915863,293.18438720703125,297.1499938964844,293.1499938964844,0.0564291402697563,-1578.6168212890625,304.15380859375,0.7086745500564575,0.1048488691449165,0.1003694012761116,293.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17138671875,0.5443302989006042,0.050000000745058,0.2290454059839248,291.17095947265625,291.1499938964844,272.6175842285156,271.76934814453125,284.3235778808594,293.3055725097656,291.169921875,1.0,0.1654557585716247,1.0,1.0,0.9966633915901184,1.0,-0.6315091252326965,0.2744186520576477,0.3570905029773712,0.0946223437786102,0.0,0.0,0.1422134190797805,25.773134231567383,25.0,-8.250368118286133,-4353.03271484375,41.99055480957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38299560546875,304.4580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.44140625,18000.0,0.0,0.0,0.0978877618908882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1165061220526695,0.1165103614330291,-4.237650045979535e-06,0.0,9.934363333741204e-05,0.0,0.0,4.535148620605469,0.0,0.0,0.0,0.27231565117836,4.0,0.0,1.0
306840,293.1742858886719,297.1499938964844,293.1499938964844,0.0228119865059852,-930.1434936523438,304.1524658203125,0.6026746034622192,0.064658336341381,0.059145338833332,293.1883544921875,297.1499938964844,293.1499938964844,0.0325880050659179,-1164.7872314453125,304.1542663574219,0.6380721926689148,0.0770281106233596,0.074055477976799,293.1864929199219,297.1499938964844,293.1499938964844,0.0436075180768966,-1000.6618041992188,304.1543273925781,0.6712770462036133,0.0897830203175544,0.0636201798915863,293.18438720703125,297.1499938964844,293.1499938964844,0.0564291402697563,-1578.6168212890625,304.15380859375,0.7086745500564575,0.1048488691449165,0.1003694012761116,293.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17138671875,0.5443302989006042,0.050000000745058,0.2290454059839248,291.17095947265625,291.1499938964844,272.6175842285156,271.76934814453125,284.3235778808594,293.3055725097656,291.169921875,1.0,0.1654557585716247,1.0,1.0,0.9966633915901184,1.0,-0.6315091252326965,0.2744186520576477,0.3570905029773712,0.0946223437786102,0.0,0.0,0.1422134190797805,25.773134231567383,25.0,-8.250368118286133,-4353.03271484375,41.99055480957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38299560546875,304.4580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.44140625,18000.0,0.0,0.0,0.0978877618908882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1165061220526695,0.1165103614330291,-4.237650045979535e-06,0.0,9.934363333741204e-05,0.0,0.0,4.535148620605469,0.0,0.0,0.0,0.27231565117836,4.0,0.0,1.0
306900,293.1739501953125,297.1499938964844,293.1499938964844,0.0226426888257265,-926.8020629882812,304.1523132324219,0.6018688678741455,0.0644164532423019,0.05892214179039,293.1877746582031,297.1499938964844,293.1499938964844,0.0322748608887195,-1159.295654296875,304.154052734375,0.6371082067489624,0.0766531974077224,0.0736932903528213,293.1861572265625,297.1499938964844,293.1499938964844,0.0432657599449157,-996.3663330078124,304.1541748046875,0.6702547073364258,0.0893831625580787,0.0633356943726539,293.1839904785156,297.1499938964844,293.1499938964844,0.0561384186148643,-1573.4776611328125,304.1536560058594,0.7078558206558228,0.1044913381338119,0.1000246554613113,293.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1687927246094,0.5443609356880188,0.050000000745058,0.2290442883968353,291.1684265136719,291.1499938964844,272.62030029296875,271.7709045410156,284.3232727050781,293.306396484375,291.16748046875,1.0,0.1652746349573135,1.0,1.0,0.9965232014656068,1.0,-0.6300501227378845,0.2738455235958099,0.3562045693397522,0.0942207351326942,0.0,0.0,0.1412464827299118,25.753257751464844,25.0,-7.531458854675293,-4342.89404296875,41.80646133422852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3897705078125,304.44842529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.849609375,18000.0,0.0,0.0,0.0973464772105217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1160341128706932,0.1160383522510528,-4.23674464400392e-06,0.0,9.879429853754118e-05,0.0,0.0,4.51539421081543,0.0,0.0,0.0,0.2722380757331848,4.0,0.0,1.0
306960,293.173583984375,297.1499938964844,293.1499938964844,0.0224815048277378,-923.6026000976562,304.1521911621094,0.6011002063751221,0.064185544848442,0.0587092824280262,293.18719482421875,297.1499938964844,293.1499938964844,0.0319732539355754,-1153.988525390625,304.15386962890625,0.6361827850341797,0.0762918516993522,0.0733444541692733,293.185791015625,297.1499938964844,293.1499938964844,0.0429336242377758,-992.1912231445312,304.1540222167969,0.6692677736282349,0.0889957174658775,0.063060276210308,293.1835632324219,297.1499938964844,293.1499938964844,0.0558560825884342,-1568.48876953125,304.15350341796875,0.7070658206939697,0.104145735502243,0.0996916443109512,293.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16650390625,0.5443944334983826,0.050000000745058,0.2290430665016174,291.1661682128906,291.1499938964844,272.622802734375,271.7723083496094,284.3226928710937,293.3070678710937,291.16534423828125,1.0,0.1650983691215515,1.0,1.0,0.9963849782943726,1.0,-0.6286443471908569,0.2732976973056793,0.3553466200828552,0.0938245430588722,0.0,0.0,0.1404001116752624,25.73319435119629,25.0,-6.705449104309082,-4333.4951171875,41.628639221191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39373779296875,304.439208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.33984375,18000.0,0.0,0.0,0.0968226715922355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156232878565788,0.1156275197863578,-4.235959295328939e-06,0.0,9.826270252233372e-05,0.0,0.0,4.498213768005371,0.0,0.0,0.0,0.2721706330776214,4.0,0.0,1.0
307020,293.1727905273437,297.1499938964844,293.1499938964844,0.0221805572509765,-917.579345703125,304.1519470214844,0.5996594429016113,0.0637529417872428,0.0583110898733139,293.1859436035156,297.1499938964844,293.1499938964844,0.0314013957977294,-1143.873779296875,304.1535339355469,0.6344332098960876,0.075606070458889,0.0726830884814262,293.1849975585937,297.1499938964844,293.1499938964844,0.0422951690852642,-984.1624755859376,304.1537475585937,0.6673862934112549,0.0882542356848716,0.062533788383007,293.1826171875,297.1499938964844,293.1499938964844,0.0553141422569751,-1558.9178466796875,304.1532287597656,0.705562949180603,0.1034871116280555,0.0990575924515724,293.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626892089844,0.5444661974906921,0.050000000745058,0.2290404587984085,291.1624450683594,291.1499938964844,272.62701416015625,271.7746276855469,284.3209533691406,293.30816650390625,291.16180419921875,1.0,0.1647603958845138,1.0,1.0,0.9961084723472596,1.0,-0.6259767413139343,0.2722668647766113,0.3537099063396454,0.0930549949407577,0.0,0.0,0.1390017420053482,25.693248748779297,25.0,-5.07246732711792,-4316.30224609375,41.29063415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3933410644531,304.420654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.541015625,18000.0,0.0,0.0,0.0958493575453758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1149496212601661,0.1149538606405258,-4.234681455272948e-06,0.0,9.727491124067456e-05,0.0,0.0,4.470073699951172,0.0,0.0,0.0,0.2720602750778198,4.0,0.0,1.0
307080,293.1727905273437,297.1499938964844,293.1499938964844,0.0221805572509765,-917.579345703125,304.1519470214844,0.5996594429016113,0.0637529417872428,0.0583110898733139,293.1859436035156,297.1499938964844,293.1499938964844,0.0314013957977294,-1143.873779296875,304.1535339355469,0.6344332098960876,0.075606070458889,0.0726830884814262,293.1849975585937,297.1499938964844,293.1499938964844,0.0422951690852642,-984.1624755859376,304.1537475585937,0.6673862934112549,0.0882542356848716,0.062533788383007,293.1826171875,297.1499938964844,293.1499938964844,0.0553141422569751,-1558.9178466796875,304.1532287597656,0.705562949180603,0.1034871116280555,0.0990575924515724,293.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1626892089844,0.5444661974906921,0.050000000745058,0.2290404587984085,291.1624450683594,291.1499938964844,272.62701416015625,271.7746276855469,284.3209533691406,293.30816650390625,291.16180419921875,1.0,0.1647603958845138,1.0,1.0,0.9961084723472596,1.0,-0.6259767413139343,0.2722668647766113,0.3537099063396454,0.0930549949407577,0.0,0.0,0.1390017420053482,25.693248748779297,25.0,-5.07246732711792,-4316.30224609375,41.29063415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3933410644531,304.420654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.541015625,18000.0,0.0,0.0,0.0958493575453758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1149496212601661,0.1149538606405258,-4.234681455272948e-06,0.0,9.727491124067456e-05,0.0,0.0,4.470073699951172,0.0,0.0,0.0,0.2720602750778198,4.0,0.0,1.0
307140,293.1719055175781,297.1499938964844,293.1499938964844,0.0219047088176012,-911.999755859375,304.1517639160156,0.5983297228813171,0.0633546561002731,0.0579451248049736,293.1846008300781,297.1499938964844,293.1499938964844,0.0308676939457654,-1134.36865234375,304.1532592773437,0.6328015327453613,0.0749649479985237,0.0720654726028442,293.18408203125,297.1499938964844,293.1499938964844,0.0416878499090671,-976.5206298828124,304.15350341796875,0.6656113862991333,0.0875525549054145,0.0620362311601638,293.1816101074219,297.1499938964844,293.1499938964844,0.0548003241419792,-1549.8507080078125,304.15301513671875,0.7041504979133606,0.1028681918978691,0.0984623283147811,293.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15985107421875,0.5445404052734375,0.050000000745058,0.2290377467870712,291.1596374511719,291.1499938964844,272.6302490234375,271.7763671875,284.31866455078125,293.3089599609375,291.1591796875,1.0,0.1644415706396103,1.0,1.0,0.9958319664001464,1.0,-0.6234815120697021,0.2713068723678589,0.3521746695041656,0.0923280045390129,0.0,0.0,0.1379161328077316,25.65442657470703,25.0,-3.740987777709961,-4300.5986328125,40.97462844848633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3825378417969,304.4008483886719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.958984375,18000.0,0.0,0.0,0.0950039103627204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1144308224320411,0.1144350543618202,-4.233706931699999e-06,0.0,9.641688666306436e-05,0.0,0.0,4.44843053817749,0.0,0.0,0.0,0.271975576877594,4.0,0.0,1.0
307200,293.1719055175781,297.1499938964844,293.1499938964844,0.0219047088176012,-911.999755859375,304.1517639160156,0.5983297228813171,0.0633546561002731,0.0579451248049736,293.1846008300781,297.1499938964844,293.1499938964844,0.0308676939457654,-1134.36865234375,304.1532592773437,0.6328015327453613,0.0749649479985237,0.0720654726028442,293.18408203125,297.1499938964844,293.1499938964844,0.0416878499090671,-976.5206298828124,304.15350341796875,0.6656113862991333,0.0875525549054145,0.0620362311601638,293.1816101074219,297.1499938964844,293.1499938964844,0.0548003241419792,-1549.8507080078125,304.15301513671875,0.7041504979133606,0.1028681918978691,0.0984623283147811,293.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15985107421875,0.5445404052734375,0.050000000745058,0.2290377467870712,291.1596374511719,291.1499938964844,272.6302490234375,271.7763671875,284.31866455078125,293.3089599609375,291.1591796875,1.0,0.1644415706396103,1.0,1.0,0.9958319664001464,1.0,-0.6234815120697021,0.2713068723678589,0.3521746695041656,0.0923280045390129,0.0,0.0,0.1379161328077316,25.65442657470703,25.0,-3.740987777709961,-4300.5986328125,40.97462844848633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3825378417969,304.4008483886719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.958984375,18000.0,0.0,0.0,0.0950039103627204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1144308224320411,0.1144350543618202,-4.233706931699999e-06,0.0,9.641688666306436e-05,0.0,0.0,4.44843053817749,0.0,0.0,0.0,0.271975576877594,4.0,0.0,1.0
307260,293.1709899902344,297.1499938964844,293.1499938964844,0.0216500591486692,-906.798583984375,304.151611328125,0.5970910787582397,0.062985174357891,0.0576061010360717,293.1832580566406,297.1499938964844,293.1499938964844,0.0303676333278417,-1125.402587890625,304.15301513671875,0.631268322467804,0.0743625611066818,0.071485698223114,293.18310546875,297.1499938964844,293.1499938964844,0.0411077365279197,-969.2169189453124,304.1533203125,0.6639247536659241,0.0868848338723182,0.0615632683038711,293.1805419921875,297.1499938964844,293.1499938964844,0.0543119609355926,-1541.2410888671875,304.15283203125,0.7028147578239441,0.1022841930389404,0.0979010090231895,293.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576538085937,0.5446140766143799,0.050000000745058,0.2290350645780563,291.15753173828125,291.1499938964844,272.632568359375,271.7774963378906,284.3161926269531,293.3095092773437,291.1571350097656,1.0,0.1641407459974289,1.0,1.0,0.9955548644065856,1.0,-0.621134340763092,0.2704003453254699,0.350733995437622,0.091654323041439,0.0,0.0,0.1370649933815002,25.61734390258789,25.0,-2.7659974098205566,-4285.9296875,40.67827606201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36328125,304.37957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5234375,18000.0,0.0,0.0,0.0943037196993827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1140262261033058,0.1140304580330848,-4.232951596350176e-06,0.0,9.570628753863276e-05,0.0,0.0,4.431568145751953,0.0,0.0,0.0,0.27190962433815,4.0,0.0,1.0
307320,293.1709899902344,297.1499938964844,293.1499938964844,0.0216500591486692,-906.798583984375,304.151611328125,0.5970910787582397,0.062985174357891,0.0576061010360717,293.1832580566406,297.1499938964844,293.1499938964844,0.0303676333278417,-1125.402587890625,304.15301513671875,0.631268322467804,0.0743625611066818,0.071485698223114,293.18310546875,297.1499938964844,293.1499938964844,0.0411077365279197,-969.2169189453124,304.1533203125,0.6639247536659241,0.0868848338723182,0.0615632683038711,293.1805419921875,297.1499938964844,293.1499938964844,0.0543119609355926,-1541.2410888671875,304.15283203125,0.7028147578239441,0.1022841930389404,0.0979010090231895,293.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576538085937,0.5446140766143799,0.050000000745058,0.2290350645780563,291.15753173828125,291.1499938964844,272.632568359375,271.7774963378906,284.3161926269531,293.3095092773437,291.1571350097656,1.0,0.1641407459974289,1.0,1.0,0.9955548644065856,1.0,-0.621134340763092,0.2704003453254699,0.350733995437622,0.091654323041439,0.0,0.0,0.1370649933815002,25.61734390258789,25.0,-2.7659974098205566,-4285.9296875,40.67827606201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36328125,304.37957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5234375,18000.0,0.0,0.0,0.0943037196993827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1140262261033058,0.1140304580330848,-4.232951596350176e-06,0.0,9.570628753863276e-05,0.0,0.0,4.431568145751953,0.0,0.0,0.0,0.27190962433815,4.0,0.0,1.0
