time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
307380,293.1700744628906,297.1499938964844,293.1499938964844,0.0214139353483915,-901.9320678710938,304.1514587402344,0.5959305763244629,0.0626408085227012,0.0572904683649539,293.181884765625,297.1499938964844,293.1499938964844,0.029898252338171,-1116.929443359375,304.1527709960937,0.6298204064369202,0.0737949013710022,0.070939727127552,293.18212890625,297.1499938964844,293.1499938964844,0.0405522286891937,-962.2184448242188,304.15313720703125,0.6623145341873169,0.0862471833825111,0.061111994087696,293.179443359375,297.1499938964844,293.1499938964844,0.0538474135100841,-1533.059814453125,304.15264892578125,0.7015473246574402,0.1017320156097412,0.0973705276846885,293.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.156005859375,0.5446856021881104,0.050000000745058,0.2290324568748474,291.1558837890625,291.1499938964844,272.6340026855469,271.7781066894531,284.3136901855469,293.3099365234375,291.1556091308594,1.0,0.1638569384813308,1.0,1.0,0.9952777624130248,1.0,-0.6189189553260803,0.2695364356040954,0.3493824899196625,0.0910391509532928,0.0,0.0,0.136395514011383,25.58231544494629,25.0,-2.060821771621704,-4272.1357421875,40.39987182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3378295898437,304.3574523925781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.19140625,18000.0,0.0,0.0,0.0937557891011238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.113709382712841,0.11371361464262,-4.232362698530778e-06,0.0,9.515020792605355e-05,0.0,0.0,4.418371677398682,0.0,0.0,0.0,0.2718580663204193,4.0,0.0,1.0
307440,293.1700744628906,297.1499938964844,293.1499938964844,0.0214139353483915,-901.9320678710938,304.1514587402344,0.5959305763244629,0.0626408085227012,0.0572904683649539,293.181884765625,297.1499938964844,293.1499938964844,0.029898252338171,-1116.929443359375,304.1527709960937,0.6298204064369202,0.0737949013710022,0.070939727127552,293.18212890625,297.1499938964844,293.1499938964844,0.0405522286891937,-962.2184448242188,304.15313720703125,0.6623145341873169,0.0862471833825111,0.061111994087696,293.179443359375,297.1499938964844,293.1499938964844,0.0538474135100841,-1533.059814453125,304.15264892578125,0.7015473246574402,0.1017320156097412,0.0973705276846885,293.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.156005859375,0.5446856021881104,0.050000000745058,0.2290324568748474,291.1558837890625,291.1499938964844,272.6340026855469,271.7781066894531,284.3136901855469,293.3099365234375,291.1556091308594,1.0,0.1638569384813308,1.0,1.0,0.9952777624130248,1.0,-0.6189189553260803,0.2695364356040954,0.3493824899196625,0.0910391509532928,0.0,0.0,0.136395514011383,25.58231544494629,25.0,-2.060821771621704,-4272.1357421875,40.39987182617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3378295898437,304.3574523925781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.19140625,18000.0,0.0,0.0,0.0937557891011238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.113709382712841,0.11371361464262,-4.232362698530778e-06,0.0,9.515020792605355e-05,0.0,0.0,4.418371677398682,0.0,0.0,0.0,0.2718580663204193,4.0,0.0,1.0
307500,293.16961669921875,297.1499938964844,293.1499938964844,0.0213021170347929,-899.612548828125,304.1513977050781,0.5953764319419861,0.0624771006405353,0.0571405254304409,293.18121337890625,297.1499938964844,293.1499938964844,0.0296838320791721,-1112.8526611328125,304.1526794433594,0.6291250586509705,0.0735230222344398,0.0706783533096313,293.1816101074219,297.1499938964844,293.1499938964844,0.040282979607582,-958.8245239257812,304.1530456542969,0.6615351438522339,0.0859386324882507,0.0608937442302703,293.17889404296875,297.1499938964844,293.1499938964844,0.053623579442501,-1529.12109375,304.152587890625,0.7009372115135193,0.1014670506119728,0.0971160382032394,293.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1553039550781,0.5447202324867249,0.050000000745058,0.2290311902761459,291.1552124023437,291.1499938964844,272.6343994140625,271.7781982421875,284.3124694824219,293.31011962890625,291.15496826171875,1.0,0.1637210845947265,1.0,1.0,0.9951392412185668,1.0,-0.6178564429283142,0.2691184878349304,0.3487379550933838,0.0907530188560485,0.0,0.0,0.1361148357391357,25.56561088562012,25.0,-1.774764060974121,-4265.55419921875,40.26691055297852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.323486328125,304.3462829589844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.056640625,18000.0,0.0,0.0,0.0935379862785339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1135771572589874,0.1135813891887664,-4.232118044456001e-06,0.0,9.492916433373466e-05,0.0,0.0,4.412867546081543,0.0,0.0,0.0,0.2718365788459778,4.0,0.0,1.0
307560,293.1691589355469,297.1499938964844,293.1499938964844,0.0211942382156848,-897.3654174804688,304.1513366699219,0.5948387980461121,0.0623187907040119,0.0569955743849277,293.1805725097656,297.1499938964844,293.1499938964844,0.0294763687998056,-1108.900634765625,304.1525573730469,0.6284477710723877,0.0732588469982147,0.0704244524240493,293.1811218261719,297.1499938964844,293.1499938964844,0.0400192104279994,-955.498291015625,304.1529846191406,0.6607719659805298,0.0856366604566574,0.0606802180409431,293.1783447265625,297.1499938964844,293.1499938964844,0.0534052997827529,-1525.281982421875,304.15252685546875,0.7003422975540161,0.1012093350291252,0.096868559718132,293.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.5447537899017334,0.050000000745058,0.229029968380928,291.1546630859375,291.1499938964844,272.63458251953125,271.7781982421875,284.3112487792969,293.3102722167969,291.1544189453125,1.0,0.1635891944169998,1.0,1.0,0.9949991703033448,1.0,-0.6168230175971985,0.2687097489833832,0.3481132984161377,0.0904802680015564,0.0,0.0,0.1358639448881149,25.549468994140625,25.0,-1.5186902284622192,-4259.18994140625,40.13798522949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3084716796875,304.3351745605469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.94140625,18000.0,0.0,0.0,0.0933571308851242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1134594976902008,0.1134637296199798,-4.231901584716979e-06,0.0,9.474562102695928e-05,0.0,0.0,4.407971858978272,0.0,0.0,0.0,0.2718174755573272,4.0,0.0,1.0
307620,293.1682434082031,297.1499938964844,293.1499938964844,0.0209890566766262,-893.0661010742188,304.1512451171875,0.5938044190406799,0.0620165541768074,0.0567190386354923,293.17926025390625,297.1499938964844,293.1499938964844,0.0287542268633842,-1101.6839599609375,304.1529541015625,0.6271381378173828,0.0727507248520851,0.0699365884065628,293.1801147460937,297.1499938964844,293.1499938964844,0.0395066626369953,-949.03076171875,304.15283203125,0.6592865586280823,0.0850505605340004,0.0602659508585929,293.17724609375,297.1499938964844,293.1499938964844,0.0529841147363185,-1517.880126953125,304.1523742675781,0.6991909742355347,0.1007138341665268,0.0963928028941154,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.5448152422904968,0.050000000745058,0.2290277332067489,291.1537475585937,291.1499938964844,272.63433837890625,271.7778015136719,284.30841064453125,293.3105163574219,291.153564453125,1.0,0.163336306810379,1.0,1.0,0.99471914768219,1.0,-0.6148348450660706,0.2679322361946106,0.3469026088714599,0.0899367406964302,0.0,0.0,0.1354293972253799,25.518779754638672,25.0,-1.1223305463790894,-4247.16943359375,39.89111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27764892578125,304.3135070800781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.76171875,18000.0,0.0,0.0,0.0930938571691513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1132572144269943,0.1132614463567733,-4.231533694110112e-06,0.0,9.447843331145124e-05,0.0,0.0,4.399560928344727,0.0,0.0,0.0,0.2717846930027008,4.0,0.0,1.0
307680,293.1682434082031,297.1499938964844,293.1499938964844,0.0209890566766262,-893.0661010742188,304.1512451171875,0.5938044190406799,0.0620165541768074,0.0567190386354923,293.17926025390625,297.1499938964844,293.1499938964844,0.0287542268633842,-1101.6839599609375,304.1529541015625,0.6271381378173828,0.0727507248520851,0.0699365884065628,293.1801147460937,297.1499938964844,293.1499938964844,0.0395066626369953,-949.03076171875,304.15283203125,0.6592865586280823,0.0850505605340004,0.0602659508585929,293.17724609375,297.1499938964844,293.1499938964844,0.0529841147363185,-1517.880126953125,304.1523742675781,0.6991909742355347,0.1007138341665268,0.0963928028941154,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15380859375,0.5448152422904968,0.050000000745058,0.2290277332067489,291.1537475585937,291.1499938964844,272.63433837890625,271.7778015136719,284.30841064453125,293.3105163574219,291.153564453125,1.0,0.163336306810379,1.0,1.0,0.99471914768219,1.0,-0.6148348450660706,0.2679322361946106,0.3469026088714599,0.0899367406964302,0.0,0.0,0.1354293972253799,25.518779754638672,25.0,-1.1223305463790894,-4247.16943359375,39.89111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27764892578125,304.3135070800781,278.1499938964844,0.0,18000.0,313.1499938964844,18000.76171875,18000.0,0.0,0.0,0.0930938571691513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1132572144269943,0.1132614463567733,-4.231533694110112e-06,0.0,9.447843331145124e-05,0.0,0.0,4.399560928344727,0.0,0.0,0.0,0.2717846930027008,4.0,0.0,1.0
307740,293.1673583984375,297.1499938964844,293.1499938964844,0.020797012373805,-889.0115356445312,304.1511535644531,0.5928321480751038,0.0617325231432914,0.0564590990543365,293.177978515625,297.1499938964844,293.1499938964844,0.0282874722033739,-1094.106201171875,304.1527099609375,0.6258912682533264,0.0722679942846298,0.069472998380661,293.1791381835937,297.1499938964844,293.1499938964844,0.0390128456056118,-942.7936401367188,304.1527099609375,0.6578623056411743,0.0844862461090087,0.0598674416542053,293.1761474609375,297.1499938964844,293.1499938964844,0.0525827370584011,-1510.833740234375,304.1522521972656,0.698100745677948,0.1002435162663459,0.0959414169192314,293.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.5448797345161438,0.050000000745058,0.2290253788232803,291.153076171875,291.1499938964844,272.6333312988281,271.77691650390625,284.30670166015625,293.31072998046875,291.1529846191406,1.0,0.1630972921848297,1.0,1.0,0.9944390654563904,1.0,-0.612943708896637,0.2671392858028412,0.3458044528961181,0.0895417332649231,0.0,0.0,0.1350681334733963,25.49028587341309,25.0,-0.6065040230751038,-4235.845703125,39.65797424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.247314453125,304.293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.626953125,18000.0,0.0,0.0,0.0929483622312545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130909174680709,0.11309514939785,-4.231234015605878e-06,0.0,9.433076775167136e-05,0.0,0.0,4.392651557922363,0.0,0.0,0.0,0.2717578411102295,4.0,0.0,1.0
307800,293.1673583984375,297.1499938964844,293.1499938964844,0.020797012373805,-889.0115356445312,304.1511535644531,0.5928321480751038,0.0617325231432914,0.0564590990543365,293.177978515625,297.1499938964844,293.1499938964844,0.0282874722033739,-1094.106201171875,304.1527099609375,0.6258912682533264,0.0722679942846298,0.069472998380661,293.1791381835937,297.1499938964844,293.1499938964844,0.0390128456056118,-942.7936401367188,304.1527099609375,0.6578623056411743,0.0844862461090087,0.0598674416542053,293.1761474609375,297.1499938964844,293.1499938964844,0.0525827370584011,-1510.833740234375,304.1522521972656,0.698100745677948,0.1002435162663459,0.0959414169192314,293.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.5448797345161438,0.050000000745058,0.2290253788232803,291.153076171875,291.1499938964844,272.6333312988281,271.77691650390625,284.30670166015625,293.31072998046875,291.1529846191406,1.0,0.1630972921848297,1.0,1.0,0.9944390654563904,1.0,-0.612943708896637,0.2671392858028412,0.3458044528961181,0.0895417332649231,0.0,0.0,0.1350681334733963,25.49028587341309,25.0,-0.6065040230751038,-4235.845703125,39.65797424316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.247314453125,304.293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.626953125,18000.0,0.0,0.0,0.0929483622312545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130909174680709,0.11309514939785,-4.231234015605878e-06,0.0,9.433076775167136e-05,0.0,0.0,4.392651557922363,0.0,0.0,0.0,0.2717578411102295,4.0,0.0,1.0
307860,293.16650390625,297.1499938964844,293.1499938964844,0.0206165201961994,-885.1646118164062,304.15106201171875,0.591922402381897,0.0614669099450111,0.0562157295644283,293.1767272949219,297.1499938964844,293.1499938964844,0.0279976706951856,-1087.0927734375,304.1522827148437,0.6247063875198364,0.0718104764819145,0.0690336301922798,293.1781921386719,297.1499938964844,293.1499938964844,0.0385333150625228,-936.7243041992188,304.1526184082031,0.6564928889274597,0.0839419439435005,0.0594831481575965,293.17510986328125,297.1499938964844,293.1499938964844,0.0521967858076095,-1504.0567626953125,304.15216064453125,0.6970675587654114,0.0997970923781395,0.0955128595232963,293.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.544946551322937,0.050000000745058,0.2290229350328445,291.15313720703125,291.1499938964844,272.631591796875,271.775634765625,284.30670166015625,293.3108825683594,291.1532287597656,1.0,0.1628713011741638,1.0,1.0,0.9941559433937072,1.0,-0.6111459136009216,0.2663391828536987,0.3448067009449005,0.0892719626426696,0.0,0.0,0.1346528381109237,25.463754653930664,25.0,0.3869602382183075,-4224.87255859375,39.437767028808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21929931640625,304.2758178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.673828125,18000.0,0.0,0.0,0.0928975567221641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.112920343875885,0.112924575805664,-4.230968897900311e-06,0.0,9.427921031601728e-05,0.0,0.0,4.385608673095703,0.0,0.0,0.0,0.271730899810791,4.0,0.0,1.0
307920,293.16650390625,297.1499938964844,293.1499938964844,0.0206165201961994,-885.1646118164062,304.15106201171875,0.591922402381897,0.0614669099450111,0.0562157295644283,293.1767272949219,297.1499938964844,293.1499938964844,0.0279976706951856,-1087.0927734375,304.1522827148437,0.6247063875198364,0.0718104764819145,0.0690336301922798,293.1781921386719,297.1499938964844,293.1499938964844,0.0385333150625228,-936.7243041992188,304.1526184082031,0.6564928889274597,0.0839419439435005,0.0594831481575965,293.17510986328125,297.1499938964844,293.1499938964844,0.0521967858076095,-1504.0567626953125,304.15216064453125,0.6970675587654114,0.0997970923781395,0.0955128595232963,293.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531066894531,0.544946551322937,0.050000000745058,0.2290229350328445,291.15313720703125,291.1499938964844,272.631591796875,271.775634765625,284.30670166015625,293.3108825683594,291.1532287597656,1.0,0.1628713011741638,1.0,1.0,0.9941559433937072,1.0,-0.6111459136009216,0.2663391828536987,0.3448067009449005,0.0892719626426696,0.0,0.0,0.1346528381109237,25.463754653930664,25.0,0.3869602382183075,-4224.87255859375,39.437767028808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21929931640625,304.2758178710937,278.1499938964844,0.0,18000.0,313.1499938964844,18000.673828125,18000.0,0.0,0.0,0.0928975567221641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.112920343875885,0.112924575805664,-4.230968897900311e-06,0.0,9.427921031601728e-05,0.0,0.0,4.385608673095703,0.0,0.0,0.0,0.271730899810791,4.0,0.0,1.0
307980,293.1656799316406,297.1499938964844,293.1499938964844,0.0204471368342638,-881.5259399414062,304.1510009765625,0.5910607576370239,0.0612170100212097,0.0559872165322303,293.175537109375,297.1499938964844,293.1499938964844,0.027726225554943,-1080.446044921875,304.1519775390625,0.6235688924789429,0.0713751316070556,0.0686159431934356,293.17724609375,297.1499938964844,293.1499938964844,0.0380687899887561,-930.8355712890624,304.15252685546875,0.6551661491394043,0.0834160670638084,0.0591120310127735,293.1740417480469,297.1499938964844,293.1499938964844,0.0518275275826454,-1497.5760498046875,304.15203857421875,0.6960794925689697,0.0993730500340461,0.0951058939099311,293.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536560058594,0.5450074076652527,0.050000000745058,0.2290207147598266,291.1536865234375,291.1499938964844,272.6291198730469,271.7739562988281,284.30621337890625,293.3110656738281,291.1537780761719,1.0,0.1626573354005813,1.0,1.0,0.9938728213310242,1.0,-0.6094339489936829,0.2655784487724304,0.34385547041893,0.0890136361122131,0.0,0.0,0.1341259777545929,25.439041137695312,25.0,0.7794666886329651,-4213.96630859375,39.22942352294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19512939453125,304.25787353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.83984375,18000.0,0.0,0.0,0.0929128676652908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1127003952860832,0.1127046272158622,-4.230651029502042e-06,0.0,9.429474448552357e-05,0.0,0.0,4.376554489135742,0.0,0.0,0.0,0.271696925163269,4.0,0.0,1.0
308040,293.1656799316406,297.1499938964844,293.1499938964844,0.0204471368342638,-881.5259399414062,304.1510009765625,0.5910607576370239,0.0612170100212097,0.0559872165322303,293.175537109375,297.1499938964844,293.1499938964844,0.027726225554943,-1080.446044921875,304.1519775390625,0.6235688924789429,0.0713751316070556,0.0686159431934356,293.17724609375,297.1499938964844,293.1499938964844,0.0380687899887561,-930.8355712890624,304.15252685546875,0.6551661491394043,0.0834160670638084,0.0591120310127735,293.1740417480469,297.1499938964844,293.1499938964844,0.0518275275826454,-1497.5760498046875,304.15203857421875,0.6960794925689697,0.0993730500340461,0.0951058939099311,293.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536560058594,0.5450074076652527,0.050000000745058,0.2290207147598266,291.1536865234375,291.1499938964844,272.6291198730469,271.7739562988281,284.30621337890625,293.3110656738281,291.1537780761719,1.0,0.1626573354005813,1.0,1.0,0.9938728213310242,1.0,-0.6094339489936829,0.2655784487724304,0.34385547041893,0.0890136361122131,0.0,0.0,0.1341259777545929,25.439041137695312,25.0,0.7794666886329651,-4213.96630859375,39.22942352294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19512939453125,304.25787353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.83984375,18000.0,0.0,0.0,0.0929128676652908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1127003952860832,0.1127046272158622,-4.230651029502042e-06,0.0,9.429474448552357e-05,0.0,0.0,4.376554489135742,0.0,0.0,0.0,0.271696925163269,4.0,0.0,1.0
308100,293.165283203125,297.1499938964844,293.1499938964844,0.0203663986176252,-879.7833862304688,304.1509704589844,0.5906466245651245,0.0610974058508873,0.0558778792619705,293.1749572753906,297.1499938964844,293.1499938964844,0.0275989025831222,-1077.2415771484375,304.15185546875,0.6230167150497437,0.0711651071906089,0.0684145092964172,293.17681884765625,297.1499938964844,293.1499938964844,0.0378424189984798,-927.9634399414062,304.1524658203125,0.6545186042785645,0.0831596329808235,0.0589311011135578,293.1735534667969,297.1499938964844,293.1499938964844,0.0516495294868946,-1494.4547119140625,304.1520080566406,0.6956024765968323,0.0991689711809158,0.0949100404977798,293.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1539306640625,0.5450364947319031,0.050000000745058,0.2290196418762207,291.1539611816406,291.1499938964844,272.6276550292969,271.77294921875,284.3060302734375,293.3111267089844,291.1540832519531,1.0,0.1625545918941497,1.0,1.0,0.9937312006950378,1.0,-0.6086075305938721,0.2652060985565185,0.3434014320373535,0.0889008939266204,0.0,0.0,0.1338329017162323,25.42735290527344,25.0,0.8598097562789917,-4208.62353515625,39.129371643066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.184814453125,304.2492980957031,278.1499938964844,0.0,18000.0,313.1499938964844,18000.91015625,18000.0,0.0,0.0,0.092936635017395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125765517354011,0.1125807836651802,-4.230466856824933e-06,0.0,9.431886428501456e-05,0.0,0.0,4.3714518547058105,0.0,0.0,0.0,0.271677702665329,4.0,0.0,1.0
308160,293.1648864746094,297.1499938964844,293.1499938964844,0.0202881917357444,-878.0902099609375,304.15093994140625,0.5902435183525085,0.0609813071787357,0.0557717345654964,293.1744079589844,297.1499938964844,293.1499938964844,0.0274747963994741,-1074.1124267578125,304.1517333984375,0.622475266456604,0.0709600448608398,0.068217858672142,293.1763610839844,297.1499938964844,293.1499938964844,0.03761987388134,-925.1380004882812,304.1524353027344,0.6538815498352051,0.08290746062994,0.0587531924247741,293.17303466796875,297.1499938964844,293.1499938964844,0.0514758713543415,-1491.4111328125,304.1519470214844,0.6951367855072021,0.0989701524376869,0.094719223678112,293.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542358398437,0.5450647473335266,0.050000000745058,0.2290186136960983,291.1542663574219,291.1499938964844,272.6260070800781,271.7718811035156,284.3058776855469,293.31121826171875,291.1543884277344,1.0,0.1624545753002166,1.0,1.0,0.9935869574546814,1.0,-0.6078003644943237,0.2648388743400574,0.3429615199565887,0.0887991860508918,0.0,0.0,0.1335179656744003,25.41609573364257,25.0,0.9145002961158752,-4203.3759765625,39.03197860717773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1758117675781,304.2411804199219,278.1499938964844,0.0,18000.0,313.1499938964844,18000.978515625,18000.0,0.0,0.0,0.0929667502641677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124437302350997,0.1124479621648788,-4.230268132232595e-06,0.0,9.434943785890935e-05,0.0,0.0,4.365979194641113,0.0,0.0,0.0,0.2716570496559143,4.0,0.0,1.0
308220,293.16412353515625,297.1499938964844,293.1499938964844,0.0201389770954847,-874.8453369140625,304.15087890625,0.5894690752029419,0.0607591159641742,0.0555685684084892,293.1733093261719,297.1499938964844,293.1499938964844,0.0272285211831331,-1068.0682373046875,304.1515808105469,0.621422290802002,0.0705639347434043,0.0678380578756332,293.1755065917969,297.1499938964844,293.1499938964844,0.0371857285499572,-919.6204833984376,304.15234375,0.6526373624801636,0.0824152305722236,0.0584059804677963,293.17205810546875,297.1499938964844,293.1499938964844,0.0511410646140575,-1485.54736328125,304.15185546875,0.6942383646965027,0.098587617278099,0.0943520367145538,293.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15484619140625,0.5451191663742065,0.050000000745058,0.2290166318416595,291.1549072265625,291.1499938964844,272.62225341796875,271.7694702148437,284.30572509765625,293.3113708496094,291.155029296875,1.0,0.1622622460126876,1.0,1.0,0.993298351764679,1.0,-0.6062410473823547,0.264119416475296,0.3421216011047363,0.0886259526014328,0.0,0.0,0.1328195929527282,25.394752502441406,25.0,0.9673449397087096,-4193.13623046875,38.84471130371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161865234375,304.22613525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.12109375,18000.0,0.0,0.0,0.0930334031581878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1121492236852645,0.1121534556150436,-4.229825663060183e-06,0.0,9.441707516089082e-05,0.0,0.0,4.353845596313477,0.0,0.0,0.0,0.271611213684082,4.0,0.0,1.0
308280,293.16412353515625,297.1499938964844,293.1499938964844,0.0201389770954847,-874.8453369140625,304.15087890625,0.5894690752029419,0.0607591159641742,0.0555685684084892,293.1733093261719,297.1499938964844,293.1499938964844,0.0272285211831331,-1068.0682373046875,304.1515808105469,0.621422290802002,0.0705639347434043,0.0678380578756332,293.1755065917969,297.1499938964844,293.1499938964844,0.0371857285499572,-919.6204833984376,304.15234375,0.6526373624801636,0.0824152305722236,0.0584059804677963,293.17205810546875,297.1499938964844,293.1499938964844,0.0511410646140575,-1485.54736328125,304.15185546875,0.6942383646965027,0.098587617278099,0.0943520367145538,293.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15484619140625,0.5451191663742065,0.050000000745058,0.2290166318416595,291.1549072265625,291.1499938964844,272.62225341796875,271.7694702148437,284.30572509765625,293.3113708496094,291.155029296875,1.0,0.1622622460126876,1.0,1.0,0.993298351764679,1.0,-0.6062410473823547,0.264119416475296,0.3421216011047363,0.0886259526014328,0.0,0.0,0.1328195929527282,25.394752502441406,25.0,0.9673449397087096,-4193.13623046875,38.84471130371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.161865234375,304.22613525390625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.12109375,18000.0,0.0,0.0,0.0930334031581878,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1121492236852645,0.1121534556150436,-4.229825663060183e-06,0.0,9.441707516089082e-05,0.0,0.0,4.353845596313477,0.0,0.0,0.0,0.271611213684082,4.0,0.0,1.0
308340,293.16339111328125,297.1499938964844,293.1499938964844,0.0199989788234233,-871.783935546875,304.1508178710937,0.5887355804443359,0.060549721121788,0.0553770512342453,293.1722717285156,297.1499938964844,293.1499938964844,0.0269695222377777,-1062.299560546875,304.1514892578125,0.6204065680503845,0.0701854601502418,0.0674752444028854,293.1746520996094,297.1499938964844,293.1499938964844,0.0367657244205474,-914.2752685546876,304.1522521972656,0.651431143283844,0.0819384157657623,0.0580696910619735,293.17108154296875,297.1499938964844,293.1499938964844,0.0508226417005062,-1479.9761962890625,304.1517639160156,0.6933825016021729,0.0982245206832885,0.0940034165978431,293.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.155517578125,0.545170783996582,0.050000000745058,0.2290147393941879,291.15557861328125,291.1499938964844,272.6178894042969,271.7667541503906,284.3056030273437,293.3115234375,291.1557006835937,1.0,0.1620795875787735,1.0,1.0,0.9930097460746764,1.0,-0.6047515273094177,0.2634216547012329,0.3413298726081848,0.0884851366281509,0.0,0.0,0.1320326030254364,25.37483024597168,25.0,0.942126214504242,-4183.22705078125,38.66688537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1532287597656,304.2126159667969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.265625,18000.0,0.0,0.0,0.0930914208292961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118164286017417,0.1118206605315208,-4.2293218029954005e-06,0.0,9.44759594858624e-05,0.0,0.0,4.340136528015137,0.0,0.0,0.0,0.2715593874454498,4.0,0.0,1.0
308400,293.16339111328125,297.1499938964844,293.1499938964844,0.0199989788234233,-871.783935546875,304.1508178710937,0.5887355804443359,0.060549721121788,0.0553770512342453,293.1722717285156,297.1499938964844,293.1499938964844,0.0269695222377777,-1062.299560546875,304.1514892578125,0.6204065680503845,0.0701854601502418,0.0674752444028854,293.1746520996094,297.1499938964844,293.1499938964844,0.0367657244205474,-914.2752685546876,304.1522521972656,0.651431143283844,0.0819384157657623,0.0580696910619735,293.17108154296875,297.1499938964844,293.1499938964844,0.0508226417005062,-1479.9761962890625,304.1517639160156,0.6933825016021729,0.0982245206832885,0.0940034165978431,293.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.155517578125,0.545170783996582,0.050000000745058,0.2290147393941879,291.15557861328125,291.1499938964844,272.6178894042969,271.7667541503906,284.3056030273437,293.3115234375,291.1557006835937,1.0,0.1620795875787735,1.0,1.0,0.9930097460746764,1.0,-0.6047515273094177,0.2634216547012329,0.3413298726081848,0.0884851366281509,0.0,0.0,0.1320326030254364,25.37483024597168,25.0,0.942126214504242,-4183.22705078125,38.66688537597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1532287597656,304.2126159667969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.265625,18000.0,0.0,0.0,0.0930914208292961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118164286017417,0.1118206605315208,-4.2293218029954005e-06,0.0,9.44759594858624e-05,0.0,0.0,4.340136528015137,0.0,0.0,0.0,0.2715593874454498,4.0,0.0,1.0
308460,293.1626892089844,297.1499938964844,293.1499938964844,0.0198680385947227,-868.9064331054688,304.1507568359375,0.5880422592163086,0.0603528693318367,0.055196925997734,293.1712646484375,297.1499938964844,293.1499938964844,0.0266715213656425,-1056.7952880859375,304.1514892578125,0.619425892829895,0.0698238611221313,0.0671286657452583,293.1738586425781,297.1499938964844,293.1499938964844,0.0363597832620143,-909.101806640625,304.1521911621094,0.6502614617347717,0.0814765617251396,0.0577439926564693,293.1701354980469,297.1499938964844,293.1499938964844,0.0505207702517509,-1474.7005615234375,304.15167236328125,0.6925686597824097,0.0978805795311927,0.0936730876564979,293.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561279296875,0.5452192425727844,0.050000000745058,0.229012981057167,291.1561584472656,291.1499938964844,272.6130065917969,271.7637634277344,284.3053894042969,293.3116760253906,291.1562805175781,1.0,0.1619060933589935,1.0,1.0,0.9927182793617249,1.0,-0.6033300161361694,0.2627500295639038,0.3405799865722656,0.088364653289318,0.0,0.0,0.1311673074960708,25.356189727783203,25.0,0.8267570734024048,-4173.673828125,38.49807357788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1496276855469,304.2005310058594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.390625,18000.0,0.0,0.0,0.0931233465671539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114489659667015,0.1114531978964805,-4.228758825775003e-06,0.0,9.450835932511836e-05,0.0,0.0,4.3249993324279785,0.0,0.0,0.0,0.2715020775794983,4.0,0.0,1.0
308520,293.1626892089844,297.1499938964844,293.1499938964844,0.0198680385947227,-868.9064331054688,304.1507568359375,0.5880422592163086,0.0603528693318367,0.055196925997734,293.1712646484375,297.1499938964844,293.1499938964844,0.0266715213656425,-1056.7952880859375,304.1514892578125,0.619425892829895,0.0698238611221313,0.0671286657452583,293.1738586425781,297.1499938964844,293.1499938964844,0.0363597832620143,-909.101806640625,304.1521911621094,0.6502614617347717,0.0814765617251396,0.0577439926564693,293.1701354980469,297.1499938964844,293.1499938964844,0.0505207702517509,-1474.7005615234375,304.15167236328125,0.6925686597824097,0.0978805795311927,0.0936730876564979,293.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561279296875,0.5452192425727844,0.050000000745058,0.229012981057167,291.1561584472656,291.1499938964844,272.6130065917969,271.7637634277344,284.3053894042969,293.3116760253906,291.1562805175781,1.0,0.1619060933589935,1.0,1.0,0.9927182793617249,1.0,-0.6033300161361694,0.2627500295639038,0.3405799865722656,0.088364653289318,0.0,0.0,0.1311673074960708,25.356189727783203,25.0,0.8267570734024048,-4173.673828125,38.49807357788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1496276855469,304.2005310058594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.390625,18000.0,0.0,0.0,0.0931233465671539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114489659667015,0.1114531978964805,-4.228758825775003e-06,0.0,9.450835932511836e-05,0.0,0.0,4.3249993324279785,0.0,0.0,0.0,0.2715020775794983,4.0,0.0,1.0
308580,293.1620178222656,297.1499938964844,293.1499938964844,0.0197457447648048,-866.2075805664062,304.15069580078125,0.5873870253562927,0.0601678937673568,0.0550275743007659,293.1703186035156,297.1499938964844,293.1499938964844,0.0263918936252594,-1051.528564453125,304.1514587402344,0.6184768080711365,0.0694779530167579,0.0667971074581146,293.173095703125,297.1499938964844,293.1499938964844,0.0359673723578453,-904.0941162109376,304.152099609375,0.6491256952285767,0.0810287296772003,0.0574282072484493,293.16925048828125,297.1499938964844,293.1499938964844,0.0502350404858589,-1469.71337890625,304.151611328125,0.6917944550514221,0.0975548550486564,0.0933601111173629,293.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566162109375,0.5452644228935242,0.050000000745058,0.2290113270282745,291.1566467285156,291.1499938964844,272.6075744628906,271.760498046875,284.3049011230469,293.31182861328125,291.15673828125,1.0,0.161741018295288,1.0,1.0,0.9924267530441284,1.0,-0.6019723415374756,0.2621082067489624,0.3398641049861908,0.0882512703537941,0.0,0.0,0.1302467286586761,25.3386459350586,25.0,0.618665874004364,-4164.51513671875,38.33757781982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1502685546875,304.1896057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.486328125,18000.0,0.0,0.0,0.0931181237101554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1110560595989227,0.1110602840781211,-4.2281485548301134e-06,0.0,9.450305515201762e-05,0.0,0.0,4.308812618255615,0.0,0.0,0.0,0.2714406847953796,4.0,0.0,1.0
308640,293.1620178222656,297.1499938964844,293.1499938964844,0.0197457447648048,-866.2075805664062,304.15069580078125,0.5873870253562927,0.0601678937673568,0.0550275743007659,293.1703186035156,297.1499938964844,293.1499938964844,0.0263918936252594,-1051.528564453125,304.1514587402344,0.6184768080711365,0.0694779530167579,0.0667971074581146,293.173095703125,297.1499938964844,293.1499938964844,0.0359673723578453,-904.0941162109376,304.152099609375,0.6491256952285767,0.0810287296772003,0.0574282072484493,293.16925048828125,297.1499938964844,293.1499938964844,0.0502350404858589,-1469.71337890625,304.151611328125,0.6917944550514221,0.0975548550486564,0.0933601111173629,293.3118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1566162109375,0.5452644228935242,0.050000000745058,0.2290113270282745,291.1566467285156,291.1499938964844,272.6075744628906,271.760498046875,284.3049011230469,293.31182861328125,291.15673828125,1.0,0.161741018295288,1.0,1.0,0.9924267530441284,1.0,-0.6019723415374756,0.2621082067489624,0.3398641049861908,0.0882512703537941,0.0,0.0,0.1302467286586761,25.3386459350586,25.0,0.618665874004364,-4164.51513671875,38.33757781982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1502685546875,304.1896057128906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.486328125,18000.0,0.0,0.0,0.0931181237101554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1110560595989227,0.1110602840781211,-4.2281485548301134e-06,0.0,9.450305515201762e-05,0.0,0.0,4.308812618255615,0.0,0.0,0.0,0.2714406847953796,4.0,0.0,1.0
308700,293.16168212890625,297.1499938964844,293.1499938964844,0.0196879394352436,-864.9284057617188,304.15069580078125,0.5870742201805115,0.0600799992680549,0.054947055876255,293.1698608398437,297.1499938964844,293.1499938964844,0.0262610968202352,-1049.002197265625,304.15142822265625,0.618014395236969,0.0693109706044197,0.0666370615363121,293.1727294921875,297.1499938964844,293.1499938964844,0.0357764326035976,-901.655029296875,304.1520690917969,0.6485706567764282,0.0808101892471313,0.0572741031646728,293.1687927246094,297.1499938964844,293.1499938964844,0.0500985495746135,-1467.33349609375,304.15155029296875,0.6914227604866028,0.0973990336060524,0.0932103246450424,293.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15679931640625,0.5452856421470642,0.050000000745058,0.2290105521678924,291.1568298339844,291.1499938964844,272.60467529296875,271.7587585449219,284.30450439453125,293.3118896484375,291.1568603515625,1.0,0.1616616398096084,1.0,1.0,0.9922810196876526,1.0,-0.6013180017471313,0.2618002295494079,0.339517742395401,0.0881939753890037,0.0,0.0,0.1297738999128341,25.33026123046875,25.0,0.482367604970932,-4160.1123046875,38.26046752929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1520080566406,304.1846008300781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.515625,18000.0,0.0,0.0,0.0930985510349273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.110853336751461,0.1108575612306594,-4.227829776937142e-06,0.0,9.448319906368852e-05,0.0,0.0,4.300460338592529,0.0,0.0,0.0,0.2714089453220367,4.0,0.0,1.0
308760,293.161376953125,297.1499938964844,293.1499938964844,0.0196323003619909,-863.6953125,304.1506652832031,0.5867710113525391,0.0599950700998306,0.0548692233860492,293.1694030761719,297.1499938964844,293.1499938964844,0.0261331722140312,-1046.5299072265625,304.1513977050781,0.6175596117973328,0.0691477730870246,0.0664806365966796,293.17236328125,297.1499938964844,293.1499938964844,0.0355889089405536,-899.2581176757812,304.15203857421875,0.6480239033699036,0.0805950835347175,0.0571224279701709,293.1683654785156,297.1499938964844,293.1499938964844,0.0499662347137928,-1465.0281982421875,304.1515197753906,0.6910610795021057,0.0972477570176124,0.0930648744106292,293.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15692138671875,0.5453059077262878,0.050000000745058,0.2290098220109939,291.1569519042969,291.1499938964844,272.6016845703125,271.7569885253906,284.3039855957031,293.3119812011719,291.156982421875,1.0,0.1615842282772064,1.0,1.0,0.9921335577964784,1.0,-0.6006793975830078,0.261501282453537,0.3391781151294708,0.0881347730755806,0.0,0.0,0.1292987912893295,25.322105407714844,25.0,0.3308113515377044,-4155.84033203125,38.18533706665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1544494628906,304.1798400878906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.533203125,18000.0,0.0,0.0,0.0930672660470008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1106490418314933,0.1106532663106918,-4.227505996823311e-06,0.0,9.445144678466022e-05,0.0,0.0,4.2920427322387695,0.0,0.0,0.0,0.2713769078254699,4.0,0.0,1.0
308820,293.1607360839844,297.1499938964844,293.1499938964844,0.0195273477584123,-861.3646240234375,304.1506042480469,0.5861929655075073,0.0598339214920997,0.054721426218748,293.1685485839844,297.1499938964844,293.1499938964844,0.0258873384445905,-1041.7630615234375,304.1513366699219,0.6166717410087585,0.0688322409987449,0.0661782175302505,293.171630859375,297.1499938964844,293.1499938964844,0.0352238602936267,-894.5874633789062,304.1519775390625,0.6469542384147644,0.0801748782396316,0.0568261295557022,293.16748046875,297.1499938964844,293.1499938964844,0.0497138909995555,-1460.6368408203125,304.15142822265625,0.6903669834136963,0.0969585329294204,0.0927866399288177,293.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570129394531,0.5453439354896545,0.050000000745058,0.2290084362030029,291.1570129394531,291.1499938964844,272.5953369140625,271.7532958984375,284.3025817871094,293.3121337890625,291.156982421875,1.0,0.1614351123571396,1.0,1.0,0.9918385744094848,1.0,-0.5994479060173035,0.2609308063983917,0.3385171294212341,0.0880077481269836,0.0,0.0,0.1283591538667678,25.30641365051269,25.0,0.0014776020543649,-4147.724609375,38.04078674316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1609802246094,304.1710510253906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.525390625,18000.0,0.0,0.0,0.092970497906208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102432161569595,0.1102474406361579,-4.22685388912214e-06,0.0,9.435323590878396e-05,0.0,0.0,4.2753190994262695,0.0,0.0,0.0,0.2713131308555603,4.0,0.0,1.0
308880,293.1607360839844,297.1499938964844,293.1499938964844,0.0195273477584123,-861.3646240234375,304.1506042480469,0.5861929655075073,0.0598339214920997,0.054721426218748,293.1685485839844,297.1499938964844,293.1499938964844,0.0258873384445905,-1041.7630615234375,304.1513366699219,0.6166717410087585,0.0688322409987449,0.0661782175302505,293.171630859375,297.1499938964844,293.1499938964844,0.0352238602936267,-894.5874633789062,304.1519775390625,0.6469542384147644,0.0801748782396316,0.0568261295557022,293.16748046875,297.1499938964844,293.1499938964844,0.0497138909995555,-1460.6368408203125,304.15142822265625,0.6903669834136963,0.0969585329294204,0.0927866399288177,293.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570129394531,0.5453439354896545,0.050000000745058,0.2290084362030029,291.1570129394531,291.1499938964844,272.5953369140625,271.7532958984375,284.3025817871094,293.3121337890625,291.156982421875,1.0,0.1614351123571396,1.0,1.0,0.9918385744094848,1.0,-0.5994479060173035,0.2609308063983917,0.3385171294212341,0.0880077481269836,0.0,0.0,0.1283591538667678,25.30641365051269,25.0,0.0014776020543649,-4147.724609375,38.04078674316406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1609802246094,304.1710510253906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.525390625,18000.0,0.0,0.0,0.092970497906208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102432161569595,0.1102474406361579,-4.22685388912214e-06,0.0,9.435323590878396e-05,0.0,0.0,4.2753190994262695,0.0,0.0,0.0,0.2713131308555603,4.0,0.0,1.0
308940,293.16015625,297.1499938964844,293.1499938964844,0.0194306522607803,-859.2124633789062,304.15057373046875,0.5856529474258423,0.0596842393279075,0.0545839853584766,293.167724609375,297.1499938964844,293.1499938964844,0.0256543066352605,-1037.225341796875,304.1512756347656,0.615811824798584,0.0685306638479232,0.0658891573548317,293.1709289550781,297.1499938964844,293.1499938964844,0.0348718501627445,-890.0776977539062,304.1518859863281,0.6459160447120667,0.0797677263617515,0.0565390214323997,293.1666564941406,297.1499938964844,293.1499938964844,0.0494777485728263,-1456.533935546875,304.1513366699219,0.68971186876297,0.0966868326067924,0.0925250574946403,293.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568298339844,0.5453787446022034,0.050000000745058,0.2290071696043014,291.1568298339844,291.1499938964844,272.5885925292969,271.7494201660156,284.30059814453125,293.3122863769531,291.1567687988281,1.0,0.1612932235002517,1.0,1.0,0.9915436506271362,1.0,-0.5982760787010193,0.2603970766067505,0.3378790020942688,0.0878673419356346,0.0,0.0,0.1274593621492386,25.29146194458008,25.0,-0.3302372992038727,-4140.22998046875,37.90356063842773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1688232421875,304.1632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.46875,18000.0,0.0,0.0,0.0928314849734306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098522841930389,0.1098565086722374,-4.226214514346793e-06,0.0,9.421215509064496e-05,0.0,0.0,4.259206295013428,0.0,0.0,0.0,0.2712515294551849,4.0,0.0,1.0
309000,293.16015625,297.1499938964844,293.1499938964844,0.0194306522607803,-859.2124633789062,304.15057373046875,0.5856529474258423,0.0596842393279075,0.0545839853584766,293.167724609375,297.1499938964844,293.1499938964844,0.0256543066352605,-1037.225341796875,304.1512756347656,0.615811824798584,0.0685306638479232,0.0658891573548317,293.1709289550781,297.1499938964844,293.1499938964844,0.0348718501627445,-890.0776977539062,304.1518859863281,0.6459160447120667,0.0797677263617515,0.0565390214323997,293.1666564941406,297.1499938964844,293.1499938964844,0.0494777485728263,-1456.533935546875,304.1513366699219,0.68971186876297,0.0966868326067924,0.0925250574946403,293.31231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1568298339844,0.5453787446022034,0.050000000745058,0.2290071696043014,291.1568298339844,291.1499938964844,272.5885925292969,271.7494201660156,284.30059814453125,293.3122863769531,291.1567687988281,1.0,0.1612932235002517,1.0,1.0,0.9915436506271362,1.0,-0.5982760787010193,0.2603970766067505,0.3378790020942688,0.0878673419356346,0.0,0.0,0.1274593621492386,25.29146194458008,25.0,-0.3302372992038727,-4140.22998046875,37.90356063842773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1688232421875,304.1632080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.46875,18000.0,0.0,0.0,0.0928314849734306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098522841930389,0.1098565086722374,-4.226214514346793e-06,0.0,9.421215509064496e-05,0.0,0.0,4.259206295013428,0.0,0.0,0.0,0.2712515294551849,4.0,0.0,1.0
309060,293.1595764160156,297.1499938964844,293.1499938964844,0.0193419717252254,-857.235107421875,304.1505432128906,0.5851512551307678,0.0595458857715129,0.0544567555189132,293.1669311523437,297.1499938964844,293.1499938964844,0.0254333801567554,-1032.905517578125,304.1512145996094,0.6149792075157166,0.068242460489273,0.0656128972768783,293.1702575683594,297.1499938964844,293.1499938964844,0.0345324426889419,-885.7232666015625,304.1518249511719,0.6449087858200073,0.079373300075531,0.0562608614563941,293.16583251953125,297.1499938964844,293.1499938964844,0.0492574423551559,-1452.7120361328125,304.1512756347656,0.6890959143638611,0.0964323505759239,0.0922798290848732,293.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564636230469,0.5454108119010925,0.050000000745058,0.2290060073137283,291.15643310546875,291.1499938964844,272.5814514160156,271.74542236328125,284.2981262207031,293.3124694824219,291.1563415527344,1.0,0.1611582487821579,1.0,1.0,0.9912473559379578,1.0,-0.5971623063087463,0.2598988115787506,0.3372634947299957,0.0877147242426872,0.0,0.0,0.1266259849071502,25.27715110778809,25.0,-0.6250090599060059,-4133.3935546875,37.77335357666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.177001953125,304.1562194824219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.365234375,18000.0,0.0,0.0,0.0926571637392044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1094880849123001,0.1094923093914985,-4.2256087908754125e-06,0.0,9.403524018125609e-05,0.0,0.0,4.244192600250244,0.0,0.0,0.0,0.2711939513683319,4.0,0.0,1.0
309120,293.1595764160156,297.1499938964844,293.1499938964844,0.0193419717252254,-857.235107421875,304.1505432128906,0.5851512551307678,0.0595458857715129,0.0544567555189132,293.1669311523437,297.1499938964844,293.1499938964844,0.0254333801567554,-1032.905517578125,304.1512145996094,0.6149792075157166,0.068242460489273,0.0656128972768783,293.1702575683594,297.1499938964844,293.1499938964844,0.0345324426889419,-885.7232666015625,304.1518249511719,0.6449087858200073,0.079373300075531,0.0562608614563941,293.16583251953125,297.1499938964844,293.1499938964844,0.0492574423551559,-1452.7120361328125,304.1512756347656,0.6890959143638611,0.0964323505759239,0.0922798290848732,293.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1564636230469,0.5454108119010925,0.050000000745058,0.2290060073137283,291.15643310546875,291.1499938964844,272.5814514160156,271.74542236328125,284.2981262207031,293.3124694824219,291.1563415527344,1.0,0.1611582487821579,1.0,1.0,0.9912473559379578,1.0,-0.5971623063087463,0.2598988115787506,0.3372634947299957,0.0877147242426872,0.0,0.0,0.1266259849071502,25.27715110778809,25.0,-0.6250090599060059,-4133.3935546875,37.77335357666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.177001953125,304.1562194824219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.365234375,18000.0,0.0,0.0,0.0926571637392044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1094880849123001,0.1094923093914985,-4.2256087908754125e-06,0.0,9.403524018125609e-05,0.0,0.0,4.244192600250244,0.0,0.0,0.0,0.2711939513683319,4.0,0.0,1.0
