time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
309180,293.15899658203125,297.1499938964844,293.1499938964844,0.0192610956728458,-855.4288940429688,304.1504821777344,0.5846889019012451,0.0594188347458839,0.0543397106230258,293.1661682128906,297.1499938964844,293.1499938964844,0.0252239573746919,-1028.7939453125,304.1511535644531,0.6141738891601562,0.0679672434926033,0.0653490349650383,293.16961669921875,297.1499938964844,293.1499938964844,0.0342052318155765,-881.5187377929688,304.1517639160156,0.6439327597618103,0.0789914205670356,0.0559915192425251,293.1650085449219,297.1499938964844,293.1499938964844,0.0490526333451271,-1449.1641845703125,304.15118408203125,0.6885198354721069,0.0961949750781059,0.0920508354902267,293.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559143066406,0.5454410314559937,0.050000000745058,0.2290049195289611,291.1558837890625,291.1499938964844,272.5740051269531,271.74127197265625,284.29522705078125,293.3126220703125,291.15576171875,1.0,0.1610299050807953,1.0,1.0,0.9909510016441344,1.0,-0.5961058139801025,0.2594335973262787,0.3366722166538238,0.0875542908906936,0.0,0.0,0.1258789151906967,25.263397216796875,25.0,-0.8521384596824646,-4127.22314453125,37.649940490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18463134765625,304.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.228515625,18000.0,0.0,0.0,0.0924566760659217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091597154736518,0.1091639399528503,-4.225053089612629e-06,0.0,9.383177530253306e-05,0.0,0.0,4.230652332305908,0.0,0.0,0.0,0.2711418867111206,4.0,0.0,1.0
309240,293.15899658203125,297.1499938964844,293.1499938964844,0.0192610956728458,-855.4288940429688,304.1504821777344,0.5846889019012451,0.0594188347458839,0.0543397106230258,293.1661682128906,297.1499938964844,293.1499938964844,0.0252239573746919,-1028.7939453125,304.1511535644531,0.6141738891601562,0.0679672434926033,0.0653490349650383,293.16961669921875,297.1499938964844,293.1499938964844,0.0342052318155765,-881.5187377929688,304.1517639160156,0.6439327597618103,0.0789914205670356,0.0559915192425251,293.1650085449219,297.1499938964844,293.1499938964844,0.0490526333451271,-1449.1641845703125,304.15118408203125,0.6885198354721069,0.0961949750781059,0.0920508354902267,293.3126525878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1559143066406,0.5454410314559937,0.050000000745058,0.2290049195289611,291.1558837890625,291.1499938964844,272.5740051269531,271.74127197265625,284.29522705078125,293.3126220703125,291.15576171875,1.0,0.1610299050807953,1.0,1.0,0.9909510016441344,1.0,-0.5961058139801025,0.2594335973262787,0.3366722166538238,0.0875542908906936,0.0,0.0,0.1258789151906967,25.263397216796875,25.0,-0.8521384596824646,-4127.22314453125,37.649940490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18463134765625,304.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.228515625,18000.0,0.0,0.0,0.0924566760659217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091597154736518,0.1091639399528503,-4.225053089612629e-06,0.0,9.383177530253306e-05,0.0,0.0,4.230652332305908,0.0,0.0,0.0,0.2711418867111206,4.0,0.0,1.0
309300,293.1587219238281,297.1499938964844,293.1499938964844,0.0192236378788948,-854.5914306640625,304.1504821777344,0.5844735503196716,0.0593597292900085,0.0542851611971855,293.1658020019531,297.1499938964844,293.1499938964844,0.0251235365867614,-1026.81640625,304.151123046875,0.6137821674346924,0.0678346082568168,0.0652218461036682,293.1693115234375,297.1499938964844,293.1499938964844,0.0340462401509285,-879.4732055664062,304.1517333984375,0.6434569954872131,0.0788053423166275,0.0558602511882782,293.16461181640625,297.1499938964844,293.1499938964844,0.0489561632275581,-1447.494873046875,304.1511535644531,0.6882477402687073,0.0960829481482505,0.0919426381587982,293.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1556091308594,0.5454556345939636,0.050000000745058,0.2290043830871582,291.1555480957031,291.1499938964844,272.5701599121094,271.7391662597656,284.29364013671875,293.3127136230469,291.1553955078125,1.0,0.1609682440757751,1.0,1.0,0.9908028841018676,1.0,-0.5955997109413147,0.2592127919197082,0.336386889219284,0.0874732509255409,0.0,0.0,0.1255432516336441,25.256715774536133,25.0,-0.932952344417572,-4124.3896484375,37.59082412719727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1880187988281,304.1471252441406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.150390625,18000.0,0.0,0.0,0.0923496782779693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109011486172676,0.1090157106518745,-4.224798885843484e-06,0.0,9.372318163514136e-05,0.0,0.0,4.224539279937744,0.0,0.0,0.0,0.2711183130741119,4.0,0.0,1.0
309360,293.158447265625,297.1499938964844,293.1499938964844,0.0191880706697702,-853.795654296875,304.15045166015625,0.5842686295509338,0.0593034736812114,0.054233182221651,293.1654663085937,297.1499938964844,293.1499938964844,0.0250258035957813,-1024.8878173828125,304.151123046875,0.6133975982666016,0.0677051469683647,0.0650976747274398,293.16900634765625,297.1499938964844,293.1499938964844,0.0338901691138744,-877.4634399414062,304.1517028808594,0.6429893374443054,0.0786223784089088,0.055731177330017,293.16424560546875,297.1499938964844,293.1499938964844,0.0488634631037712,-1445.8916015625,304.1510925292969,0.6879860758781433,0.0959752053022384,0.0918385237455368,293.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1552429199219,0.5454700589179993,0.050000000745058,0.2290038615465164,291.1552124023437,291.1499938964844,272.5662536621094,271.737060546875,284.2919921875,293.3127746582031,291.1550598144531,1.0,0.1609081923961639,1.0,1.0,0.9906539916992188,1.0,-0.5951077938079834,0.2589990794658661,0.3361087143421173,0.0873927921056747,0.0,0.0,0.1252331584692001,25.250144958496094,25.0,-0.9912670850753784,-4121.7119140625,37.53335571289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19097900390625,304.1444396972656,278.1499938964844,0.0,18000.0,313.1499938964844,18001.0703125,18000.0,0.0,0.0,0.0922402739524841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088741794228553,0.1088784039020538,-4.224561962473672e-06,0.0,9.361215052194892e-05,0.0,0.0,4.218875408172607,0.0,0.0,0.0,0.2710964381694793,4.0,0.0,1.0
309420,293.15789794921875,297.1499938964844,293.1499938964844,0.0191223807632923,-852.3242797851562,304.1504211425781,0.5838898420333862,0.0591993331909179,0.0541367419064044,293.1647644042969,297.1499938964844,293.1499938964844,0.0248379837721586,-1021.170166015625,304.15106201171875,0.6126496195793152,0.0674553960561752,0.0648580491542816,293.1683959960937,297.1499938964844,293.1499938964844,0.0335863828659057,-873.5457153320312,304.1516418457031,0.6420776844024658,0.0782655552029609,0.0554793924093246,293.1634521484375,297.1499938964844,293.1499938964844,0.0486889071762561,-1442.8751220703125,304.1510314941406,0.6874938011169434,0.0957722589373588,0.0916421562433242,293.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.154541015625,0.5454989671707153,0.050000000745058,0.2290028184652328,291.15447998046875,291.1499938964844,272.5582275390625,271.7327880859375,284.2885437011719,293.3129272460937,291.1543273925781,1.0,0.1607926338911056,1.0,1.0,0.9903562068939208,1.0,-0.5941653847694397,0.2585907280445099,0.3355746567249298,0.0872370153665542,0.0,0.0,0.1246878206729888,25.23730659484864,25.0,-1.0475406646728516,-4116.77978515625,37.42316055297852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19561767578125,304.1393737792969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.90625,18000.0,0.0,0.0,0.0920197889208793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108631744980812,0.1086359694600105,-4.224138137942646e-06,0.0,9.338838572148234e-05,0.0,0.0,4.2088727951049805,0.0,0.0,0.0,0.2710577547550201,4.0,0.0,1.0
309480,293.15789794921875,297.1499938964844,293.1499938964844,0.0191223807632923,-852.3242797851562,304.1504211425781,0.5838898420333862,0.0591993331909179,0.0541367419064044,293.1647644042969,297.1499938964844,293.1499938964844,0.0248379837721586,-1021.170166015625,304.15106201171875,0.6126496195793152,0.0674553960561752,0.0648580491542816,293.1683959960937,297.1499938964844,293.1499938964844,0.0335863828659057,-873.5457153320312,304.1516418457031,0.6420776844024658,0.0782655552029609,0.0554793924093246,293.1634521484375,297.1499938964844,293.1499938964844,0.0486889071762561,-1442.8751220703125,304.1510314941406,0.6874938011169434,0.0957722589373588,0.0916421562433242,293.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.154541015625,0.5454989671707153,0.050000000745058,0.2290028184652328,291.15447998046875,291.1499938964844,272.5582275390625,271.7327880859375,284.2885437011719,293.3129272460937,291.1543273925781,1.0,0.1607926338911056,1.0,1.0,0.9903562068939208,1.0,-0.5941653847694397,0.2585907280445099,0.3355746567249298,0.0872370153665542,0.0,0.0,0.1246878206729888,25.23730659484864,25.0,-1.0475406646728516,-4116.77978515625,37.42316055297852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19561767578125,304.1393737792969,278.1499938964844,0.0,18000.0,313.1499938964844,18000.90625,18000.0,0.0,0.0,0.0920197889208793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.108631744980812,0.1086359694600105,-4.224138137942646e-06,0.0,9.338838572148234e-05,0.0,0.0,4.2088727951049805,0.0,0.0,0.0,0.2710577547550201,4.0,0.0,1.0
309540,293.1573791503906,297.1499938964844,293.1499938964844,0.0190639141947031,-851.0126953125,304.1503601074219,0.5835539698600769,0.0591064989566803,0.0540504604578018,293.1640930175781,297.1499938964844,293.1499938964844,0.0246601346880197,-1017.6351318359376,304.1510009765625,0.6119310855865479,0.0672178789973259,0.0646300464868545,293.16778564453125,297.1499938964844,293.1499938964844,0.0332936309278011,-869.762451171875,304.1515808105469,0.641198456287384,0.0779209583997726,0.0552361644804477,293.1626892089844,297.1499938964844,293.1499938964844,0.048528753221035,-1440.1099853515625,304.15093994140625,0.6870442032814026,0.0955861806869506,0.0914617627859115,293.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.5455284118652344,0.050000000745058,0.2290017455816269,291.1537475585937,291.1499938964844,272.54998779296875,271.7284851074219,284.2850646972656,293.3131103515625,291.1535949707031,1.0,0.160683125257492,1.0,1.0,0.990058422088623,1.0,-0.5932785272598267,0.2582053244113922,0.3350732326507568,0.0870940834283828,0.0,0.0,0.1242403462529182,25.224828720092773,25.0,-1.0315061807632446,-4112.36279296875,37.31926727294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1982116699219,304.1346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.74609375,18000.0,0.0,0.0,0.0918051823973655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1084316819906234,0.1084359064698219,-4.223783435008954e-06,0.0,9.317058720625936e-05,0.0,0.0,4.200615882873535,0.0,0.0,0.0,0.2710257172584533,4.0,0.0,1.0
309600,293.1573791503906,297.1499938964844,293.1499938964844,0.0190639141947031,-851.0126953125,304.1503601074219,0.5835539698600769,0.0591064989566803,0.0540504604578018,293.1640930175781,297.1499938964844,293.1499938964844,0.0246601346880197,-1017.6351318359376,304.1510009765625,0.6119310855865479,0.0672178789973259,0.0646300464868545,293.16778564453125,297.1499938964844,293.1499938964844,0.0332936309278011,-869.762451171875,304.1515808105469,0.641198456287384,0.0779209583997726,0.0552361644804477,293.1626892089844,297.1499938964844,293.1499938964844,0.048528753221035,-1440.1099853515625,304.15093994140625,0.6870442032814026,0.0955861806869506,0.0914617627859115,293.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1537780761719,0.5455284118652344,0.050000000745058,0.2290017455816269,291.1537475585937,291.1499938964844,272.54998779296875,271.7284851074219,284.2850646972656,293.3131103515625,291.1535949707031,1.0,0.160683125257492,1.0,1.0,0.990058422088623,1.0,-0.5932785272598267,0.2582053244113922,0.3350732326507568,0.0870940834283828,0.0,0.0,0.1242403462529182,25.224828720092773,25.0,-1.0315061807632446,-4112.36279296875,37.31926727294922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1982116699219,304.1346435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.74609375,18000.0,0.0,0.0,0.0918051823973655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1084316819906234,0.1084359064698219,-4.223783435008954e-06,0.0,9.317058720625936e-05,0.0,0.0,4.200615882873535,0.0,0.0,0.0,0.2710257172584533,4.0,0.0,1.0
309660,293.1568603515625,297.1499938964844,293.1499938964844,0.0190126802772283,-849.86181640625,304.1503295898437,0.5832626819610596,0.0590251423418521,0.053974512964487,293.1634521484375,297.1499938964844,293.1499938964844,0.0244921315461397,-1014.2821044921876,304.15093994140625,0.6112436652183533,0.0669927224516868,0.0644137635827064,293.1672058105469,297.1499938964844,293.1499938964844,0.0330118648707866,-866.1132202148438,304.1515197753906,0.6403524875640869,0.0775886848568916,0.0550015866756439,293.1619567871094,297.1499938964844,293.1499938964844,0.0483831018209457,-1437.5972900390625,304.15087890625,0.6866387724876404,0.0954172685742378,0.0912976115942001,293.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.5455589890480042,0.050000000745058,0.2290006428956985,291.1530456542969,291.1499938964844,272.5409851074219,271.7246398925781,284.2813720703125,293.3132629394531,291.15289306640625,1.0,0.1605796217918396,1.0,1.0,0.9897598028182985,1.0,-0.5924479961395264,0.2578417062759399,0.3346062898635864,0.0869674310088157,0.0,0.0,0.1238860487937927,25.21266746520996,25.0,-0.9970466494560242,-4108.447265625,37.22166442871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1986999511719,304.1300964355469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.59765625,18000.0,0.0,0.0,0.0916057899594307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082719564437866,0.108276180922985,-4.223495125188492e-06,0.0,9.29682282730937e-05,0.0,0.0,4.1940202713012695,0.0,0.0,0.0,0.2710000574588775,4.0,0.0,1.0
309720,293.1568603515625,297.1499938964844,293.1499938964844,0.0190126802772283,-849.86181640625,304.1503295898437,0.5832626819610596,0.0590251423418521,0.053974512964487,293.1634521484375,297.1499938964844,293.1499938964844,0.0244921315461397,-1014.2821044921876,304.15093994140625,0.6112436652183533,0.0669927224516868,0.0644137635827064,293.1672058105469,297.1499938964844,293.1499938964844,0.0330118648707866,-866.1132202148438,304.1515197753906,0.6403524875640869,0.0775886848568916,0.0550015866756439,293.1619567871094,297.1499938964844,293.1499938964844,0.0483831018209457,-1437.5972900390625,304.15087890625,0.6866387724876404,0.0954172685742378,0.0912976115942001,293.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.153076171875,0.5455589890480042,0.050000000745058,0.2290006428956985,291.1530456542969,291.1499938964844,272.5409851074219,271.7246398925781,284.2813720703125,293.3132629394531,291.15289306640625,1.0,0.1605796217918396,1.0,1.0,0.9897598028182985,1.0,-0.5924479961395264,0.2578417062759399,0.3346062898635864,0.0869674310088157,0.0,0.0,0.1238860487937927,25.21266746520996,25.0,-0.9970466494560242,-4108.447265625,37.22166442871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1986999511719,304.1300964355469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.59765625,18000.0,0.0,0.0,0.0916057899594307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082719564437866,0.108276180922985,-4.223495125188492e-06,0.0,9.29682282730937e-05,0.0,0.0,4.1940202713012695,0.0,0.0,0.0,0.2710000574588775,4.0,0.0,1.0
309780,293.1563415527344,297.1499938964844,293.1499938964844,0.0189685635268688,-848.8707885742188,304.1502990722656,0.5830148458480835,0.0589548759162426,0.0539086237549781,293.1628112792969,297.1499938964844,293.1499938964844,0.0243338514119386,-1011.111328125,304.1509094238281,0.6105888485908508,0.066779613494873,0.0642089620232582,293.1666564941406,297.1499938964844,293.1499938964844,0.0327408276498317,-862.5955810546875,304.1514587402344,0.6395381689071655,0.0772680938243866,0.0547752901911735,293.16119384765625,297.1499938964844,293.1499938964844,0.0482520908117294,-1435.3394775390625,304.1508178710937,0.6862770318984985,0.0952652469277381,0.0911495015025138,293.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.5455906391143799,0.050000000745058,0.2289994806051254,291.1523132324219,291.1499938964844,272.5307006835937,271.7217102050781,284.2771911621094,293.3134155273437,291.15216064453125,1.0,0.1604819744825363,1.0,1.0,0.9894611835479736,1.0,-0.591672420501709,0.2574995458126068,0.3341728448867798,0.0868562161922454,0.0,0.0,0.1236289292573928,25.2008056640625,25.0,-1.0281800031661987,-4105.0791015625,37.13017272949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1972045898437,304.12567138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.4453125,18000.0,0.0,0.0,0.0914290025830268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081524640321731,0.1081566885113716,-4.223270479997154e-06,0.0,9.278881771024317e-05,0.0,0.0,4.1890788078308105,0.0,0.0,0.0,0.2709806859493255,4.0,0.0,1.0
309840,293.1563415527344,297.1499938964844,293.1499938964844,0.0189685635268688,-848.8707885742188,304.1502990722656,0.5830148458480835,0.0589548759162426,0.0539086237549781,293.1628112792969,297.1499938964844,293.1499938964844,0.0243338514119386,-1011.111328125,304.1509094238281,0.6105888485908508,0.066779613494873,0.0642089620232582,293.1666564941406,297.1499938964844,293.1499938964844,0.0327408276498317,-862.5955810546875,304.1514587402344,0.6395381689071655,0.0772680938243866,0.0547752901911735,293.16119384765625,297.1499938964844,293.1499938964844,0.0482520908117294,-1435.3394775390625,304.1508178710937,0.6862770318984985,0.0952652469277381,0.0911495015025138,293.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523742675781,0.5455906391143799,0.050000000745058,0.2289994806051254,291.1523132324219,291.1499938964844,272.5307006835937,271.7217102050781,284.2771911621094,293.3134155273437,291.15216064453125,1.0,0.1604819744825363,1.0,1.0,0.9894611835479736,1.0,-0.591672420501709,0.2574995458126068,0.3341728448867798,0.0868562161922454,0.0,0.0,0.1236289292573928,25.2008056640625,25.0,-1.0281800031661987,-4105.0791015625,37.13017272949219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1972045898437,304.12567138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.4453125,18000.0,0.0,0.0,0.0914290025830268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081524640321731,0.1081566885113716,-4.223270479997154e-06,0.0,9.278881771024317e-05,0.0,0.0,4.1890788078308105,0.0,0.0,0.0,0.2709806859493255,4.0,0.0,1.0
309900,293.1560974121094,297.1499938964844,293.1499938964844,0.0189489927142858,-848.4314575195312,304.1502685546875,0.5829060673713684,0.058923602104187,0.0538791678845882,293.1625061035156,297.1499938964844,293.1499938964844,0.0242581237107515,-1009.5904541015624,304.15087890625,0.6102738380432129,0.0666772425174713,0.064110554754734,293.1663513183594,297.1499938964844,293.1499938964844,0.032609038054943,-860.882568359375,304.15142822265625,0.639141857624054,0.0771118029952049,0.0546649731695652,293.1608581542969,297.1499938964844,293.1499938964844,0.0481918193399906,-1434.3017578125,304.1507568359375,0.6861116290092468,0.0951951816678047,0.0910810977220535,293.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520080566406,0.5456068515777588,0.050000000745058,0.2289988994598388,291.1519470214844,291.1499938964844,272.5251159667969,271.7205505371094,284.27496337890625,293.3135070800781,291.1517944335937,1.0,0.16043521463871,1.0,1.0,0.9893118739128112,1.0,-0.5913037657737732,0.257335752248764,0.3339680135250091,0.0868064388632774,0.0,0.0,0.1235382258892059,25.194988250732425,25.0,-1.0542640686035156,-4103.615234375,37.08655548095703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1957702636719,304.1236267089844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.365234375,18000.0,0.0,0.0,0.0913503915071487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081083044409751,0.1081125289201736,-4.223182259011082e-06,0.0,9.270902955904604e-05,0.0,0.0,4.187247276306152,0.0,0.0,0.0,0.2709734439849853,4.0,0.0,1.0
309960,293.1558532714844,297.1499938964844,293.1499938964844,0.0189311765134334,-848.031982421875,304.1502685546875,0.5828081369400024,0.0588950403034687,0.0538521967828273,293.1622009277344,297.1499938964844,293.1499938964844,0.0241847746074199,-1008.1148681640624,304.1508483886719,0.609967827796936,0.0665778294205665,0.0640149861574173,293.1661071777344,297.1499938964844,293.1499938964844,0.0324798449873924,-859.2015991210938,304.15142822265625,0.6387531161308289,0.0769583135843277,0.0545566491782665,293.1604919433594,297.1499938964844,293.1499938964844,0.0481352731585502,-1433.3289794921875,304.1507263183594,0.6859572529792786,0.0951293483376503,0.0910167545080185,293.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.151611328125,0.5456233024597168,0.050000000745058,0.2289983034133911,291.15155029296875,291.1499938964844,272.51922607421875,271.7195739746094,284.2726135253906,293.3135986328125,291.1513977050781,1.0,0.1603899002075195,1.0,1.0,0.989162027835846,1.0,-0.590948760509491,0.2571771144866943,0.3337716460227966,0.0867608487606048,0.0,0.0,0.1234758496284484,25.189254760742188,25.0,-1.0729645490646362,-4102.3232421875,37.0444564819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19390869140625,304.1217346191406,278.1499938964844,0.0,18000.0,313.1499938964844,18000.283203125,18000.0,0.0,0.0,0.0912797674536705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080760285258293,0.1080802455544471,-4.223111773171695e-06,0.0,9.263735410058872e-05,0.0,0.0,4.185903072357178,0.0,0.0,0.0,0.2709680497646332,4.0,0.0,1.0
310020,293.1553649902344,297.1499938964844,293.1499938964844,0.0189000554382801,-847.3348388671875,304.1502380371094,0.5826403498649597,0.0588450729846954,0.0538047179579734,293.16162109375,297.1499938964844,293.1499938964844,0.0240442045032978,-1005.2796630859376,304.1507873535156,0.6093789935112,0.0663867071270942,0.0638312101364135,293.1655578613281,297.1499938964844,293.1499938964844,0.0322281010448932,-855.9205932617188,304.1513671875,0.637995183467865,0.0766586288809776,0.0543451495468616,293.1597595214844,297.1499938964844,293.1499938964844,0.0480318367481231,-1431.55078125,304.1506652832031,0.6856775283813477,0.0950088575482368,0.0908986702561378,293.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.5456568598747253,0.050000000745058,0.2289970815181732,291.1507873535156,291.1499938964844,272.5066223144531,271.7181396484375,284.26763916015625,293.3137512207031,291.150634765625,1.0,0.1603031605482101,1.0,1.0,0.98886239528656,1.0,-0.5902742743492126,0.2568728029727936,0.3334014415740967,0.0866816192865371,0.0,0.0,0.1234247982501983,25.17802619934082,25.0,-1.0730620622634888,-4100.21142578125,36.96421432495117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1891174316406,304.1184997558594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.1171875,18000.0,0.0,0.0,0.0911614373326301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080428659915924,0.1080470904707908,-4.2230217331962194e-06,0.0,9.251727169612424e-05,0.0,0.0,4.184504508972168,0.0,0.0,0.0,0.2709621489048004,4.0,0.0,1.0
310080,293.1553649902344,297.1499938964844,293.1499938964844,0.0189000554382801,-847.3348388671875,304.1502380371094,0.5826403498649597,0.0588450729846954,0.0538047179579734,293.16162109375,297.1499938964844,293.1499938964844,0.0240442045032978,-1005.2796630859376,304.1507873535156,0.6093789935112,0.0663867071270942,0.0638312101364135,293.1655578613281,297.1499938964844,293.1499938964844,0.0322281010448932,-855.9205932617188,304.1513671875,0.637995183467865,0.0766586288809776,0.0543451495468616,293.1597595214844,297.1499938964844,293.1499938964844,0.0480318367481231,-1431.55078125,304.1506652832031,0.6856775283813477,0.0950088575482368,0.0908986702561378,293.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508483886719,0.5456568598747253,0.050000000745058,0.2289970815181732,291.1507873535156,291.1499938964844,272.5066223144531,271.7181396484375,284.26763916015625,293.3137512207031,291.150634765625,1.0,0.1603031605482101,1.0,1.0,0.98886239528656,1.0,-0.5902742743492126,0.2568728029727936,0.3334014415740967,0.0866816192865371,0.0,0.0,0.1234247982501983,25.17802619934082,25.0,-1.0730620622634888,-4100.21142578125,36.96421432495117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1891174316406,304.1184997558594,278.1499938964844,0.0,18000.0,313.1499938964844,18000.1171875,18000.0,0.0,0.0,0.0911614373326301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080428659915924,0.1080470904707908,-4.2230217331962194e-06,0.0,9.251727169612424e-05,0.0,0.0,4.184504508972168,0.0,0.0,0.0,0.2709621489048004,4.0,0.0,1.0
310140,293.1549072265625,297.1499938964844,293.1499938964844,0.0188751220703125,-846.7775268554688,304.1501770019531,0.582511842250824,0.0588050596415996,0.0537662580609321,293.1610717773437,297.1499938964844,293.1499938964844,0.02391192689538,-1002.6024780273438,304.1507568359375,0.6088228225708008,0.0662062764167785,0.0636576414108276,293.1650390625,297.1499938964844,293.1499938964844,0.0319853238761425,-852.7492065429688,304.1513061523437,0.6372641324996948,0.076369009912014,0.0541407614946365,293.1590576171875,297.1499938964844,293.1499938964844,0.0479417107999324,-1430.0030517578125,304.1506042480469,0.6854384541511536,0.0949039682745933,0.0907954648137092,293.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.5456912517547607,0.050000000745058,0.2289958298206329,291.1500549316406,291.1499938964844,272.49298095703125,271.7173156738281,284.2623291015625,293.3139343261719,291.14990234375,1.0,0.1602217853069305,1.0,1.0,0.9885627031326294,1.0,-0.5896491408348083,0.2565864324569702,0.3330627083778381,0.0866192877292633,0.0,0.0,0.1234719827771186,25.167137145996094,25.0,-1.0087690353393557,-4098.75927734375,36.88946914672852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18310546875,304.1161804199219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9609375,18000.0,0.0,0.0,0.0910775437951088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080521270632743,0.1080563515424728,-4.2230012695654295e-06,0.0,9.243212844012304e-05,0.0,0.0,4.184850692749023,0.0,0.0,0.0,0.2709629237651825,4.0,0.0,1.0
310200,293.1549072265625,297.1499938964844,293.1499938964844,0.0188751220703125,-846.7775268554688,304.1501770019531,0.582511842250824,0.0588050596415996,0.0537662580609321,293.1610717773437,297.1499938964844,293.1499938964844,0.02391192689538,-1002.6024780273438,304.1507568359375,0.6088228225708008,0.0662062764167785,0.0636576414108276,293.1650390625,297.1499938964844,293.1499938964844,0.0319853238761425,-852.7492065429688,304.1513061523437,0.6372641324996948,0.076369009912014,0.0541407614946365,293.1590576171875,297.1499938964844,293.1499938964844,0.0479417107999324,-1430.0030517578125,304.1506042480469,0.6854384541511536,0.0949039682745933,0.0907954648137092,293.31396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.5456912517547607,0.050000000745058,0.2289958298206329,291.1500549316406,291.1499938964844,272.49298095703125,271.7173156738281,284.2623291015625,293.3139343261719,291.14990234375,1.0,0.1602217853069305,1.0,1.0,0.9885627031326294,1.0,-0.5896491408348083,0.2565864324569702,0.3330627083778381,0.0866192877292633,0.0,0.0,0.1234719827771186,25.167137145996094,25.0,-1.0087690353393557,-4098.75927734375,36.88946914672852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18310546875,304.1161804199219,278.1499938964844,0.0,18000.0,313.1499938964844,17999.9609375,18000.0,0.0,0.0,0.0910775437951088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080521270632743,0.1080563515424728,-4.2230012695654295e-06,0.0,9.243212844012304e-05,0.0,0.0,4.184850692749023,0.0,0.0,0.0,0.2709629237651825,4.0,0.0,1.0
310260,293.1544494628906,297.1499938964844,293.1499938964844,0.0188559629023075,-846.3502807617188,304.150146484375,0.5824209451675415,0.0587745197117328,0.0537363775074481,293.1605224609375,297.1499938964844,293.1499938964844,0.023787347599864,-1000.0719604492188,304.15069580078125,0.608298122882843,0.0660360231995582,0.0634937733411789,293.16455078125,297.1499938964844,293.1499938964844,0.0317508205771446,-849.6781616210938,304.1512756347656,0.636558473110199,0.076088897883892,0.0539430789649486,293.15838623046875,297.1499938964844,293.1499938964844,0.047864094376564,-1428.6710205078125,304.1505126953125,0.6852384209632874,0.0948140323162078,0.0907064825296402,293.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.545726478099823,0.050000000745058,0.2289945483207702,291.1493835449219,291.1499938964844,272.4783630371094,271.71697998046875,284.2567443847656,293.3141174316406,291.1492614746094,1.0,0.1601455509662628,1.0,1.0,0.9882622957229614,1.0,-0.5890710353851318,0.2563166916370392,0.3327543437480926,0.0865739658474922,0.0,0.0,0.1236022412776947,25.156578063964844,25.0,-0.8886685371398926,-4097.91748046875,36.8199462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1762390136719,304.1147766113281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.82421875,18000.0,0.0,0.0,0.0910280719399452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080979853868484,0.1081022098660469,-4.223043106321711e-06,0.0,9.23819243325852e-05,0.0,0.0,4.186703205108643,0.0,0.0,0.0,0.2709695100784302,4.0,0.0,1.0
310320,293.1544494628906,297.1499938964844,293.1499938964844,0.0188559629023075,-846.3502807617188,304.150146484375,0.5824209451675415,0.0587745197117328,0.0537363775074481,293.1605224609375,297.1499938964844,293.1499938964844,0.023787347599864,-1000.0719604492188,304.15069580078125,0.608298122882843,0.0660360231995582,0.0634937733411789,293.16455078125,297.1499938964844,293.1499938964844,0.0317508205771446,-849.6781616210938,304.1512756347656,0.636558473110199,0.076088897883892,0.0539430789649486,293.15838623046875,297.1499938964844,293.1499938964844,0.047864094376564,-1428.6710205078125,304.1505126953125,0.6852384209632874,0.0948140323162078,0.0907064825296402,293.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.545726478099823,0.050000000745058,0.2289945483207702,291.1493835449219,291.1499938964844,272.4783630371094,271.71697998046875,284.2567443847656,293.3141174316406,291.1492614746094,1.0,0.1601455509662628,1.0,1.0,0.9882622957229614,1.0,-0.5890710353851318,0.2563166916370392,0.3327543437480926,0.0865739658474922,0.0,0.0,0.1236022412776947,25.156578063964844,25.0,-0.8886685371398926,-4097.91748046875,36.8199462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1762390136719,304.1147766113281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.82421875,18000.0,0.0,0.0,0.0910280719399452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080979853868484,0.1081022098660469,-4.223043106321711e-06,0.0,9.23819243325852e-05,0.0,0.0,4.186703205108643,0.0,0.0,0.0,0.2709695100784302,4.0,0.0,1.0
310380,293.15399169921875,297.1499938964844,293.1499938964844,0.0188424345105886,-846.0498657226562,304.1501159667969,0.5823672413825989,0.0587533563375473,0.0537149719893932,293.1600036621094,297.1499938964844,293.1499938964844,0.0236702635884284,-997.6849975585938,304.1506652832031,0.6078050136566162,0.0658759027719497,0.0633395314216613,293.1640625,297.1499938964844,293.1499938964844,0.0315243043005466,-846.7039794921875,304.1512145996094,0.6358777284622192,0.0758181512355804,0.0537519864737987,293.15771484375,297.1499938964844,293.1499938964844,0.0477987565100193,-1427.5501708984375,304.15045166015625,0.6850773096084595,0.0947389528155326,0.0906316339969635,293.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.5457626581192017,0.050000000745058,0.228993222117424,291.1488342285156,291.1499938964844,272.462890625,271.7170715332031,284.2509155273437,293.3143005371094,291.1487121582031,1.0,0.1600743681192398,1.0,1.0,0.9879618883132936,1.0,-0.5885394811630249,0.2560631930828094,0.3324763178825378,0.0865459814667701,0.0,0.0,0.1238004863262176,25.146339416503903,25.0,-0.7347021698951721,-4097.63671875,36.75556945800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1688842773437,304.1142883300781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.712890625,18000.0,0.0,0.0,0.0910123959183693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081743538379669,0.1081785783171653,-4.223139512760099e-06,0.0,9.236601181328297e-05,0.0,0.0,4.189815044403076,0.0,0.0,0.0,0.270980954170227,4.0,0.0,1.0
310440,293.15399169921875,297.1499938964844,293.1499938964844,0.0188424345105886,-846.0498657226562,304.1501159667969,0.5823672413825989,0.0587533563375473,0.0537149719893932,293.1600036621094,297.1499938964844,293.1499938964844,0.0236702635884284,-997.6849975585938,304.1506652832031,0.6078050136566162,0.0658759027719497,0.0633395314216613,293.1640625,297.1499938964844,293.1499938964844,0.0315243043005466,-846.7039794921875,304.1512145996094,0.6358777284622192,0.0758181512355804,0.0537519864737987,293.15771484375,297.1499938964844,293.1499938964844,0.0477987565100193,-1427.5501708984375,304.15045166015625,0.6850773096084595,0.0947389528155326,0.0906316339969635,293.3143005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1488647460937,0.5457626581192017,0.050000000745058,0.228993222117424,291.1488342285156,291.1499938964844,272.462890625,271.7170715332031,284.2509155273437,293.3143005371094,291.1487121582031,1.0,0.1600743681192398,1.0,1.0,0.9879618883132936,1.0,-0.5885394811630249,0.2560631930828094,0.3324763178825378,0.0865459814667701,0.0,0.0,0.1238004863262176,25.146339416503903,25.0,-0.7347021698951721,-4097.63671875,36.75556945800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1688842773437,304.1142883300781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.712890625,18000.0,0.0,0.0,0.0910123959183693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081743538379669,0.1081785783171653,-4.223139512760099e-06,0.0,9.236601181328297e-05,0.0,0.0,4.189815044403076,0.0,0.0,0.0,0.270980954170227,4.0,0.0,1.0
310500,293.1537780761719,297.1499938964844,293.1499938964844,0.0188378524035215,-845.9486694335938,304.1501159667969,0.5823549628257751,0.0587464347481727,0.0537075698375701,293.1597595214844,297.1499938964844,293.1499938964844,0.0236146282404661,-996.547607421875,304.150634765625,0.6075711250305176,0.0657998323440551,0.0632661953568458,293.1638488769531,297.1499938964844,293.1499938964844,0.0314141176640987,-845.2542724609375,304.1512145996094,0.6355471014976501,0.0756864249706268,0.0536589995026588,293.1573791503906,297.1499938964844,293.1499938964844,0.0477708652615547,-1427.07177734375,304.1504211425781,0.6850119829177856,0.0947072282433509,0.0905997306108474,293.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14862060546875,0.545781135559082,0.050000000745058,0.2289925515651703,291.1485900878906,291.1499938964844,272.454833984375,271.7172546386719,284.2479248046875,293.3143920898437,291.14849853515625,1.0,0.1600407510995865,1.0,1.0,0.9878116846084596,1.0,-0.5882919430732727,0.2559427618980407,0.3323491513729095,0.0865388289093971,0.0,0.0,0.1239208430051803,25.141338348388672,25.0,-0.6529136300086975,-4097.6962890625,36.72537612915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1651611328125,304.1143798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.666015625,18000.0,0.0,0.0,0.0910170674324035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082222387194633,0.1082264557480812,-4.2232054511259776e-06,0.0,9.23707557376474e-05,0.0,0.0,4.191771507263184,0.0,0.0,0.0,0.270988255739212,4.0,0.0,1.0
310560,293.153564453125,297.1499938964844,293.1499938964844,0.0188344586640596,-845.8743286132812,304.15008544921875,0.5823506712913513,0.0587414987385273,0.0537019744515419,293.15948486328125,297.1499938964844,293.1499938964844,0.0235605929046869,-995.4411010742188,304.150634765625,0.6073442101478577,0.0657259598374366,0.0631949454545974,293.1636047363281,297.1499938964844,293.1499938964844,0.0313056111335754,-843.8248901367188,304.15118408203125,0.6352217793464661,0.075556680560112,0.0535674132406711,293.15704345703125,297.1499938964844,293.1499938964844,0.0477455891668796,-1426.638427734375,304.150390625,0.6849551200866699,0.0946786776185035,0.0905708596110344,293.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1484069824219,0.5457998514175415,0.050000000745058,0.2289918661117553,291.1483764648437,291.1499938964844,272.44659423828125,271.7174987792969,284.244873046875,293.3144836425781,291.1483154296875,1.0,0.1600082069635391,1.0,1.0,0.9876608848571776,1.0,-0.5880542993545532,0.2558257281780243,0.3322285711765289,0.0865356102585792,0.0,0.0,0.1240507364273071,25.136398315429688,25.0,-0.5714209675788879,-4097.85986328125,36.69627380371094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1614685058594,304.1146240234375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.626953125,18000.0,0.0,0.0,0.0910281687974929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1082745417952537,0.1082787662744522,-4.223279574944172e-06,0.0,9.238201892003416e-05,0.0,0.0,4.193911075592041,0.0,0.0,0.0,0.2709962725639343,4.0,0.0,1.0
310620,293.15313720703125,297.1499938964844,293.1499938964844,0.0188315901905298,-845.8140258789062,304.15008544921875,0.5823684334754944,0.0587382167577743,0.0536967031657695,293.15899658203125,297.1499938964844,293.1499938964844,0.0234578363597393,-993.3314208984376,304.1506042480469,0.6069139242172241,0.0655855610966682,0.0630593672394752,293.16314697265625,297.1499938964844,293.1499938964844,0.0310941543430089,-841.03369140625,304.1511535644531,0.6345886588096619,0.0753037929534912,0.0533888414502143,293.1564025878906,297.1499938964844,293.1499938964844,0.0477036610245704,-1425.919921875,304.1503295898437,0.6848690509796143,0.0946320742368698,0.0905230492353439,293.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480712890625,0.5458381772041321,0.050000000745058,0.2289904654026031,291.1480407714844,291.1499938964844,272.4295959472656,271.7181091308594,284.2386779785156,293.3146667480469,291.1479797363281,1.0,0.1599465906620025,1.0,1.0,0.987359344959259,1.0,-0.5876119136810303,0.2556026875972748,0.3320092558860779,0.0865423455834388,0.0,0.0,0.1243357732892036,25.126712799072266,25.0,-0.4205211102962494,-4098.50244140625,36.64164352416992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.154296875,304.11572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5625,18000.0,0.0,0.0,0.0910696312785148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083909943699836,0.1083952188491821,-4.223450559948105e-06,0.0,9.2424095782917e-05,0.0,0.0,4.198680877685547,0.0,0.0,0.0,0.2710142135620117,4.0,0.0,1.0
310680,293.15313720703125,297.1499938964844,293.1499938964844,0.0188315901905298,-845.8140258789062,304.15008544921875,0.5823684334754944,0.0587382167577743,0.0536967031657695,293.15899658203125,297.1499938964844,293.1499938964844,0.0234578363597393,-993.3314208984376,304.1506042480469,0.6069139242172241,0.0655855610966682,0.0630593672394752,293.16314697265625,297.1499938964844,293.1499938964844,0.0310941543430089,-841.03369140625,304.1511535644531,0.6345886588096619,0.0753037929534912,0.0533888414502143,293.1564025878906,297.1499938964844,293.1499938964844,0.0477036610245704,-1425.919921875,304.1503295898437,0.6848690509796143,0.0946320742368698,0.0905230492353439,293.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1480712890625,0.5458381772041321,0.050000000745058,0.2289904654026031,291.1480407714844,291.1499938964844,272.4295959472656,271.7181091308594,284.2386779785156,293.3146667480469,291.1479797363281,1.0,0.1599465906620025,1.0,1.0,0.987359344959259,1.0,-0.5876119136810303,0.2556026875972748,0.3320092558860779,0.0865423455834388,0.0,0.0,0.1243357732892036,25.126712799072266,25.0,-0.4205211102962494,-4098.50244140625,36.64164352416992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.154296875,304.11572265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5625,18000.0,0.0,0.0,0.0910696312785148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083909943699836,0.1083952188491821,-4.223450559948105e-06,0.0,9.2424095782917e-05,0.0,0.0,4.198680877685547,0.0,0.0,0.0,0.2710142135620117,4.0,0.0,1.0
310740,293.1527099609375,297.1499938964844,293.1499938964844,0.0188340842723846,-845.8749389648438,304.1500549316406,0.5824222564697266,0.0587438978254795,0.0536995083093643,293.1585388183594,297.1499938964844,293.1499938964844,0.0233624298125505,-991.3663330078124,304.1505432128906,0.6065168380737305,0.0654553771018982,0.0629334226250648,293.1627197265625,297.1499938964844,293.1499938964844,0.0308903120458126,-838.3360595703125,304.1510925292969,0.6339797377586365,0.0750599429011344,0.0532165877521038,293.15576171875,297.1499938964844,293.1499938964844,0.0476735681295394,-1425.4049072265625,304.1502685546875,0.6848209500312805,0.0945997610688209,0.0904887914657592,293.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5458778142929077,0.050000000745058,0.2289890199899673,291.1477966308594,291.1499938964844,272.4119567871094,271.7188720703125,284.2323608398437,293.3148498535156,291.14776611328125,1.0,0.1598897129297256,1.0,1.0,0.9870577454566956,1.0,-0.5872145891189575,0.2553949356079101,0.331819623708725,0.0865667164325714,0.0,0.0,0.1246461644768714,25.11725616455078,25.0,-0.2933510541915893,-4099.54150390625,36.59185791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.147705078125,304.1175231933594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.517578125,18000.0,0.0,0.0,0.0911335051059722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1085195168852806,0.108523741364479,-4.223645191814285e-06,0.0,9.248891728930177e-05,0.0,0.0,4.203951835632324,0.0,0.0,0.0,0.2710341513156891,4.0,0.0,1.0
310800,293.1527099609375,297.1499938964844,293.1499938964844,0.0188340842723846,-845.8749389648438,304.1500549316406,0.5824222564697266,0.0587438978254795,0.0536995083093643,293.1585388183594,297.1499938964844,293.1499938964844,0.0233624298125505,-991.3663330078124,304.1505432128906,0.6065168380737305,0.0654553771018982,0.0629334226250648,293.1627197265625,297.1499938964844,293.1499938964844,0.0308903120458126,-838.3360595703125,304.1510925292969,0.6339797377586365,0.0750599429011344,0.0532165877521038,293.15576171875,297.1499938964844,293.1499938964844,0.0476735681295394,-1425.4049072265625,304.1502685546875,0.6848209500312805,0.0945997610688209,0.0904887914657592,293.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5458778142929077,0.050000000745058,0.2289890199899673,291.1477966308594,291.1499938964844,272.4119567871094,271.7188720703125,284.2323608398437,293.3148498535156,291.14776611328125,1.0,0.1598897129297256,1.0,1.0,0.9870577454566956,1.0,-0.5872145891189575,0.2553949356079101,0.331819623708725,0.0865667164325714,0.0,0.0,0.1246461644768714,25.11725616455078,25.0,-0.2933510541915893,-4099.54150390625,36.59185791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.147705078125,304.1175231933594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.517578125,18000.0,0.0,0.0,0.0911335051059722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1085195168852806,0.108523741364479,-4.223645191814285e-06,0.0,9.248891728930177e-05,0.0,0.0,4.203951835632324,0.0,0.0,0.0,0.2710341513156891,4.0,0.0,1.0
310860,293.1523132324219,297.1499938964844,293.1499938964844,0.0188416372984647,-846.0503540039062,304.1500244140625,0.5825100541114807,0.0587579905986785,0.0537098683416843,293.1580505371094,297.1499938964844,293.1499938964844,0.0232740864157676,-989.5413208007812,304.1505126953125,0.6061520576477051,0.0653350204229354,0.0628167018294334,293.16229248046875,297.1499938964844,293.1499938964844,0.0306937284767627,-835.7279052734375,304.15106201171875,0.6333939433097839,0.0748246759176254,0.0530503094196319,293.1551513671875,297.1499938964844,293.1499938964844,0.0476546213030815,-1425.0819091796875,304.15020751953125,0.6848087310791016,0.0945808216929435,0.0904671996831893,293.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5459190607070923,0.050000000745058,0.2289875149726867,291.14764404296875,291.1499938964844,272.3937683105469,271.7196655273437,284.2259521484375,293.3150634765625,291.1476135253906,1.0,0.1598372012376785,1.0,1.0,0.986755907535553,1.0,-0.5868596434593201,0.2552013993263244,0.3316582441329956,0.0866082534193992,0.0,0.0,0.1249722763895988,25.10797500610352,25.0,-0.1931785345077514,-4100.92138671875,36.54660034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.141845703125,304.1199951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.48828125,18000.0,0.0,0.0,0.0912138819694519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086557358503341,0.1086599603295326,-4.223855739837745e-06,0.0,9.257048805011436e-05,0.0,0.0,4.209542751312256,0.0,0.0,0.0,0.2710553705692291,4.0,0.0,1.0
310920,293.1523132324219,297.1499938964844,293.1499938964844,0.0188416372984647,-846.0503540039062,304.1500244140625,0.5825100541114807,0.0587579905986785,0.0537098683416843,293.1580505371094,297.1499938964844,293.1499938964844,0.0232740864157676,-989.5413208007812,304.1505126953125,0.6061520576477051,0.0653350204229354,0.0628167018294334,293.16229248046875,297.1499938964844,293.1499938964844,0.0306937284767627,-835.7279052734375,304.15106201171875,0.6333939433097839,0.0748246759176254,0.0530503094196319,293.1551513671875,297.1499938964844,293.1499938964844,0.0476546213030815,-1425.0819091796875,304.15020751953125,0.6848087310791016,0.0945808216929435,0.0904671996831893,293.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5459190607070923,0.050000000745058,0.2289875149726867,291.14764404296875,291.1499938964844,272.3937683105469,271.7196655273437,284.2259521484375,293.3150634765625,291.1476135253906,1.0,0.1598372012376785,1.0,1.0,0.986755907535553,1.0,-0.5868596434593201,0.2552013993263244,0.3316582441329956,0.0866082534193992,0.0,0.0,0.1249722763895988,25.10797500610352,25.0,-0.1931785345077514,-4100.92138671875,36.54660034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.141845703125,304.1199951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.48828125,18000.0,0.0,0.0,0.0912138819694519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1086557358503341,0.1086599603295326,-4.223855739837745e-06,0.0,9.257048805011436e-05,0.0,0.0,4.209542751312256,0.0,0.0,0.0,0.2710553705692291,4.0,0.0,1.0
