time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
310980,293.15191650390625,297.1499938964844,293.1499938964844,0.0188545025885105,-846.3463745117188,304.1499938964844,0.5826335549354553,0.0587808489799499,0.0537281036376953,293.1575927734375,297.1499938964844,293.1499938964844,0.0231933463364839,-987.8688354492188,304.1504821777344,0.6058226227760315,0.0652252733707428,0.0627099350094795,293.161865234375,297.1499938964844,293.1499938964844,0.0305048692971467,-833.2161254882812,304.1510314941406,0.6328327655792236,0.074598528444767,0.0528903640806674,293.1545104980469,297.1499938964844,293.1499938964844,0.047647375613451,-1424.960693359375,304.150146484375,0.6848339438438416,0.0945758074522018,0.0904587805271148,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5459620356559753,0.050000000745058,0.2289859354496002,291.1475524902344,291.1499938964844,272.3750915527344,271.72039794921875,284.2195129394531,293.31524658203125,291.14752197265625,1.0,0.1597892045974731,1.0,1.0,0.9864541292190552,1.0,-0.5865494608879089,0.2550230622291565,0.3315264284610748,0.086667351424694,0.0,0.0,0.1253087520599365,25.09883689880371,25.0,-0.1219383850693702,-4102.62841796875,36.50604248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1369323730469,304.12310791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.46875,18000.0,0.0,0.0,0.0913065373897552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1087971255183219,0.1088013499975204,-4.224076747050276e-06,0.0,9.266452980227768e-05,0.0,0.0,4.215350151062012,0.0,0.0,0.0,0.271077424287796,4.0,0.0,1.0
311040,293.15191650390625,297.1499938964844,293.1499938964844,0.0188545025885105,-846.3463745117188,304.1499938964844,0.5826335549354553,0.0587808489799499,0.0537281036376953,293.1575927734375,297.1499938964844,293.1499938964844,0.0231933463364839,-987.8688354492188,304.1504821777344,0.6058226227760315,0.0652252733707428,0.0627099350094795,293.161865234375,297.1499938964844,293.1499938964844,0.0305048692971467,-833.2161254882812,304.1510314941406,0.6328327655792236,0.074598528444767,0.0528903640806674,293.1545104980469,297.1499938964844,293.1499938964844,0.047647375613451,-1424.960693359375,304.150146484375,0.6848339438438416,0.0945758074522018,0.0904587805271148,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5459620356559753,0.050000000745058,0.2289859354496002,291.1475524902344,291.1499938964844,272.3750915527344,271.72039794921875,284.2195129394531,293.31524658203125,291.14752197265625,1.0,0.1597892045974731,1.0,1.0,0.9864541292190552,1.0,-0.5865494608879089,0.2550230622291565,0.3315264284610748,0.086667351424694,0.0,0.0,0.1253087520599365,25.09883689880371,25.0,-0.1219383850693702,-4102.62841796875,36.50604248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1369323730469,304.12310791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.46875,18000.0,0.0,0.0,0.0913065373897552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1087971255183219,0.1088013499975204,-4.224076747050276e-06,0.0,9.266452980227768e-05,0.0,0.0,4.215350151062012,0.0,0.0,0.0,0.271077424287796,4.0,0.0,1.0
311100,293.1517028808594,297.1499938964844,293.1499938964844,0.0188630335032939,-846.5420532226562,304.14996337890625,0.5827093124389648,0.0587957315146923,0.053740307688713,293.1573791503906,297.1499938964844,293.1499938964844,0.0231560487300157,-987.0948486328124,304.15045166015625,0.6056724190711975,0.0651747062802314,0.0626605749130249,293.1616516113281,297.1499938964844,293.1499938964844,0.0304135307669639,-831.9992065429688,304.1510009765625,0.6325621604919434,0.0744891092181205,0.0528129264712333,293.1542358398437,297.1499938964844,293.1499938964844,0.0476483590900898,-1424.9796142578125,304.1501159667969,0.6848613619804382,0.0945787504315376,0.0904597267508506,293.3153991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474914550781,0.5459843277931213,0.050000000745058,0.2289851307868957,291.1474914550781,291.1499938964844,272.3656005859375,271.720703125,284.2162780761719,293.3153686523437,291.1474914550781,1.0,0.1597669571638107,1.0,1.0,0.986303210258484,1.0,-0.5864120721817017,0.2549399733543396,0.3314721286296844,0.0867037028074264,0.0,0.0,0.1254797130823135,25.09430694580078,25.0,-0.0968896374106407,-4103.60205078125,36.48760986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1348876953125,304.1249084472656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4609375,18000.0,0.0,0.0,0.0913560763001442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088692024350166,0.108873426914215,-4.224189979140647e-06,0.0,9.271480666939168e-05,0.0,0.0,4.218311786651611,0.0,0.0,0.0,0.2710886895656585,4.0,0.0,1.0
311160,293.1515197753906,297.1499938964844,293.1499938964844,0.0188728515058755,-846.7669067382812,304.14996337890625,0.582793653011322,0.0588126853108406,0.0537543892860412,293.1571350097656,297.1499938964844,293.1499938964844,0.0231206770986318,-986.3599853515624,304.15045166015625,0.6055313348770142,0.065126821398735,0.0626137256622314,293.1614685058594,297.1499938964844,293.1499938964844,0.0303241107612848,-830.8065185546875,304.1509704589844,0.632297694683075,0.074381947517395,0.0527370534837245,293.1539306640625,297.1499938964844,293.1499938964844,0.0476521588861942,-1425.047119140625,304.15008544921875,0.684897780418396,0.0945849940180778,0.0904638022184372,293.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.5460071563720703,0.050000000745058,0.2289842963218689,291.1474609375,291.1499938964844,272.35601806640625,271.720947265625,284.2130432128906,293.3154602050781,291.1474609375,1.0,0.159745767712593,1.0,1.0,0.986151933670044,1.0,-0.5862855911254883,0.2548606097698211,0.3314250111579895,0.0867442563176155,0.0,0.0,0.1256519556045532,25.089794158935547,25.0,-0.0778179094195365,-4104.64599609375,36.47030258178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.133056640625,304.1268615722656,278.1499938964844,0.0,18000.0,313.1499938964844,17999.455078125,18000.0,0.0,0.0,0.0914068520069122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1089419201016426,0.108946144580841,-4.224305030220421e-06,0.0,9.276633500121534e-05,0.0,0.0,4.22130012512207,0.0,0.0,0.0,0.2711000740528106,4.0,0.0,1.0
311220,293.151123046875,297.1499938964844,293.1499938964844,0.0188964307308197,-847.3062744140625,304.1499328613281,0.5829886198043823,0.0588530302047729,0.0537882857024669,293.1566772460937,297.1499938964844,293.1499938964844,0.0230559650808572,-985.0137329101562,304.150390625,0.6052781343460083,0.0650395229458808,0.0625279322266578,293.1610412597656,297.1499938964844,293.1499938964844,0.030151268467307,-828.497314453125,304.15093994140625,0.6317881345748901,0.0741747021675109,0.0525901913642883,293.1533203125,297.1499938964844,293.1499938964844,0.0476683564484119,-1425.3309326171875,304.1500244140625,0.6849982142448425,0.0946075692772865,0.0904814675450325,293.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.5460545420646667,0.050000000745058,0.2289825677871704,291.1474304199219,291.1499938964844,272.3366394042969,271.7212829589844,284.2065734863281,293.315673828125,291.1473999023437,1.0,0.1597066223621368,1.0,1.0,0.9858494997024536,1.0,-0.5860661864280701,0.2547133564949035,0.3313528597354889,0.0868384316563606,0.0,0.0,0.1260000467300415,25.08079719543457,25.0,-0.0561148338019847,-4106.93994140625,36.43912124633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1301574707031,304.1311340332031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4453125,18000.0,0.0,0.0,0.091510385274887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109089083969593,0.1090933084487915,-4.224537406116724e-06,0.0,9.287141438107938e-05,0.0,0.0,4.227349281311035,0.0,0.0,0.0,0.2711231112480163,4.0,0.0,1.0
311280,293.151123046875,297.1499938964844,293.1499938964844,0.0188964307308197,-847.3062744140625,304.1499328613281,0.5829886198043823,0.0588530302047729,0.0537882857024669,293.1566772460937,297.1499938964844,293.1499938964844,0.0230559650808572,-985.0137329101562,304.150390625,0.6052781343460083,0.0650395229458808,0.0625279322266578,293.1610412597656,297.1499938964844,293.1499938964844,0.030151268467307,-828.497314453125,304.15093994140625,0.6317881345748901,0.0741747021675109,0.0525901913642883,293.1533203125,297.1499938964844,293.1499938964844,0.0476683564484119,-1425.3309326171875,304.1500244140625,0.6849982142448425,0.0946075692772865,0.0904814675450325,293.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474304199219,0.5460545420646667,0.050000000745058,0.2289825677871704,291.1474304199219,291.1499938964844,272.3366394042969,271.7212829589844,284.2065734863281,293.315673828125,291.1473999023437,1.0,0.1597066223621368,1.0,1.0,0.9858494997024536,1.0,-0.5860661864280701,0.2547133564949035,0.3313528597354889,0.0868384316563606,0.0,0.0,0.1260000467300415,25.08079719543457,25.0,-0.0561148338019847,-4106.93994140625,36.43912124633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1301574707031,304.1311340332031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4453125,18000.0,0.0,0.0,0.091510385274887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109089083969593,0.1090933084487915,-4.224537406116724e-06,0.0,9.287141438107938e-05,0.0,0.0,4.227349281311035,0.0,0.0,0.0,0.2711231112480163,4.0,0.0,1.0
311340,293.1507568359375,297.1499938964844,293.1499938964844,0.018925305455923,-847.9656982421875,304.14990234375,0.5832188129425049,0.0589019283652305,0.0538298338651657,293.1562194824219,297.1499938964844,293.1499938964844,0.0229995138943195,-983.8375244140624,304.1503601074219,0.605064868927002,0.0649638399481773,0.0624529644846916,293.16064453125,297.1499938964844,293.1499938964844,0.0299865882843732,-826.2925415039062,304.1509094238281,0.6313052177429199,0.0739771127700805,0.0524499863386154,293.1527404785156,297.1499938964844,293.1499938964844,0.0476959869265556,-1425.8125,304.1499938964844,0.6851354837417603,0.0946435034275055,0.0905117243528366,293.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5461044311523438,0.050000000745058,0.2289807349443435,291.1473693847656,291.1499938964844,272.3170471191406,271.7212829589844,284.2001647949219,293.3158874511719,291.1473693847656,1.0,0.1596717238426208,1.0,1.0,0.9855470657348632,1.0,-0.5858919620513916,0.2545816302299499,0.3313103318214416,0.0869498774409294,0.0,0.0,0.1263532042503357,25.07179832458496,25.0,-0.0526866130530834,-4109.49560546875,36.41252517700195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1281433105469,304.13592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4375,18000.0,0.0,0.0,0.0916142836213111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1092385500669479,0.1092427745461463,-4.224773874739185e-06,0.0,9.297685028286652e-05,0.0,0.0,4.233494281768799,0.0,0.0,0.0,0.2711465060710907,4.0,0.0,1.0
311400,293.1507568359375,297.1499938964844,293.1499938964844,0.018925305455923,-847.9656982421875,304.14990234375,0.5832188129425049,0.0589019283652305,0.0538298338651657,293.1562194824219,297.1499938964844,293.1499938964844,0.0229995138943195,-983.8375244140624,304.1503601074219,0.605064868927002,0.0649638399481773,0.0624529644846916,293.16064453125,297.1499938964844,293.1499938964844,0.0299865882843732,-826.2925415039062,304.1509094238281,0.6313052177429199,0.0739771127700805,0.0524499863386154,293.1527404785156,297.1499938964844,293.1499938964844,0.0476959869265556,-1425.8125,304.1499938964844,0.6851354837417603,0.0946435034275055,0.0905117243528366,293.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5461044311523438,0.050000000745058,0.2289807349443435,291.1473693847656,291.1499938964844,272.3170471191406,271.7212829589844,284.2001647949219,293.3158874511719,291.1473693847656,1.0,0.1596717238426208,1.0,1.0,0.9855470657348632,1.0,-0.5858919620513916,0.2545816302299499,0.3313103318214416,0.0869498774409294,0.0,0.0,0.1263532042503357,25.07179832458496,25.0,-0.0526866130530834,-4109.49560546875,36.41252517700195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1281433105469,304.13592529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4375,18000.0,0.0,0.0,0.0916142836213111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1092385500669479,0.1092427745461463,-4.224773874739185e-06,0.0,9.297685028286652e-05,0.0,0.0,4.233494281768799,0.0,0.0,0.0,0.2711465060710907,4.0,0.0,1.0
311460,293.1503601074219,297.1499938964844,293.1499938964844,0.0189601629972457,-848.7606811523438,304.1498718261719,0.5834887027740479,0.0589604303240776,0.0538799576461315,293.15576171875,297.1499938964844,293.1499938964844,0.0229528360068798,-982.8639526367188,304.1503295898437,0.6048994660377502,0.0649020001292228,0.0623908340930938,293.1602478027344,297.1499938964844,293.1499938964844,0.0298320055007934,-824.2122802734375,304.1508483886719,0.6308537721633911,0.0737909153103828,0.0523176006972789,293.15216064453125,297.1499938964844,293.1499938964844,0.0477364435791969,-1426.516357421875,304.1499328613281,0.6853141188621521,0.0946943536400795,0.0905560478568077,293.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.5461574792861938,0.050000000745058,0.2289787977933883,291.1473388671875,291.1499938964844,272.2972717285156,271.7208557128906,284.19384765625,293.3160705566406,291.1473083496094,1.0,0.1596415936946869,1.0,1.0,0.985244631767273,1.0,-0.585769534111023,0.2544683814048767,0.3313011825084686,0.0870797410607338,0.0,0.0,0.126713827252388,25.06273651123047,25.0,-0.0666860491037368,-4112.33203125,36.391109466552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12701416015625,304.14117431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.42578125,18000.0,0.0,0.0,0.0917159244418144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093911528587341,0.1093953773379325,-4.225015345582506e-06,0.0,9.30800015339628e-05,0.0,0.0,4.239769458770752,0.0,0.0,0.0,0.2711704075336456,4.0,0.0,1.0
311520,293.1503601074219,297.1499938964844,293.1499938964844,0.0189601629972457,-848.7606811523438,304.1498718261719,0.5834887027740479,0.0589604303240776,0.0538799576461315,293.15576171875,297.1499938964844,293.1499938964844,0.0229528360068798,-982.8639526367188,304.1503295898437,0.6048994660377502,0.0649020001292228,0.0623908340930938,293.1602478027344,297.1499938964844,293.1499938964844,0.0298320055007934,-824.2122802734375,304.1508483886719,0.6308537721633911,0.0737909153103828,0.0523176006972789,293.15216064453125,297.1499938964844,293.1499938964844,0.0477364435791969,-1426.516357421875,304.1499328613281,0.6853141188621521,0.0946943536400795,0.0905560478568077,293.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473388671875,0.5461574792861938,0.050000000745058,0.2289787977933883,291.1473388671875,291.1499938964844,272.2972717285156,271.7208557128906,284.19384765625,293.3160705566406,291.1473083496094,1.0,0.1596415936946869,1.0,1.0,0.985244631767273,1.0,-0.585769534111023,0.2544683814048767,0.3313011825084686,0.0870797410607338,0.0,0.0,0.126713827252388,25.06273651123047,25.0,-0.0666860491037368,-4112.33203125,36.391109466552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12701416015625,304.14117431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.42578125,18000.0,0.0,0.0,0.0917159244418144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093911528587341,0.1093953773379325,-4.225015345582506e-06,0.0,9.30800015339628e-05,0.0,0.0,4.239769458770752,0.0,0.0,0.0,0.2711704075336456,4.0,0.0,1.0
311580,293.1499938964844,297.1499938964844,293.1499938964844,0.0190008021891117,-849.686279296875,304.1498413085937,0.583797037601471,0.0590282045304775,0.0539382994174957,293.1552734375,297.1499938964844,293.1499938964844,0.0229161269962787,-982.09814453125,304.1502685546875,0.6047835946083069,0.0648544579744339,0.0623418278992176,293.1598205566406,297.1499938964844,293.1499938964844,0.0296943169087171,-822.2547607421875,304.1508178710937,0.6304348707199097,0.0736164599657058,0.05219317227602,293.1515808105469,297.1499938964844,293.1499938964844,0.0477890782058239,-1427.431396484375,304.1498718261719,0.6855325102806091,0.0947593823075294,0.0906136706471443,293.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14727783203125,0.5462139844894409,0.050000000745058,0.2289767265319824,291.1472473144531,291.1499938964844,272.2774658203125,271.7199401855469,284.1876220703125,293.3162841796875,291.1472473144531,1.0,0.1596159636974334,1.0,1.0,0.9849421381950378,1.0,-0.585698127746582,0.2543733119964599,0.3313247859477997,0.0872276574373245,0.0,0.0,0.127084419131279,25.05352210998535,25.0,-0.0943246707320213,-4115.42724609375,36.374698638916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12652587890625,304.1468200683594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.41015625,18000.0,0.0,0.0,0.0918140783905983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1095478609204292,0.1095520853996276,-4.225262273394037e-06,0.0,9.317961666965856e-05,0.0,0.0,4.246213436126709,0.0,0.0,0.0,0.2711949348449707,4.0,0.0,1.0
311640,293.1499938964844,297.1499938964844,293.1499938964844,0.0190008021891117,-849.686279296875,304.1498413085937,0.583797037601471,0.0590282045304775,0.0539382994174957,293.1552734375,297.1499938964844,293.1499938964844,0.0229161269962787,-982.09814453125,304.1502685546875,0.6047835946083069,0.0648544579744339,0.0623418278992176,293.1598205566406,297.1499938964844,293.1499938964844,0.0296943169087171,-822.2547607421875,304.1508178710937,0.6304348707199097,0.0736164599657058,0.05219317227602,293.1515808105469,297.1499938964844,293.1499938964844,0.0477890782058239,-1427.431396484375,304.1498718261719,0.6855325102806091,0.0947593823075294,0.0906136706471443,293.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14727783203125,0.5462139844894409,0.050000000745058,0.2289767265319824,291.1472473144531,291.1499938964844,272.2774658203125,271.7199401855469,284.1876220703125,293.3162841796875,291.1472473144531,1.0,0.1596159636974334,1.0,1.0,0.9849421381950378,1.0,-0.585698127746582,0.2543733119964599,0.3313247859477997,0.0872276574373245,0.0,0.0,0.127084419131279,25.05352210998535,25.0,-0.0943246707320213,-4115.42724609375,36.374698638916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12652587890625,304.1468200683594,278.1499938964844,0.0,18000.0,313.1499938964844,17999.41015625,18000.0,0.0,0.0,0.0918140783905983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1095478609204292,0.1095520853996276,-4.225262273394037e-06,0.0,9.317961666965856e-05,0.0,0.0,4.246213436126709,0.0,0.0,0.0,0.2711949348449707,4.0,0.0,1.0
311700,293.1498107910156,297.1499938964844,293.1499938964844,0.0190234202891588,-850.2008056640625,304.1498413085937,0.5839665532112122,0.0590657815337181,0.0539707206189632,293.155029296875,297.1499938964844,293.1499938964844,0.0229019802063703,-981.8032836914062,304.1502685546875,0.6047467589378357,0.0648367628455162,0.062322873622179,293.1596069335937,297.1499938964844,293.1499938964844,0.0296303816139698,-821.3306884765625,304.1507873535156,0.6302392482757568,0.0735342130064964,0.0521343164145946,293.1512756347656,297.1499938964844,293.1499938964844,0.0478201583027839,-1427.9716796875,304.1498413085937,0.6856574416160583,0.0947974473237991,0.090647667646408,293.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.147216796875,0.5462438464164734,0.050000000745058,0.2289756387472152,291.147216796875,291.1499938964844,272.2675476074219,271.7192687988281,284.1845703125,293.3163757324219,291.1471862792969,1.0,0.1596048921346664,1.0,1.0,0.9847909212112428,1.0,-0.5856831073760986,0.2543333172798157,0.3313498198986053,0.0873086750507354,0.0,0.0,0.1272748261690139,25.048816680908203,25.0,-0.1128945723176002,-4117.0751953125,36.36849212646485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12646484375,304.1497802734375,278.1499938964844,0.0,18000.0,313.1499938964844,17999.400390625,18000.0,0.0,0.0,0.0918616354465484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109628289937973,0.1096325144171714,-4.225388693157584e-06,0.0,9.322788537247106e-05,0.0,0.0,4.249521255493164,0.0,0.0,0.0,0.2712075114250183,4.0,0.0,1.0
311760,293.1496276855469,297.1499938964844,293.1499938964844,0.0190476104617118,-850.7506713867188,304.1498413085937,0.5841466784477234,0.0591058246791362,0.054005354642868,293.15478515625,297.1499938964844,293.1499938964844,0.0228908509016037,-981.5716552734376,304.1502380371094,0.6047251224517822,0.0648233965039253,0.0623079091310501,293.1593933105469,297.1499938964844,293.1499938964844,0.0295685045421123,-820.4446411132812,304.1507568359375,0.630053699016571,0.0734554976224899,0.0520778633654117,293.1510009765625,297.1499938964844,293.1499938964844,0.0478544645011425,-1428.5679931640625,304.1498107910156,0.6857931613922119,0.0948392450809478,0.090685173869133,293.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5462749004364014,0.050000000745058,0.2289745062589645,291.14715576171875,291.1499938964844,272.25762939453125,271.7184143066406,284.1815490722656,293.3164978027344,291.14715576171875,1.0,0.1595950275659561,1.0,1.0,0.9846398830413818,1.0,-0.5856826305389404,0.2542986869812011,0.3313839435577392,0.0873943865299224,0.0,0.0,0.127469465136528,25.04402542114257,25.0,-0.1347048431634903,-4118.7919921875,36.36366271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12652587890625,304.1528015136719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.388671875,18000.0,0.0,0.0,0.0919082164764404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1097104400396347,0.1097146719694137,-4.225517386657884e-06,0.0,9.32751572690904e-05,0.0,0.0,4.252899646759033,0.0,0.0,0.0,0.2712203562259674,4.0,0.0,1.0
311820,293.14923095703125,297.1499938964844,293.1499938964844,0.0191006287932395,-851.9542846679688,304.1498107910156,0.5845378637313843,0.0591932758688926,0.0540811158716678,293.1542358398437,297.1499938964844,293.1499938964844,0.0228778049349784,-981.3017578125,304.1501770019531,0.6047285795211792,0.064809925854206,0.062290146946907,293.1589660644531,297.1499938964844,293.1499938964844,0.0294485855847597,-818.7904052734375,304.15069580078125,0.6297131776809692,0.073308877646923,0.0519722960889339,293.150390625,297.1499938964844,293.1499938964844,0.0479324571788311,-1429.9237060546875,304.1497497558594,0.68609619140625,0.0949337407946586,0.0907703787088394,293.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5463407635688782,0.050000000745058,0.2289721071720123,291.14703369140625,291.1499938964844,272.2379150390625,271.7162170410156,284.1756591796875,293.3166809082031,291.1470031738281,1.0,0.1595787703990936,1.0,1.0,0.9843377470970154,1.0,-0.5857248902320862,0.2542453408241272,0.3314795792102813,0.0875800773501396,0.0,0.0,0.1278733015060424,25.034154891967773,25.0,-0.1840939074754715,-4122.427734375,36.35808944702149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1268005371094,304.1590576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.357421875,18000.0,0.0,0.0,0.0919988676905632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098807081580162,0.1098849400877952,-4.225782959110802e-06,0.0,9.336715447716416e-05,0.0,0.0,4.259901523590088,0.0,0.0,0.0,0.2712469696998596,4.0,0.0,1.0
311880,293.14923095703125,297.1499938964844,293.1499938964844,0.0191006287932395,-851.9542846679688,304.1498107910156,0.5845378637313843,0.0591932758688926,0.0540811158716678,293.1542358398437,297.1499938964844,293.1499938964844,0.0228778049349784,-981.3017578125,304.1501770019531,0.6047285795211792,0.064809925854206,0.062290146946907,293.1589660644531,297.1499938964844,293.1499938964844,0.0294485855847597,-818.7904052734375,304.15069580078125,0.6297131776809692,0.073308877646923,0.0519722960889339,293.150390625,297.1499938964844,293.1499938964844,0.0479324571788311,-1429.9237060546875,304.1497497558594,0.68609619140625,0.0949337407946586,0.0907703787088394,293.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5463407635688782,0.050000000745058,0.2289721071720123,291.14703369140625,291.1499938964844,272.2379150390625,271.7162170410156,284.1756591796875,293.3166809082031,291.1470031738281,1.0,0.1595787703990936,1.0,1.0,0.9843377470970154,1.0,-0.5857248902320862,0.2542453408241272,0.3314795792102813,0.0875800773501396,0.0,0.0,0.1278733015060424,25.034154891967773,25.0,-0.1840939074754715,-4122.427734375,36.35808944702149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1268005371094,304.1590576171875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.357421875,18000.0,0.0,0.0,0.0919988676905632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1098807081580162,0.1098849400877952,-4.225782959110802e-06,0.0,9.336715447716416e-05,0.0,0.0,4.259901523590088,0.0,0.0,0.0,0.2712469696998596,4.0,0.0,1.0
311940,293.1488647460937,297.1499938964844,293.1499938964844,0.0191600751131773,-853.3010864257812,304.1497802734375,0.584972083568573,0.0592908300459384,0.0541658289730548,293.1536865234375,297.1499938964844,293.1499938964844,0.0228780526667833,-981.3111572265624,304.1501159667969,0.6047995090484619,0.0648155212402343,0.0622899830341339,293.1584777832031,297.1499938964844,293.1499938964844,0.0293294247239828,-817.3054809570312,304.1506652832031,0.6294171810150146,0.0731778144836425,0.0518773160874843,293.1498107910156,297.1499938964844,293.1499938964844,0.0480232872068882,-1431.5028076171875,304.1496887207031,0.6864427924156189,0.0950431451201438,0.0908695459365844,293.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5464120507240295,0.050000000745058,0.2289694994688034,291.1468811035156,291.1499938964844,272.2183532714844,271.7132873535156,284.16998291015625,293.31689453125,291.1468505859375,1.0,0.1595673710107803,1.0,1.0,0.9840356707572936,1.0,-0.5858283042907715,0.2542147636413574,0.3316135108470917,0.0877852439880371,0.0,0.0,0.1283004581928253,25.02383804321289,25.0,-0.2359885275363922,-4126.34619140625,36.35823822021485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1271667480469,304.1655578613281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3203125,18000.0,0.0,0.0,0.0920869708061218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1100606769323349,0.1100649014115333,-4.226062628731597e-06,0.0,9.345656872028484e-05,0.0,0.0,4.267302989959717,0.0,0.0,0.0,0.2712751030921936,4.0,0.0,1.0
312000,293.1488647460937,297.1499938964844,293.1499938964844,0.0191600751131773,-853.3010864257812,304.1497802734375,0.584972083568573,0.0592908300459384,0.0541658289730548,293.1536865234375,297.1499938964844,293.1499938964844,0.0228780526667833,-981.3111572265624,304.1501159667969,0.6047995090484619,0.0648155212402343,0.0622899830341339,293.1584777832031,297.1499938964844,293.1499938964844,0.0293294247239828,-817.3054809570312,304.1506652832031,0.6294171810150146,0.0731778144836425,0.0518773160874843,293.1498107910156,297.1499938964844,293.1499938964844,0.0480232872068882,-1431.5028076171875,304.1496887207031,0.6864427924156189,0.0950431451201438,0.0908695459365844,293.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5464120507240295,0.050000000745058,0.2289694994688034,291.1468811035156,291.1499938964844,272.2183532714844,271.7132873535156,284.16998291015625,293.31689453125,291.1468505859375,1.0,0.1595673710107803,1.0,1.0,0.9840356707572936,1.0,-0.5858283042907715,0.2542147636413574,0.3316135108470917,0.0877852439880371,0.0,0.0,0.1283004581928253,25.02383804321289,25.0,-0.2359885275363922,-4126.34619140625,36.35823822021485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1271667480469,304.1655578613281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3203125,18000.0,0.0,0.0,0.0920869708061218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1100606769323349,0.1100649014115333,-4.226062628731597e-06,0.0,9.345656872028484e-05,0.0,0.0,4.267302989959717,0.0,0.0,0.0,0.2712751030921936,4.0,0.0,1.0
312060,293.1484680175781,297.1499938964844,293.1499938964844,0.0192268770188093,-854.81103515625,304.14971923828125,0.5854552984237671,0.0593998506665229,0.0542607456445694,293.1531066894531,297.1499938964844,293.1499938964844,0.0228942390531301,-981.6552124023438,304.1500549316406,0.6049512028694153,0.0648438557982444,0.0623109079897403,293.1579895019531,297.1499938964844,293.1499938964844,0.0292008351534605,-816.0265502929688,304.1506652832031,0.6291746497154236,0.0730653181672096,0.0517950467765331,293.14923095703125,297.1499938964844,293.1499938964844,0.0481286346912384,-1433.334716796875,304.14959716796875,0.6868388652801514,0.0951693654060363,0.0909845009446144,293.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.5464897155761719,0.050000000745058,0.2289666682481765,291.14666748046875,291.1499938964844,272.19903564453125,271.70947265625,284.1645202636719,293.31707763671875,291.1466369628906,1.0,0.1595616042613983,1.0,1.0,0.9837347269058228,1.0,-0.5860031247138977,0.2542115449905395,0.3317916095256805,0.0880116447806358,0.0,0.0,0.1287586838006973,25.01298141479492,25.0,-0.2897743880748749,-4130.59814453125,36.36506652832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1275329589844,304.1723327636719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2734375,18000.0,0.0,0.0,0.0921739041805267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102536469697952,0.1102578714489936,-4.226360942993779e-06,0.0,9.354478970635682e-05,0.0,0.0,4.275239944458008,0.0,0.0,0.0,0.2713052034378052,4.0,0.0,1.0
312120,293.1484680175781,297.1499938964844,293.1499938964844,0.0192268770188093,-854.81103515625,304.14971923828125,0.5854552984237671,0.0593998506665229,0.0542607456445694,293.1531066894531,297.1499938964844,293.1499938964844,0.0228942390531301,-981.6552124023438,304.1500549316406,0.6049512028694153,0.0648438557982444,0.0623109079897403,293.1579895019531,297.1499938964844,293.1499938964844,0.0292008351534605,-816.0265502929688,304.1506652832031,0.6291746497154236,0.0730653181672096,0.0517950467765331,293.14923095703125,297.1499938964844,293.1499938964844,0.0481286346912384,-1433.334716796875,304.14959716796875,0.6868388652801514,0.0951693654060363,0.0909845009446144,293.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.5464897155761719,0.050000000745058,0.2289666682481765,291.14666748046875,291.1499938964844,272.19903564453125,271.70947265625,284.1645202636719,293.31707763671875,291.1466369628906,1.0,0.1595616042613983,1.0,1.0,0.9837347269058228,1.0,-0.5860031247138977,0.2542115449905395,0.3317916095256805,0.0880116447806358,0.0,0.0,0.1287586838006973,25.01298141479492,25.0,-0.2897743880748749,-4130.59814453125,36.36506652832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1275329589844,304.1723327636719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.2734375,18000.0,0.0,0.0,0.0921739041805267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1102536469697952,0.1102578714489936,-4.226360942993779e-06,0.0,9.354478970635682e-05,0.0,0.0,4.275239944458008,0.0,0.0,0.0,0.2713052034378052,4.0,0.0,1.0
312180,293.1480712890625,297.1499938964844,293.1499938964844,0.0193005669862031,-856.4722900390625,304.1496887207031,0.5859836339950562,0.0595195144414901,0.0543651431798934,293.1524658203125,297.1499938964844,293.1499938964844,0.022925866767764,-982.3231201171876,304.1499938964844,0.6051806807518005,0.0648941099643707,0.0623522624373436,293.157470703125,297.1499938964844,293.1499938964844,0.0289791282266378,-815.0086059570312,304.1508178710937,0.628983736038208,0.0729705989360809,0.0517250411212444,293.14862060546875,297.1499938964844,293.1499938964844,0.0482473820447921,-1435.4000244140625,304.1495361328125,0.6872807741165161,0.0953111201524734,0.0911140665411949,293.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5465734004974365,0.050000000745058,0.2289636135101318,291.1464538574219,291.1499938964844,272.1800842285156,271.70477294921875,284.15936279296875,293.3172302246094,291.1463928222656,1.0,0.1595612317323684,1.0,1.0,0.983433723449707,1.0,-0.5862458944320679,0.2542342245578766,0.3320116400718689,0.0882583782076835,0.0,0.0,0.1292499899864196,25.00162124633789,25.0,-0.3373392820358276,-4135.16796875,36.37825012207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.127685546875,304.1793212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.21875,18000.0,0.0,0.0,0.0922616571187973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104606688022613,0.1104648932814598,-4.226680630381452e-06,0.0,9.363384742755444e-05,0.0,0.0,4.283755779266357,0.0,0.0,0.0,0.2713375091552734,4.0,0.0,1.0
312240,293.1480712890625,297.1499938964844,293.1499938964844,0.0193005669862031,-856.4722900390625,304.1496887207031,0.5859836339950562,0.0595195144414901,0.0543651431798934,293.1524658203125,297.1499938964844,293.1499938964844,0.022925866767764,-982.3231201171876,304.1499938964844,0.6051806807518005,0.0648941099643707,0.0623522624373436,293.157470703125,297.1499938964844,293.1499938964844,0.0289791282266378,-815.0086059570312,304.1508178710937,0.628983736038208,0.0729705989360809,0.0517250411212444,293.14862060546875,297.1499938964844,293.1499938964844,0.0482473820447921,-1435.4000244140625,304.1495361328125,0.6872807741165161,0.0953111201524734,0.0911140665411949,293.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.5465734004974365,0.050000000745058,0.2289636135101318,291.1464538574219,291.1499938964844,272.1800842285156,271.70477294921875,284.15936279296875,293.3172302246094,291.1463928222656,1.0,0.1595612317323684,1.0,1.0,0.983433723449707,1.0,-0.5862458944320679,0.2542342245578766,0.3320116400718689,0.0882583782076835,0.0,0.0,0.1292499899864196,25.00162124633789,25.0,-0.3373392820358276,-4135.16796875,36.37825012207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.127685546875,304.1793212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.21875,18000.0,0.0,0.0,0.0922616571187973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1104606688022613,0.1104648932814598,-4.226680630381452e-06,0.0,9.363384742755444e-05,0.0,0.0,4.283755779266357,0.0,0.0,0.0,0.2713375091552734,4.0,0.0,1.0
312300,293.1478576660156,297.1499938964844,293.1499938964844,0.0193400550633668,-857.3605346679688,304.1496887207031,0.5862650275230408,0.0595834217965602,0.0544209592044353,293.1521301269531,297.1499938964844,293.1499938964844,0.0229477267712354,-982.7835083007812,304.14996337890625,0.6053257584571838,0.0649278089404106,0.0623809322714805,293.1571960449219,297.1499938964844,293.1499938964844,0.0288169160485267,-814.4666748046875,304.1509704589844,0.6289085149765015,0.0729302242398262,0.0516948550939559,293.1483154296875,297.1499938964844,293.1499938964844,0.0483118221163749,-1436.5211181640625,304.1495056152344,0.6875191330909729,0.0953879058361053,0.0911843925714492,293.3173522949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1463317871094,0.5466175079345703,0.050000000745058,0.2289620041847229,291.1463317871094,291.1499938964844,272.1707458496094,271.7020263671875,284.1568603515625,293.3173217773437,291.1462707519531,1.0,0.1595631390810012,1.0,1.0,0.983283281326294,1.0,-0.5863935351371765,0.2542556226253509,0.3321378827095032,0.0883895829319953,0.0,0.0,0.1295088976621627,24.995752334594727,25.0,-0.3550978302955627,-4137.57568359375,36.38731384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.127685546875,304.18292236328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.189453125,18000.0,0.0,0.0,0.0923064351081848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105699315667152,0.1105741560459137,-4.226849341648631e-06,0.0,9.367929305881262e-05,0.0,0.0,4.288250923156738,0.0,0.0,0.0,0.2713545858860016,4.0,0.0,1.0
312360,293.1476745605469,297.1499938964844,293.1499938964844,0.0193814896047115,-858.2911376953125,304.149658203125,0.5865589380264282,0.0596502907574176,0.0544794462621212,293.1517944335937,297.1499938964844,293.1499938964844,0.0229741483926773,-983.3390502929688,304.14990234375,0.6054934859275818,0.064967930316925,0.0624156296253204,293.1568908691406,297.1499938964844,293.1499938964844,0.0287458561360836,-814.0819091796875,304.15093994140625,0.6288484930992126,0.0728951916098594,0.0516682788729667,293.1480407714844,297.1499938964844,293.1499938964844,0.0483799800276756,-1437.7069091796875,304.14947509765625,0.6877702474594116,0.095469020307064,0.0912588164210319,293.3174133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5466632843017578,0.050000000745058,0.2289603352546692,291.14617919921875,291.1499938964844,272.1615295410156,271.6990661621094,284.15447998046875,293.3173828125,291.1461486816406,1.0,0.1595666259527206,1.0,1.0,0.9831336140632628,1.0,-0.5865607857704163,0.2542846500873565,0.3322761058807373,0.0885263383388519,0.0,0.0,0.1297777742147445,24.9897518157959,25.0,-0.3696091175079345,-4140.0751953125,36.39822769165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1275634765625,304.1865539550781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.16015625,18000.0,0.0,0.0,0.092352271080017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1106835529208183,0.1106877774000167,-4.227024419378722e-06,0.0,9.372581553179772e-05,0.0,0.0,4.292926788330078,0.0,0.0,0.0,0.2713723182678222,4.0,0.0,1.0
312420,293.14727783203125,297.1499938964844,293.1499938964844,0.0194696672260761,-860.2664184570312,304.1496276855469,0.5871806144714355,0.059792123734951,0.054603636264801,293.1510925292969,297.1499938964844,293.1499938964844,0.0230395812541246,-984.7119140625,304.1498413085937,0.6058912873268127,0.0650658831000328,0.0625016093254089,293.15631103515625,297.1499938964844,293.1499938964844,0.0286621917039155,-813.5203247070312,304.1507568359375,0.6287721991539001,0.0728403329849243,0.0516255795955657,293.1474304199219,297.1499938964844,293.1499938964844,0.0485263131558895,-1440.2535400390625,304.1494140625,0.6883070468902588,0.0956429690122604,0.0914186909794807,293.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5467594265937805,0.050000000745058,0.2289568334817886,291.1459045410156,291.1499938964844,272.1434631347656,271.6922607421875,284.1499328613281,293.3175354003906,291.1458435058594,1.0,0.1595780104398727,1.0,1.0,0.9828342199325562,1.0,-0.5869494080543518,0.2543635964393616,0.3325858116149902,0.0888155400753021,0.0,0.0,0.1303430646657943,24.97739028930664,25.0,-0.3891876637935638,-4145.3193359375,36.425174713134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1270751953125,304.1939697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.095703125,18000.0,0.0,0.0,0.092447817325592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109229251742363,0.1109271496534347,-4.227394583722344e-06,0.0,9.382278221892192e-05,0.0,0.0,4.302779197692871,0.0,0.0,0.0,0.2714096903800964,4.0,0.0,1.0
312480,293.14727783203125,297.1499938964844,293.1499938964844,0.0194696672260761,-860.2664184570312,304.1496276855469,0.5871806144714355,0.059792123734951,0.054603636264801,293.1510925292969,297.1499938964844,293.1499938964844,0.0230395812541246,-984.7119140625,304.1498413085937,0.6058912873268127,0.0650658831000328,0.0625016093254089,293.15631103515625,297.1499938964844,293.1499938964844,0.0286621917039155,-813.5203247070312,304.1507568359375,0.6287721991539001,0.0728403329849243,0.0516255795955657,293.1474304199219,297.1499938964844,293.1499938964844,0.0485263131558895,-1440.2535400390625,304.1494140625,0.6883070468902588,0.0956429690122604,0.0914186909794807,293.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5467594265937805,0.050000000745058,0.2289568334817886,291.1459045410156,291.1499938964844,272.1434631347656,271.6922607421875,284.1499328613281,293.3175354003906,291.1458435058594,1.0,0.1595780104398727,1.0,1.0,0.9828342199325562,1.0,-0.5869494080543518,0.2543635964393616,0.3325858116149902,0.0888155400753021,0.0,0.0,0.1303430646657943,24.97739028930664,25.0,-0.3891876637935638,-4145.3193359375,36.425174713134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1270751953125,304.1939697265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.095703125,18000.0,0.0,0.0,0.092447817325592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1109229251742363,0.1109271496534347,-4.227394583722344e-06,0.0,9.382278221892192e-05,0.0,0.0,4.302779197692871,0.0,0.0,0.0,0.2714096903800964,4.0,0.0,1.0
312540,293.1468505859375,297.1499938964844,293.1499938964844,0.0195651110261678,-862.3965454101562,304.14959716796875,0.587847888469696,0.0599449425935745,0.0547376498579978,293.1503601074219,297.1499938964844,293.1499938964844,0.023122489452362,-986.4462280273438,304.1497497558594,0.6063744425773621,0.065188281238079,0.0626105517148971,293.1557006835937,297.1499938964844,293.1499938964844,0.0286461934447288,-813.2293090820312,304.1505126953125,0.6287567615509033,0.0728065073490142,0.0515974573791027,293.1468200683594,297.1499938964844,293.1499938964844,0.0486861690878868,-1443.0361328125,304.1493530273437,0.6888904571533203,0.0958327949047088,0.0915935486555099,293.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5468617081642151,0.050000000745058,0.2289531230926513,291.1456298828125,291.1499938964844,272.1259765625,271.6842956542969,284.145751953125,293.31768798828125,291.14556884765625,1.0,0.1595954895019531,1.0,1.0,0.982534885406494,1.0,-0.5874125957489014,0.254471480846405,0.3329411447048187,0.0891261771321296,0.0,0.0,0.1309453099966049,24.96456527709961,25.0,-0.3914684057235718,-4150.896484375,36.45922088623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.126220703125,304.2015991210937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.03125,18000.0,0.0,0.0,0.0925500392913818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1111788675189018,0.1111830994486808,-4.227791123412317e-06,0.0,9.392653009854256e-05,0.0,0.0,4.313318729400635,0.0,0.0,0.0,0.2714496850967407,4.0,0.0,1.0
312600,293.1468505859375,297.1499938964844,293.1499938964844,0.0195651110261678,-862.3965454101562,304.14959716796875,0.587847888469696,0.0599449425935745,0.0547376498579978,293.1503601074219,297.1499938964844,293.1499938964844,0.023122489452362,-986.4462280273438,304.1497497558594,0.6063744425773621,0.065188281238079,0.0626105517148971,293.1557006835937,297.1499938964844,293.1499938964844,0.0286461934447288,-813.2293090820312,304.1505126953125,0.6287567615509033,0.0728065073490142,0.0515974573791027,293.1468200683594,297.1499938964844,293.1499938964844,0.0486861690878868,-1443.0361328125,304.1493530273437,0.6888904571533203,0.0958327949047088,0.0915935486555099,293.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5468617081642151,0.050000000745058,0.2289531230926513,291.1456298828125,291.1499938964844,272.1259765625,271.6842956542969,284.145751953125,293.31768798828125,291.14556884765625,1.0,0.1595954895019531,1.0,1.0,0.982534885406494,1.0,-0.5874125957489014,0.254471480846405,0.3329411447048187,0.0891261771321296,0.0,0.0,0.1309453099966049,24.96456527709961,25.0,-0.3914684057235718,-4150.896484375,36.45922088623047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.126220703125,304.2015991210937,278.1499938964844,0.0,18000.0,313.1499938964844,17999.03125,18000.0,0.0,0.0,0.0925500392913818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1111788675189018,0.1111830994486808,-4.227791123412317e-06,0.0,9.392653009854256e-05,0.0,0.0,4.313318729400635,0.0,0.0,0.0,0.2714496850967407,4.0,0.0,1.0
312660,293.1464538574219,297.1499938964844,293.1499938964844,0.0196679085493087,-864.6817626953125,304.1495666503906,0.5885602235794067,0.0601087808609008,0.0548815503716468,293.14959716796875,297.1499938964844,293.1499938964844,0.0232234839349985,-988.5519409179688,304.149658203125,0.6069443821907043,0.0653357952833175,0.0627431273460388,293.1550598144531,297.1499938964844,293.1499938964844,0.0285577997565269,-812.8865966796875,304.1504821777344,0.6288031339645386,0.0727938786149025,0.0515841729938983,293.14617919921875,297.1499938964844,293.1499938964844,0.0488595627248287,-1446.055419921875,304.1492614746094,0.6895204782485962,0.096038594841957,0.0917835086584091,293.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5469698309898376,0.050000000745058,0.2289491891860962,291.1453552246094,291.1499938964844,272.109130859375,271.67510986328125,284.1419982910156,293.3178100585937,291.1452941894531,1.0,0.1596193611621856,1.0,1.0,0.9822378158569336,1.0,-0.5879517197608948,0.2546088993549347,0.3333428502082824,0.0894583836197853,0.0,0.0,0.1315833181142807,24.95133781433105,25.0,-0.3788137435913086,-4156.79931640625,36.50057220458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1249084472656,304.2093505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.96875,18000.0,0.0,0.0,0.0926606953144073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114511266350746,0.1114553585648536,-4.228214493195992e-06,0.0,9.403881995240226e-05,0.0,0.0,4.324534893035889,0.0,0.0,0.0,0.2714922726154327,4.0,0.0,1.0
312720,293.1464538574219,297.1499938964844,293.1499938964844,0.0196679085493087,-864.6817626953125,304.1495666503906,0.5885602235794067,0.0601087808609008,0.0548815503716468,293.14959716796875,297.1499938964844,293.1499938964844,0.0232234839349985,-988.5519409179688,304.149658203125,0.6069443821907043,0.0653357952833175,0.0627431273460388,293.1550598144531,297.1499938964844,293.1499938964844,0.0285577997565269,-812.8865966796875,304.1504821777344,0.6288031339645386,0.0727938786149025,0.0515841729938983,293.14617919921875,297.1499938964844,293.1499938964844,0.0488595627248287,-1446.055419921875,304.1492614746094,0.6895204782485962,0.096038594841957,0.0917835086584091,293.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1453857421875,0.5469698309898376,0.050000000745058,0.2289491891860962,291.1453552246094,291.1499938964844,272.109130859375,271.67510986328125,284.1419982910156,293.3178100585937,291.1452941894531,1.0,0.1596193611621856,1.0,1.0,0.9822378158569336,1.0,-0.5879517197608948,0.2546088993549347,0.3333428502082824,0.0894583836197853,0.0,0.0,0.1315833181142807,24.95133781433105,25.0,-0.3788137435913086,-4156.79931640625,36.50057220458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1249084472656,304.2093505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.96875,18000.0,0.0,0.0,0.0926606953144073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114511266350746,0.1114553585648536,-4.228214493195992e-06,0.0,9.403881995240226e-05,0.0,0.0,4.324534893035889,0.0,0.0,0.0,0.2714922726154327,4.0,0.0,1.0
