time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
312780,293.1460266113281,297.1499938964844,293.1499938964844,0.019778162240982,-867.1222534179688,304.1495361328125,0.589317262172699,0.0602836869657039,0.0550353936851024,293.1488037109375,297.1499938964844,293.1499938964844,0.0233431421220302,-991.037841796875,304.1495666503906,0.6076018810272217,0.0655090063810348,0.0628999471664428,293.15435791015625,297.1499938964844,293.1499938964844,0.0285654533654451,-812.8997192382812,304.1502990722656,0.6289128065109253,0.0728033706545829,0.051586166024208,293.14556884765625,297.1499938964844,293.1499938964844,0.0490465089678764,-1449.311767578125,304.1492004394531,0.6901969909667969,0.0962604507803917,0.0919886529445648,293.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.5470837354660034,0.050000000745058,0.2289450615644455,291.1451110839844,291.1499938964844,272.0930480957031,271.6645812988281,284.1386413574219,293.3179016113281,291.1450500488281,1.0,0.1596498787403106,1.0,1.0,0.981940746307373,1.0,-0.5885682106018066,0.2547764778137207,0.3337917029857635,0.0898124650120735,0.0,0.0,0.132254958152771,24.937763214111328,25.0,-0.3531686067581177,-4163.0205078125,36.54945373535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12322998046875,304.21728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.91015625,18000.0,0.0,0.0,0.092781201004982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117390170693397,0.1117432489991188,-4.2286646930733696e-06,0.0,9.416112152393909e-05,0.0,0.0,4.336401462554932,0.0,0.0,0.0,0.2715373337268829,4.0,0.0,1.0
312840,293.1460266113281,297.1499938964844,293.1499938964844,0.019778162240982,-867.1222534179688,304.1495361328125,0.589317262172699,0.0602836869657039,0.0550353936851024,293.1488037109375,297.1499938964844,293.1499938964844,0.0233431421220302,-991.037841796875,304.1495666503906,0.6076018810272217,0.0655090063810348,0.0628999471664428,293.15435791015625,297.1499938964844,293.1499938964844,0.0285654533654451,-812.8997192382812,304.1502990722656,0.6289128065109253,0.0728033706545829,0.051586166024208,293.14556884765625,297.1499938964844,293.1499938964844,0.0490465089678764,-1449.311767578125,304.1492004394531,0.6901969909667969,0.0962604507803917,0.0919886529445648,293.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451110839844,0.5470837354660034,0.050000000745058,0.2289450615644455,291.1451110839844,291.1499938964844,272.0930480957031,271.6645812988281,284.1386413574219,293.3179016113281,291.1450500488281,1.0,0.1596498787403106,1.0,1.0,0.981940746307373,1.0,-0.5885682106018066,0.2547764778137207,0.3337917029857635,0.0898124650120735,0.0,0.0,0.132254958152771,24.937763214111328,25.0,-0.3531686067581177,-4163.0205078125,36.54945373535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12322998046875,304.21728515625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.91015625,18000.0,0.0,0.0,0.092781201004982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1117390170693397,0.1117432489991188,-4.2286646930733696e-06,0.0,9.416112152393909e-05,0.0,0.0,4.336401462554932,0.0,0.0,0.0,0.2715373337268829,4.0,0.0,1.0
312900,293.14581298828125,297.1499938964844,293.1499938964844,0.0198362432420253,-868.403564453125,304.1495056152344,0.5897131562232971,0.0603755004703998,0.0551162287592887,293.1483764648437,297.1499938964844,293.1499938964844,0.0234104916453361,-992.4329833984376,304.1495361328125,0.6079652905464172,0.0656058862805366,0.0629880726337432,293.1540222167969,297.1499938964844,293.1499938964844,0.0285493116825819,-812.9559936523438,304.1502685546875,0.6289932131767273,0.0728170052170753,0.0515933781862258,293.145263671875,297.1499938964844,293.1499938964844,0.0491453111171722,-1451.0333251953125,304.149169921875,0.6905534267425537,0.096377708017826,0.0920972228050232,293.3179626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449890136719,0.5471428036689758,0.050000000745058,0.2289429157972335,291.1449890136719,291.1499938964844,272.0852966308594,271.6588134765625,284.1371459960937,293.3179626464844,291.1449279785156,1.0,0.1596678346395492,1.0,1.0,0.981792151927948,1.0,-0.5889073610305786,0.2548724114894867,0.3340349197387695,0.0899981036782264,0.0,0.0,0.1326029896736145,24.93086051940918,25.0,-0.3368365168571472,-4166.25390625,36.576934814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12225341796875,304.2212829589844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8828125,18000.0,0.0,0.0,0.0928457230329513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1118887364864349,0.1118929609656333,-4.228899342706427e-06,0.0,9.422660514246672e-05,0.0,0.0,4.342575073242188,0.0,0.0,0.0,0.2715608179569244,4.0,0.0,1.0
312960,293.1455993652344,297.1499938964844,293.1499938964844,0.019896138459444,-869.7218627929688,304.14947509765625,0.5901194214820862,0.0604699365794658,0.0551994480192661,293.14794921875,297.1499938964844,293.1499938964844,0.023482508957386,-993.921630859375,304.14947509765625,0.6083496809005737,0.0657090693712234,0.0630821660161018,293.1536560058594,297.1499938964844,293.1499938964844,0.0285574980080127,-813.1229248046875,304.15020751953125,0.6290894746780396,0.07283616065979,0.0516044273972511,293.1449584960937,297.1499938964844,293.1499938964844,0.0492473542690277,-1452.811767578125,304.1491394042969,0.690920889377594,0.096498817205429,0.092209443449974,293.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448669433594,0.5472031831741333,0.050000000745058,0.228940725326538,291.1448669433594,291.1499938964844,272.0777587890625,271.6526794433594,284.1357727050781,293.3179931640625,291.1448059082031,1.0,0.1596874892711639,1.0,1.0,0.9816452264785768,1.0,-0.5892654657363892,0.2549757361412048,0.3342897295951843,0.0901890993118286,0.0,0.0,0.1329579353332519,24.92389678955078,25.0,-0.3196248412132263,-4169.55859375,36.60629653930664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1212158203125,304.2253112792969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.85546875,18000.0,0.0,0.0,0.0929129868745803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1120417565107345,0.112045980989933,-4.229139904055046e-06,0.0,9.4294868176803e-05,0.0,0.0,4.348886966705322,0.0,0.0,0.0,0.2715848088264465,4.0,0.0,1.0
313020,293.14520263671875,297.1499938964844,293.1499938964844,0.0200215019285678,-872.4710693359375,304.1494445800781,0.5909630656242371,0.0606668777763843,0.0553731359541416,293.1471252441406,297.1499938964844,293.1499938964844,0.0236410126090049,-997.18701171875,304.1493835449219,0.6091823577880859,0.0659348741173744,0.0632887706160545,293.1529541015625,297.1499938964844,293.1499938964844,0.0286667104810476,-813.6907348632812,304.14996337890625,0.6293309330940247,0.0728917270898819,0.0516385212540626,293.14434814453125,297.1499938964844,293.1499938964844,0.0494613014161586,-1456.5416259765625,304.1490783691406,0.6916890740394592,0.0967528074979782,0.0924450680613517,293.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.5473276376724243,0.050000000745058,0.2289362251758575,291.1446533203125,291.1499938964844,272.0633850097656,271.6393127441406,284.1333923339844,293.3180847167969,291.1446228027344,1.0,0.1597320586442947,1.0,1.0,0.981351375579834,1.0,-0.5900401473045349,0.2552051544189453,0.3348349630832672,0.0905877202749252,0.0,0.0,0.1336869597434997,24.909826278686523,25.0,-0.2769486904144287,-4176.38037109375,36.670860290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11895751953125,304.23345947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.80859375,18000.0,0.0,0.0,0.0930560678243637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1123571842908859,0.1123614087700843,-4.229637852404267e-06,0.0,9.444008173886688e-05,0.0,0.0,4.361903667449951,0.0,0.0,0.0,0.2716343104839325,4.0,0.0,1.0
313080,293.14520263671875,297.1499938964844,293.1499938964844,0.0200215019285678,-872.4710693359375,304.1494445800781,0.5909630656242371,0.0606668777763843,0.0553731359541416,293.1471252441406,297.1499938964844,293.1499938964844,0.0236410126090049,-997.18701171875,304.1493835449219,0.6091823577880859,0.0659348741173744,0.0632887706160545,293.1529541015625,297.1499938964844,293.1499938964844,0.0286667104810476,-813.6907348632812,304.14996337890625,0.6293309330940247,0.0728917270898819,0.0516385212540626,293.14434814453125,297.1499938964844,293.1499938964844,0.0494613014161586,-1456.5416259765625,304.1490783691406,0.6916890740394592,0.0967528074979782,0.0924450680613517,293.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446838378906,0.5473276376724243,0.050000000745058,0.2289362251758575,291.1446533203125,291.1499938964844,272.0633850097656,271.6393127441406,284.1333923339844,293.3180847167969,291.1446228027344,1.0,0.1597320586442947,1.0,1.0,0.981351375579834,1.0,-0.5900401473045349,0.2552051544189453,0.3348349630832672,0.0905877202749252,0.0,0.0,0.1336869597434997,24.909826278686523,25.0,-0.2769486904144287,-4176.38037109375,36.670860290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11895751953125,304.23345947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.80859375,18000.0,0.0,0.0,0.0930560678243637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1123571842908859,0.1123614087700843,-4.229637852404267e-06,0.0,9.444008173886688e-05,0.0,0.0,4.361903667449951,0.0,0.0,0.0,0.2716343104839325,4.0,0.0,1.0
313140,293.144775390625,297.1499938964844,293.1499938964844,0.0201540756970644,-875.3638916015625,304.1494140625,0.5918458104133606,0.0608741119503974,0.0555561184883117,293.146240234375,297.1499938964844,293.1499938964844,0.0238184500485658,-1000.824951171875,304.1492919921875,0.6100960969924927,0.0661858171224594,0.0635192319750785,293.1521911621094,297.1499938964844,293.1499938964844,0.0287992171943187,-814.4318237304688,304.1497497558594,0.6296362280845642,0.0729696601629257,0.0516882762312889,293.14373779296875,297.1499938964844,293.1499938964844,0.0496878400444984,-1460.4930419921875,304.1490173339844,0.6924997568130493,0.0970219001173973,0.0926950424909591,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.5474567413330078,0.050000000745058,0.2289315611124038,291.1444702148437,291.1499938964844,272.04998779296875,271.6243896484375,284.1315612792969,293.3181457519531,291.1444702148437,1.0,0.1597836017608642,1.0,1.0,0.9810575246810912,1.0,-0.5908904075622559,0.2554640471935272,0.335426390171051,0.0910080969333648,0.0,0.0,0.1344362497329712,24.8956241607666,25.0,-0.2230842113494873,-4183.45654296875,36.74307632446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11651611328125,304.24169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.76953125,18000.0,0.0,0.0,0.0932102128863334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126830503344535,0.1126872822642326,-4.2301549001422245e-06,0.0,9.45965148275718e-05,0.0,0.0,4.375359058380127,0.0,0.0,0.0,0.2716855406761169,4.0,0.0,1.0
313200,293.144775390625,297.1499938964844,293.1499938964844,0.0201540756970644,-875.3638916015625,304.1494140625,0.5918458104133606,0.0608741119503974,0.0555561184883117,293.146240234375,297.1499938964844,293.1499938964844,0.0238184500485658,-1000.824951171875,304.1492919921875,0.6100960969924927,0.0661858171224594,0.0635192319750785,293.1521911621094,297.1499938964844,293.1499938964844,0.0287992171943187,-814.4318237304688,304.1497497558594,0.6296362280845642,0.0729696601629257,0.0516882762312889,293.14373779296875,297.1499938964844,293.1499938964844,0.0496878400444984,-1460.4930419921875,304.1490173339844,0.6924997568130493,0.0970219001173973,0.0926950424909591,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1445007324219,0.5474567413330078,0.050000000745058,0.2289315611124038,291.1444702148437,291.1499938964844,272.04998779296875,271.6243896484375,284.1315612792969,293.3181457519531,291.1444702148437,1.0,0.1597836017608642,1.0,1.0,0.9810575246810912,1.0,-0.5908904075622559,0.2554640471935272,0.335426390171051,0.0910080969333648,0.0,0.0,0.1344362497329712,24.8956241607666,25.0,-0.2230842113494873,-4183.45654296875,36.74307632446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11651611328125,304.24169921875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.76953125,18000.0,0.0,0.0,0.0932102128863334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1126830503344535,0.1126872822642326,-4.2301549001422245e-06,0.0,9.45965148275718e-05,0.0,0.0,4.375359058380127,0.0,0.0,0.0,0.2716855406761169,4.0,0.0,1.0
313260,293.14434814453125,297.1499938964844,293.1499938964844,0.0202934946864843,-878.3898315429688,304.1493835449219,0.5927643179893494,0.0610910058021545,0.0557478591799736,293.1453552246094,297.1499938964844,293.1499938964844,0.0240141917020082,-1004.8172607421876,304.1492004394531,0.6110852360725403,0.0664607584476471,0.0637725293636322,293.15142822265625,297.1499938964844,293.1499938964844,0.0290667135268449,-815.4249877929688,304.1493835449219,0.6300030946731567,0.0730693712830543,0.051753245294094,293.14312744140625,297.1499938964844,293.1499938964844,0.049926109611988,-1464.6510009765625,304.14892578125,0.6933499574661255,0.0973052680492401,0.0929586142301559,293.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.547589898109436,0.050000000745058,0.2289267480373382,291.1443786621094,291.1499938964844,272.0387878417969,271.61016845703125,284.13067626953125,293.3182373046875,291.1443786621094,1.0,0.1598419845104217,1.0,1.0,0.980767011642456,1.0,-0.5918130278587341,0.2557509541511535,0.3360621035099029,0.0914494097232818,0.0,0.0,0.1351959407329559,24.8813705444336,25.0,-0.0975405424833297,-4190.6650390625,36.822715759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1140441894531,304.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.7421875,18000.0,0.0,0.0,0.0933745056390762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130158752202987,0.1130201071500778,-4.230686499795411e-06,0.0,9.476325794821604e-05,0.0,0.0,4.389111518859863,0.0,0.0,0.0,0.2717379331588745,4.0,0.0,1.0
313320,293.14434814453125,297.1499938964844,293.1499938964844,0.0202934946864843,-878.3898315429688,304.1493835449219,0.5927643179893494,0.0610910058021545,0.0557478591799736,293.1453552246094,297.1499938964844,293.1499938964844,0.0240141917020082,-1004.8172607421876,304.1492004394531,0.6110852360725403,0.0664607584476471,0.0637725293636322,293.15142822265625,297.1499938964844,293.1499938964844,0.0290667135268449,-815.4249877929688,304.1493835449219,0.6300030946731567,0.0730693712830543,0.051753245294094,293.14312744140625,297.1499938964844,293.1499938964844,0.049926109611988,-1464.6510009765625,304.14892578125,0.6933499574661255,0.0973052680492401,0.0929586142301559,293.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.547589898109436,0.050000000745058,0.2289267480373382,291.1443786621094,291.1499938964844,272.0387878417969,271.61016845703125,284.13067626953125,293.3182373046875,291.1443786621094,1.0,0.1598419845104217,1.0,1.0,0.980767011642456,1.0,-0.5918130278587341,0.2557509541511535,0.3360621035099029,0.0914494097232818,0.0,0.0,0.1351959407329559,24.8813705444336,25.0,-0.0975405424833297,-4190.6650390625,36.822715759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1140441894531,304.2500915527344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.7421875,18000.0,0.0,0.0,0.0933745056390762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130158752202987,0.1130201071500778,-4.230686499795411e-06,0.0,9.476325794821604e-05,0.0,0.0,4.389111518859863,0.0,0.0,0.0,0.2717379331588745,4.0,0.0,1.0
313380,293.1439514160156,297.1499938964844,293.1499938964844,0.0204389952123165,-881.5287475585938,304.1493530273437,0.5937138199806213,0.0613165348768234,0.0559475421905517,293.1444702148437,297.1499938964844,293.1499938964844,0.0242270026355981,-1009.1317749023438,304.14910888671875,0.612137496471405,0.0667579770088195,0.0640471801161766,293.1506652832031,297.1499938964844,293.1499938964844,0.0292455442249774,-816.5961303710938,304.1493225097656,0.6304274797439575,0.0731891989707946,0.0518325604498386,293.1425170898437,297.1499938964844,293.1499938964844,0.0501744709908962,-1468.9857177734375,304.1488952636719,0.6942357420921326,0.0976015999913215,0.0932346954941749,293.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.5477263927459717,0.050000000745058,0.2289218306541443,291.1444396972656,291.1499938964844,272.03076171875,271.598876953125,284.1312561035156,293.3182678222656,291.1444702148437,1.0,0.1599069535732269,1.0,1.0,0.9804764986038208,1.0,-0.592802882194519,0.256063848733902,0.336739033460617,0.0919106006622314,0.0,0.0,0.1359367072582245,24.867176055908203,25.0,0.1834246665239334,-4197.7978515625,36.90940856933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1116638183594,304.2585144042969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.7578125,18000.0,0.0,0.0,0.0935472249984741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133456230163574,0.1133498549461364,-4.231223101669457e-06,0.0,9.493854304309934e-05,0.0,0.0,4.40275239944458,0.0,0.0,0.0,0.2717899978160858,4.0,0.0,1.0
313440,293.1439514160156,297.1499938964844,293.1499938964844,0.0204389952123165,-881.5287475585938,304.1493530273437,0.5937138199806213,0.0613165348768234,0.0559475421905517,293.1444702148437,297.1499938964844,293.1499938964844,0.0242270026355981,-1009.1317749023438,304.14910888671875,0.612137496471405,0.0667579770088195,0.0640471801161766,293.1506652832031,297.1499938964844,293.1499938964844,0.0292455442249774,-816.5961303710938,304.1493225097656,0.6304274797439575,0.0731891989707946,0.0518325604498386,293.1425170898437,297.1499938964844,293.1499938964844,0.0501744709908962,-1468.9857177734375,304.1488952636719,0.6942357420921326,0.0976015999913215,0.0932346954941749,293.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.5477263927459717,0.050000000745058,0.2289218306541443,291.1444396972656,291.1499938964844,272.03076171875,271.598876953125,284.1312561035156,293.3182678222656,291.1444702148437,1.0,0.1599069535732269,1.0,1.0,0.9804764986038208,1.0,-0.592802882194519,0.256063848733902,0.336739033460617,0.0919106006622314,0.0,0.0,0.1359367072582245,24.867176055908203,25.0,0.1834246665239334,-4197.7978515625,36.90940856933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1116638183594,304.2585144042969,278.1499938964844,0.0,18000.0,313.1499938964844,17998.7578125,18000.0,0.0,0.0,0.0935472249984741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1133456230163574,0.1133498549461364,-4.231223101669457e-06,0.0,9.493854304309934e-05,0.0,0.0,4.40275239944458,0.0,0.0,0.0,0.2717899978160858,4.0,0.0,1.0
313500,293.1437683105469,297.1499938964844,293.1499938964844,0.0205139592289924,-883.1381225585938,304.1493225097656,0.594199538230896,0.0614324621856212,0.0560503154993057,293.14404296875,297.1499938964844,293.1499938964844,0.0243399962782859,-1011.4116821289062,304.1490783691406,0.6126851439476013,0.066915139555931,0.0641927421092987,293.1502990722656,297.1499938964844,293.1499938964844,0.0293280035257339,-817.375244140625,304.1492919921875,0.6306609511375427,0.0732567608356475,0.0518776178359985,293.1422119140625,297.1499938964844,293.1499938964844,0.0503023117780685,-1471.2169189453125,304.1488647460937,0.6946915984153748,0.0977546200156211,0.0933774411678314,293.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14453125,0.5477955341339111,0.050000000745058,0.2289193421602249,291.1445617675781,291.1499938964844,272.0278625488281,271.59423828125,284.132080078125,293.3182983398437,291.1446228027344,1.0,0.1599420756101608,1.0,1.0,0.980331301689148,1.0,-0.5933233499526978,0.2562302052974701,0.3370931148529053,0.0921487137675285,0.0,0.0,0.1362868100404739,24.86016273498535,25.0,0.340166836977005,-4201.26171875,36.95550537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1105651855469,304.26251220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.7890625,18000.0,0.0,0.0,0.0936361700296402,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1135036125779151,0.1135078445076942,-4.23148640038562e-06,0.0,9.502881584921852e-05,0.0,0.0,4.40929651260376,0.0,0.0,0.0,0.2718150615692138,4.0,0.0,1.0
313560,293.1435546875,297.1499938964844,293.1499938964844,0.0205902941524982,-884.7718505859375,304.1493225097656,0.5946915149688721,0.0615502670407295,0.0561548434197902,293.1435852050781,297.1499938964844,293.1499938964844,0.0244571827352046,-1013.7686767578124,304.1490173339844,0.6132453680038452,0.0670776218175888,0.0643434450030326,293.14990234375,297.1499938964844,293.1499938964844,0.029393034055829,-818.1437377929688,304.1492919921875,0.6309079527854919,0.0733291581273078,0.0519261136651039,293.1419372558594,297.1499938964844,293.1499938964844,0.0504324212670326,-1473.4879150390625,304.1488342285156,0.6951550841331482,0.0979106053709983,0.0935230702161789,293.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14471435546875,0.5478651523590088,0.050000000745058,0.2289168387651443,291.1447448730469,291.1499938964844,272.0256652832031,271.5902709960937,284.1332397460937,293.3183288574219,291.1448059082031,1.0,0.1599788963794708,1.0,1.0,0.9801877737045288,1.0,-0.5938595533370972,0.2564026415348053,0.3374569416046142,0.0923915207386016,0.0,0.0,0.1366195529699325,24.853235244750977,25.0,0.4762082099914551,-4204.62646484375,37.00334548950195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1095886230469,304.26629638671875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.833984375,18000.0,0.0,0.0,0.0937261804938316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1136547029018402,0.1136589348316192,-4.2317410589021165e-06,0.0,9.512015822110698e-05,0.0,0.0,4.4155592918396,0.0,0.0,0.0,0.2718391120433807,4.0,0.0,1.0
313620,293.1433410644531,297.1499938964844,293.1499938964844,0.0206835847347974,-886.7618408203125,304.1492919921875,0.5952887535095215,0.0616938583552837,0.0562823414802551,293.14306640625,297.1499938964844,293.1499938964844,0.02460303530097,-1016.692138671875,304.14898681640625,0.613932192325592,0.0672790706157684,0.064530536532402,293.1494445800781,297.1499938964844,293.1499938964844,0.0294676106423139,-819.1129150390625,304.1493225097656,0.6312207579612732,0.0734220296144485,0.0519885495305061,293.1416015625,297.1499938964844,293.1499938964844,0.0505913458764553,-1476.2625732421875,304.1488037109375,0.6957203149795532,0.0981013104319572,0.0937012583017349,293.318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.5479490756988525,0.050000000745058,0.228913813829422,291.1449890136719,291.1499938964844,272.0238952636719,271.58624267578125,284.135009765625,293.318359375,291.14508056640625,1.0,0.1600252091884613,1.0,1.0,0.980015516281128,1.0,-0.5945222973823547,0.256616860628128,0.3379054069519043,0.0926888436079025,0.0,0.0,0.1369953602552414,24.845046997070312,25.0,0.6050148606300354,-4208.52685546875,37.06290817260742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1085510253906,304.2705383300781,278.1499938964844,0.0,18000.0,313.1499938964844,17998.8984375,18000.0,0.0,0.0,0.0938348025083541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1138262152671814,0.1138304471969604,-4.2320334614487365e-06,0.0,9.523039625491948e-05,0.0,0.0,4.422673225402832,0.0,0.0,0.0,0.2718664705753326,4.0,0.0,1.0
313680,293.1431884765625,297.1499938964844,293.1499938964844,0.0207467302680015,-888.1048583984375,304.1492919921875,0.5956904888153076,0.0617907829582691,0.0563684552907943,293.1427307128906,297.1499938964844,293.1499938964844,0.0247032362967729,-1018.6943359375,304.1489562988281,0.6143976449966431,0.0674169659614563,0.0646587312221527,293.1491394042969,297.1499938964844,293.1499938964844,0.0295175444334745,-819.7943115234375,304.1493225097656,0.6314384937286377,0.0734873116016388,0.0520325601100921,293.141357421875,297.1499938964844,293.1499938964844,0.0506988428533077,-1478.139892578125,304.1487731933594,0.6961019039154053,0.0982303917407989,0.0938219279050827,293.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1451416015625,0.548005223274231,0.050000000745058,0.2289118021726608,291.1451721191406,291.1499938964844,272.0232238769531,271.58404541015625,284.13641357421875,293.3183898925781,291.1452941894531,1.0,0.1600572764873504,1.0,1.0,0.9799007177352904,1.0,-0.5949746966362,0.2567636966705322,0.3382109999656677,0.0928904712200164,0.0,0.0,0.1372318714857101,24.83967018127441,25.0,0.672256350517273,-4211.0439453125,37.10382843017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1080017089844,304.2732238769531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9453125,18000.0,0.0,0.0,0.0939071476459503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1139345988631248,0.1139388307929039,-4.2322199078626e-06,0.0,9.53038179432042e-05,0.0,0.0,4.427171230316162,0.0,0.0,0.0,0.2718838155269623,4.0,0.0,1.0
313740,293.142822265625,297.1499938964844,293.1499938964844,0.0209080856293439,-891.5228271484375,304.1492614746094,0.5967070460319519,0.0620374083518981,0.0565877482295036,293.1418762207031,297.1499938964844,293.1499938964844,0.0249648243188858,-1023.8984375,304.1488647460937,0.6155892610549927,0.0677749291062355,0.0649920254945755,293.1483764648437,297.1499938964844,293.1499938964844,0.0296475049108266,-821.6370239257812,304.1493225097656,0.6320170760154724,0.0736631155014038,0.0521515347063541,293.14080810546875,297.1499938964844,293.1499938964844,0.0509733706712722,-1482.9365234375,304.1487121582031,0.6970729827880859,0.0985601022839546,0.0941304489970207,293.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5481458902359009,0.050000000745058,0.2289067506790161,291.14569091796875,291.1499938964844,272.0231628417969,271.5799865722656,284.1407470703125,293.31842041015625,291.14581298828125,1.0,0.1601420193910598,1.0,1.0,0.9796136617660522,1.0,-0.5961448550224304,0.2571456134319305,0.3389992117881775,0.0934068337082862,0.0,0.0,0.1377686709165573,24.82659339904785,25.0,0.7546034455299377,-4217.02978515625,37.21066284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10711669921875,304.2791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.06640625,18000.0,0.0,0.0,0.0940859839320182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1141818389296531,0.1141860708594322,-4.232648734614486e-06,0.0,9.548531670589e-05,0.0,0.0,4.437438011169434,0.0,0.0,0.0,0.2719234228134155,4.0,0.0,1.0
313800,293.142822265625,297.1499938964844,293.1499938964844,0.0209080856293439,-891.5228271484375,304.1492614746094,0.5967070460319519,0.0620374083518981,0.0565877482295036,293.1418762207031,297.1499938964844,293.1499938964844,0.0249648243188858,-1023.8984375,304.1488647460937,0.6155892610549927,0.0677749291062355,0.0649920254945755,293.1483764648437,297.1499938964844,293.1499938964844,0.0296475049108266,-821.6370239257812,304.1493225097656,0.6320170760154724,0.0736631155014038,0.0521515347063541,293.14080810546875,297.1499938964844,293.1499938964844,0.0509733706712722,-1482.9365234375,304.1487121582031,0.6970729827880859,0.0985601022839546,0.0941304489970207,293.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1456604003906,0.5481458902359009,0.050000000745058,0.2289067506790161,291.14569091796875,291.1499938964844,272.0231628417969,271.5799865722656,284.1407470703125,293.31842041015625,291.14581298828125,1.0,0.1601420193910598,1.0,1.0,0.9796136617660522,1.0,-0.5961448550224304,0.2571456134319305,0.3389992117881775,0.0934068337082862,0.0,0.0,0.1377686709165573,24.82659339904785,25.0,0.7546034455299377,-4217.02978515625,37.21066284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10711669921875,304.2791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.06640625,18000.0,0.0,0.0,0.0940859839320182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1141818389296531,0.1141860708594322,-4.232648734614486e-06,0.0,9.548531670589e-05,0.0,0.0,4.437438011169434,0.0,0.0,0.0,0.2719234228134155,4.0,0.0,1.0
313860,293.1424560546875,297.1499938964844,293.1499938964844,0.0210741404443979,-895.0208740234375,304.14923095703125,0.5977376699447632,0.0622894577682018,0.0568120926618576,293.1410522460937,297.1499938964844,293.1499938964844,0.0252414587885141,-1029.3677978515625,304.1487731933594,0.6168151497840881,0.0681502372026443,0.0653421133756637,293.14764404296875,297.1499938964844,293.1499938964844,0.0297889672219753,-823.6677856445312,304.1493225097656,0.6326411366462708,0.0738557949662208,0.0522825010120868,293.1402893066406,297.1499938964844,293.1499938964844,0.0512556545436382,-1487.873291015625,304.148681640625,0.6980650424957275,0.0988988652825355,0.0944477766752243,293.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.548286497592926,0.050000000745058,0.2289016991853714,291.1462097167969,291.1499938964844,272.0252685546875,271.5778503417969,284.1460876464844,293.3184814453125,291.1463317871094,1.0,0.1602329611778259,1.0,1.0,0.9793309569358826,1.0,-0.597366213798523,0.2575467824935913,0.3398194313049316,0.0939397364854812,0.0,0.0,0.1382342427968979,24.8140926361084,25.0,0.7302098870277405,-4222.61474609375,37.32357406616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1070861816406,304.2843017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.185546875,18000.0,0.0,0.0,0.0942582339048385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143969371914863,0.1144011691212654,-4.233024355926318e-06,0.0,9.566012886352836e-05,0.0,0.0,4.446375846862793,0.0,0.0,0.0,0.2719579339027405,4.0,0.0,1.0
313920,293.1424560546875,297.1499938964844,293.1499938964844,0.0210741404443979,-895.0208740234375,304.14923095703125,0.5977376699447632,0.0622894577682018,0.0568120926618576,293.1410522460937,297.1499938964844,293.1499938964844,0.0252414587885141,-1029.3677978515625,304.1487731933594,0.6168151497840881,0.0681502372026443,0.0653421133756637,293.14764404296875,297.1499938964844,293.1499938964844,0.0297889672219753,-823.6677856445312,304.1493225097656,0.6326411366462708,0.0738557949662208,0.0522825010120868,293.1402893066406,297.1499938964844,293.1499938964844,0.0512556545436382,-1487.873291015625,304.148681640625,0.6980650424957275,0.0988988652825355,0.0944477766752243,293.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.548286497592926,0.050000000745058,0.2289016991853714,291.1462097167969,291.1499938964844,272.0252685546875,271.5778503417969,284.1460876464844,293.3184814453125,291.1463317871094,1.0,0.1602329611778259,1.0,1.0,0.9793309569358826,1.0,-0.597366213798523,0.2575467824935913,0.3398194313049316,0.0939397364854812,0.0,0.0,0.1382342427968979,24.8140926361084,25.0,0.7302098870277405,-4222.61474609375,37.32357406616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1070861816406,304.2843017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.185546875,18000.0,0.0,0.0,0.0942582339048385,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143969371914863,0.1144011691212654,-4.233024355926318e-06,0.0,9.566012886352836e-05,0.0,0.0,4.446375846862793,0.0,0.0,0.0,0.2719579339027405,4.0,0.0,1.0
313980,293.14215087890625,297.1499938964844,293.1499938964844,0.0212445221841335,-898.5906982421875,304.1492004394531,0.5987787246704102,0.0625461563467979,0.0570407547056674,293.1402282714844,297.1499938964844,293.1499938964844,0.0255320016294717,-1035.0762939453125,304.1487121582031,0.6180689930915833,0.0685409307479858,0.0657071247696876,293.1469116210937,297.1499938964844,293.1499938964844,0.0299507770687341,-825.8718872070312,304.1492614746094,0.6333062052726746,0.0740638151764869,0.0524243786931037,293.1398010253906,297.1499938964844,293.1499938964844,0.0515449345111846,-1492.9378662109375,304.1486511230469,0.6990745663642883,0.0992455706000328,0.0947728231549263,293.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.5484267473220825,0.050000000745058,0.228896677494049,291.1466979980469,291.1499938964844,272.0292663574219,271.577392578125,284.15234375,293.3185119628906,291.14678955078125,1.0,0.1603296250104904,1.0,1.0,0.9790482521057128,1.0,-0.5986329913139343,0.2579647600650787,0.3406682312488556,0.0944881439208984,0.0,0.0,0.1386413425207138,24.80219841003418,25.0,0.6478314995765686,-4227.87890625,37.44204711914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1078796386719,304.2887878417969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.287109375,18000.0,0.0,0.0,0.0944205150008201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1145850718021392,0.1145893037319183,-4.233353138261009e-06,0.0,9.58248201641254e-05,0.0,0.0,4.454195499420166,0.0,0.0,0.0,0.2719881534576416,4.0,0.0,1.0
314040,293.14215087890625,297.1499938964844,293.1499938964844,0.0212445221841335,-898.5906982421875,304.1492004394531,0.5987787246704102,0.0625461563467979,0.0570407547056674,293.1402282714844,297.1499938964844,293.1499938964844,0.0255320016294717,-1035.0762939453125,304.1487121582031,0.6180689930915833,0.0685409307479858,0.0657071247696876,293.1469116210937,297.1499938964844,293.1499938964844,0.0299507770687341,-825.8718872070312,304.1492614746094,0.6333062052726746,0.0740638151764869,0.0524243786931037,293.1398010253906,297.1499938964844,293.1499938964844,0.0515449345111846,-1492.9378662109375,304.1486511230469,0.6990745663642883,0.0992455706000328,0.0947728231549263,293.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.5484267473220825,0.050000000745058,0.228896677494049,291.1466979980469,291.1499938964844,272.0292663574219,271.577392578125,284.15234375,293.3185119628906,291.14678955078125,1.0,0.1603296250104904,1.0,1.0,0.9790482521057128,1.0,-0.5986329913139343,0.2579647600650787,0.3406682312488556,0.0944881439208984,0.0,0.0,0.1386413425207138,24.80219841003418,25.0,0.6478314995765686,-4227.87890625,37.44204711914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1078796386719,304.2887878417969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.287109375,18000.0,0.0,0.0,0.0944205150008201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1145850718021392,0.1145893037319183,-4.233353138261009e-06,0.0,9.58248201641254e-05,0.0,0.0,4.454195499420166,0.0,0.0,0.0,0.2719881534576416,4.0,0.0,1.0
314100,293.1419982910156,297.1499938964844,293.1499938964844,0.0213313493877649,-900.4025268554688,304.1492004394531,0.5993026494979858,0.0626761987805366,0.0571566708385944,293.13983154296875,297.1499938964844,293.1499938964844,0.0256825983524322,-1038.0213623046875,304.148681640625,0.6187064051628113,0.0687420442700386,0.0658952444791793,293.14654541015625,297.1499938964844,293.1499938964844,0.0300380382686853,-827.0410766601562,304.1492614746094,0.6336543560028076,0.0741736963391304,0.0524995140731334,293.1395568847656,297.1499938964844,293.1499938964844,0.0516922362148761,-1495.5189208984375,304.14862060546875,0.6995855569839478,0.0994218811392784,0.094938226044178,293.31854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5484965443611145,0.050000000745058,0.2288941890001297,291.1469116210937,291.1499938964844,272.0318908691406,271.5777282714844,284.1557922363281,293.31854248046875,291.1470031738281,1.0,0.1603801846504211,1.0,1.0,0.9789068698883056,1.0,-0.5992835760116577,0.2581801414489746,0.3411034345626831,0.0947681739926338,0.0,0.0,0.1388247609138488,24.79651260375977,25.0,0.5927672982215881,-4230.4072265625,37.50342559814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10858154296875,304.29083251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.33203125,18000.0,0.0,0.0,0.0944966599345207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1146697252988815,0.1146739646792411,-4.233500931150047e-06,0.0,9.590209810994564e-05,0.0,0.0,4.457714557647705,0.0,0.0,0.0,0.2720017731189728,4.0,0.0,1.0
314160,293.141845703125,297.1499938964844,293.1499938964844,0.0214191563427448,-902.2298583984376,304.149169921875,0.5998282432556152,0.0628072172403335,0.0572734773159027,293.13946533203125,297.1499938964844,293.1499938964844,0.0258363597095012,-1041.0186767578125,304.14862060546875,0.6193493008613586,0.0689464807510376,0.0660865753889083,293.1462097167969,297.1499938964844,293.1499938964844,0.0301284082233905,-828.25048828125,304.14923095703125,0.6340115666389465,0.074287012219429,0.0525770932435989,293.13934326171875,297.1499938964844,293.1499938964844,0.0518410839140415,-1498.1285400390625,304.1485900878906,0.7001000046730042,0.0995999202132225,0.0951052904129028,293.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5485660433769226,0.050000000745058,0.2288917005062103,291.1470947265625,291.1499938964844,272.0348815917969,271.578369140625,284.1593933105469,293.3185729980469,291.14715576171875,1.0,0.1604320555925369,1.0,1.0,0.9787678122520448,1.0,-0.599943995475769,0.2583990395069122,0.3415449261665344,0.0950517207384109,0.0,0.0,0.1389980465173721,24.790990829467773,25.0,0.5327821373939514,-4232.88134765625,37.56606674194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1094970703125,304.29278564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.37109375,18000.0,0.0,0.0,0.0945693850517273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1147495433688163,0.1147537752985954,-4.233639629092068e-06,0.0,9.597590542398392e-05,0.0,0.0,4.461032390594482,0.0,0.0,0.0,0.2720145583152771,4.0,0.0,1.0
314220,293.1415710449219,297.1499938964844,293.1499938964844,0.0215974953025579,-905.9261474609376,304.1491394042969,0.600882887840271,0.0630717948079109,0.0575094744563102,293.13873291015625,297.1499938964844,293.1499938964844,0.0261526480317115,-1047.15478515625,304.1485595703125,0.6206488609313965,0.0693642348051071,0.0664779245853424,293.1455078125,297.1499938964844,293.1499938964844,0.0303175635635852,-830.7783203125,304.149169921875,0.6347508430480957,0.0745229721069336,0.0527389422059059,293.1388854980469,297.1499938964844,293.1499938964844,0.0521429441869258,-1503.42578125,304.1485595703125,0.7011377811431885,0.0999606028199195,0.0954439267516136,293.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5487043857574463,0.050000000745058,0.2288867533206939,291.1473999023437,291.1499938964844,272.0419006347656,271.5805053710937,284.1671142578125,293.3186340332031,291.1474609375,1.0,0.1605394631624221,1.0,1.0,0.9784896969795228,1.0,-0.6012915968894958,0.2588464021682739,0.3424451649188995,0.0956289619207382,0.0,0.0,0.1393204629421234,24.78042984008789,25.0,0.4176780879497528,-4237.69970703125,37.69484329223633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1116943359375,304.29644775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4375,18000.0,0.0,0.0,0.0947045534849166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1148976013064384,0.1149018332362175,-4.233894742355915e-06,0.0,9.611308632884176e-05,0.0,0.0,4.467185497283936,0.0,0.0,0.0,0.2720383107662201,4.0,0.0,1.0
314280,293.1415710449219,297.1499938964844,293.1499938964844,0.0215974953025579,-905.9261474609376,304.1491394042969,0.600882887840271,0.0630717948079109,0.0575094744563102,293.13873291015625,297.1499938964844,293.1499938964844,0.0261526480317115,-1047.15478515625,304.1485595703125,0.6206488609313965,0.0693642348051071,0.0664779245853424,293.1455078125,297.1499938964844,293.1499938964844,0.0303175635635852,-830.7783203125,304.149169921875,0.6347508430480957,0.0745229721069336,0.0527389422059059,293.1388854980469,297.1499938964844,293.1499938964844,0.0521429441869258,-1503.42578125,304.1485595703125,0.7011377811431885,0.0999606028199195,0.0954439267516136,293.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5487043857574463,0.050000000745058,0.2288867533206939,291.1473999023437,291.1499938964844,272.0419006347656,271.5805053710937,284.1671142578125,293.3186340332031,291.1474609375,1.0,0.1605394631624221,1.0,1.0,0.9784896969795228,1.0,-0.6012915968894958,0.2588464021682739,0.3424451649188995,0.0956289619207382,0.0,0.0,0.1393204629421234,24.78042984008789,25.0,0.4176780879497528,-4237.69970703125,37.69484329223633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1116943359375,304.29644775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.4375,18000.0,0.0,0.0,0.0947045534849166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1148976013064384,0.1149018332362175,-4.233894742355915e-06,0.0,9.611308632884176e-05,0.0,0.0,4.467185497283936,0.0,0.0,0.0,0.2720383107662201,4.0,0.0,1.0
314340,293.14129638671875,297.1499938964844,293.1499938964844,0.0217792466282844,-909.6722412109376,304.1491394042969,0.6019405126571655,0.063339427113533,0.0577483437955379,293.1380310058594,297.1499938964844,293.1499938964844,0.026480171829462,-1053.4659423828125,304.14849853515625,0.6219645142555237,0.0697927325963974,0.0668798238039016,293.1448669433594,297.1499938964844,293.1499938964844,0.0305172260850667,-833.4410400390625,304.14910888671875,0.6355206370353699,0.0747704580426216,0.0529090873897075,293.1384582519531,297.1499938964844,293.1499938964844,0.0524498596787452,-1508.8182373046875,304.1485290527344,0.7021856904029846,0.1003269702196121,0.0957881063222885,293.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5488414764404297,0.050000000745058,0.2288818657398224,291.14764404296875,291.1499938964844,272.04998779296875,271.5835876464844,284.1753845214844,293.3186950683594,291.147705078125,1.0,0.1606515347957611,1.0,1.0,0.9782115817070008,1.0,-0.6026719808578491,0.2593052685260772,0.3433667123317718,0.0962191671133041,0.0,0.0,0.1396161317825317,24.77052879333496,25.0,0.3177776634693146,-4242.3740234375,37.82802581787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1143493652344,304.2998352050781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.486328125,18000.0,0.0,0.0,0.0948258936405181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150329783558845,0.1150372102856636,-4.234126208757516e-06,0.0,9.62362319114618e-05,0.0,0.0,4.4728102684021,0.0,0.0,0.0,0.2720599770545959,4.0,0.0,1.0
314400,293.14129638671875,297.1499938964844,293.1499938964844,0.0217792466282844,-909.6722412109376,304.1491394042969,0.6019405126571655,0.063339427113533,0.0577483437955379,293.1380310058594,297.1499938964844,293.1499938964844,0.026480171829462,-1053.4659423828125,304.14849853515625,0.6219645142555237,0.0697927325963974,0.0668798238039016,293.1448669433594,297.1499938964844,293.1499938964844,0.0305172260850667,-833.4410400390625,304.14910888671875,0.6355206370353699,0.0747704580426216,0.0529090873897075,293.1384582519531,297.1499938964844,293.1499938964844,0.0524498596787452,-1508.8182373046875,304.1485290527344,0.7021856904029846,0.1003269702196121,0.0957881063222885,293.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5488414764404297,0.050000000745058,0.2288818657398224,291.14764404296875,291.1499938964844,272.04998779296875,271.5835876464844,284.1753845214844,293.3186950683594,291.147705078125,1.0,0.1606515347957611,1.0,1.0,0.9782115817070008,1.0,-0.6026719808578491,0.2593052685260772,0.3433667123317718,0.0962191671133041,0.0,0.0,0.1396161317825317,24.77052879333496,25.0,0.3177776634693146,-4242.3740234375,37.82802581787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1143493652344,304.2998352050781,278.1499938964844,0.0,18000.0,313.1499938964844,17999.486328125,18000.0,0.0,0.0,0.0948258936405181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150329783558845,0.1150372102856636,-4.234126208757516e-06,0.0,9.62362319114618e-05,0.0,0.0,4.4728102684021,0.0,0.0,0.0,0.2720599770545959,4.0,0.0,1.0
314460,293.1410522460937,297.1499938964844,293.1499938964844,0.0219642668962478,-913.464599609375,304.14910888671875,0.6029995679855347,0.0636098682880401,0.0579898469150066,293.1373596191406,297.1499938964844,293.1499938964844,0.0268346108496189,-1059.918212890625,304.1484069824219,0.6232947111129761,0.0702311694622039,0.0672915205359458,293.14422607421875,297.1499938964844,293.1499938964844,0.0307270307093858,-836.2329711914062,304.1490478515625,0.6363191604614258,0.0750288963317871,0.0530871525406837,293.1380920410156,297.1499938964844,293.1499938964844,0.0527616366744041,-1514.3026123046875,304.14849853515625,0.7032424807548523,0.1006987988948822,0.0961376130580902,293.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5489768385887146,0.050000000745058,0.2288770526647567,291.1478271484375,291.1499938964844,272.0589599609375,271.5873718261719,284.1841125488281,293.3187561035156,291.1478576660156,1.0,0.1607682257890701,1.0,1.0,0.9779364466667176,1.0,-0.604083240032196,0.259774774312973,0.3443084955215454,0.0968218594789505,0.0,0.0,0.1398916095495224,24.761363983154297,25.0,0.2209261506795883,-4246.9306640625,37.96553421020508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11724853515625,304.3029479980469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.521484375,18000.0,0.0,0.0,0.0949330627918243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1151583790779113,0.1151626110076904,-4.23433857577038e-06,0.0,9.63449929258786e-05,0.0,0.0,4.478019714355469,0.0,0.0,0.0,0.2720800042152405,4.0,0.0,1.0
314520,293.1410522460937,297.1499938964844,293.1499938964844,0.0219642668962478,-913.464599609375,304.14910888671875,0.6029995679855347,0.0636098682880401,0.0579898469150066,293.1373596191406,297.1499938964844,293.1499938964844,0.0268346108496189,-1059.918212890625,304.1484069824219,0.6232947111129761,0.0702311694622039,0.0672915205359458,293.14422607421875,297.1499938964844,293.1499938964844,0.0307270307093858,-836.2329711914062,304.1490478515625,0.6363191604614258,0.0750288963317871,0.0530871525406837,293.1380920410156,297.1499938964844,293.1499938964844,0.0527616366744041,-1514.3026123046875,304.14849853515625,0.7032424807548523,0.1006987988948822,0.0961376130580902,293.3187561035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1478271484375,0.5489768385887146,0.050000000745058,0.2288770526647567,291.1478271484375,291.1499938964844,272.0589599609375,271.5873718261719,284.1841125488281,293.3187561035156,291.1478576660156,1.0,0.1607682257890701,1.0,1.0,0.9779364466667176,1.0,-0.604083240032196,0.259774774312973,0.3443084955215454,0.0968218594789505,0.0,0.0,0.1398916095495224,24.761363983154297,25.0,0.2209261506795883,-4246.9306640625,37.96553421020508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11724853515625,304.3029479980469,278.1499938964844,0.0,18000.0,313.1499938964844,17999.521484375,18000.0,0.0,0.0,0.0949330627918243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1151583790779113,0.1151626110076904,-4.23433857577038e-06,0.0,9.63449929258786e-05,0.0,0.0,4.478019714355469,0.0,0.0,0.0,0.2720800042152405,4.0,0.0,1.0
