time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
314580,293.1408386230469,297.1499938964844,293.1499938964844,0.0221522096544504,-917.2955322265624,304.14910888671875,0.604057788848877,0.0638825595378875,0.0582334920763969,293.1367492675781,297.1499938964844,293.1499938964844,0.0271527022123336,-1066.541748046875,304.1484069824219,0.6246350407600403,0.0706773996353149,0.067711055278778,293.1436462402344,297.1499938964844,293.1499938964844,0.0309454891830682,-839.1334838867188,304.1490173339844,0.6371414661407471,0.0752963796257972,0.0532718226313591,293.1377258300781,297.1499938964844,293.1499938964844,0.0530775748193264,-1519.8673095703125,304.1484680175781,0.7043057680130005,0.1010752990841865,0.0964916944503784,293.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5491102933883667,0.050000000745058,0.2288722991943359,291.14794921875,291.1499938964844,272.06854248046875,271.591552734375,284.1931457519531,293.3188171386719,291.14794921875,1.0,0.1608890295028686,1.0,1.0,0.9776613116264344,1.0,-0.6055200099945068,0.2602527141571045,0.3452673256397247,0.0974360257387161,0.0,0.0,0.1401572972536087,24.7529296875,25.0,0.1277654320001602,-4251.4130859375,38.10681915283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12017822265625,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.54296875,18000.0,0.0,0.0,0.0950280725955963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115278422832489,0.1152826622128486,-4.23453866460477e-06,0.0,9.644141391618176e-05,0.0,0.0,4.483004093170166,0.0,0.0,0.0,0.272099107503891,4.0,0.0,1.0
314640,293.1408386230469,297.1499938964844,293.1499938964844,0.0221522096544504,-917.2955322265624,304.14910888671875,0.604057788848877,0.0638825595378875,0.0582334920763969,293.1367492675781,297.1499938964844,293.1499938964844,0.0271527022123336,-1066.541748046875,304.1484069824219,0.6246350407600403,0.0706773996353149,0.067711055278778,293.1436462402344,297.1499938964844,293.1499938964844,0.0309454891830682,-839.1334838867188,304.1490173339844,0.6371414661407471,0.0752963796257972,0.0532718226313591,293.1377258300781,297.1499938964844,293.1499938964844,0.0530775748193264,-1519.8673095703125,304.1484680175781,0.7043057680130005,0.1010752990841865,0.0964916944503784,293.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5491102933883667,0.050000000745058,0.2288722991943359,291.14794921875,291.1499938964844,272.06854248046875,271.591552734375,284.1931457519531,293.3188171386719,291.14794921875,1.0,0.1608890295028686,1.0,1.0,0.9776613116264344,1.0,-0.6055200099945068,0.2602527141571045,0.3452673256397247,0.0974360257387161,0.0,0.0,0.1401572972536087,24.7529296875,25.0,0.1277654320001602,-4251.4130859375,38.10681915283203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12017822265625,304.3057861328125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.54296875,18000.0,0.0,0.0,0.0950280725955963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115278422832489,0.1152826622128486,-4.23453866460477e-06,0.0,9.644141391618176e-05,0.0,0.0,4.483004093170166,0.0,0.0,0.0,0.272099107503891,4.0,0.0,1.0
314700,293.1407165527344,297.1499938964844,293.1499938964844,0.0222472306340932,-919.2243041992188,304.1490783691406,0.6045860052108765,0.0640196502208709,0.0583560280501842,293.1364440917969,297.1499938964844,293.1499938964844,0.0272935535758733,-1069.8721923828125,304.1484375,0.6253079175949097,0.0709029510617256,0.0679233148694038,293.1433410644531,297.1499938964844,293.1499938964844,0.0310576986521482,-840.6207275390625,304.14898681640625,0.6375604867935181,0.0754331424832344,0.0533663965761661,293.1375427246094,297.1499938964844,293.1499938964844,0.0532370060682296,-1522.6781005859375,304.1484680175781,0.7048393487930298,0.1012651845812797,0.0966703593730926,293.3188781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.5491760969161987,0.050000000745058,0.2288699597120285,291.1479797363281,291.1499938964844,272.073486328125,271.59375,284.1977844238281,293.3188781738281,291.1479797363281,1.0,0.1609509289264679,1.0,1.0,0.9775237441062928,1.0,-0.6062470078468323,0.2604943811893463,0.3457525968551636,0.0977472737431526,0.0,0.0,0.1402890831232071,24.749008178710938,25.0,0.0837970525026321,-4253.638671875,38.17880630493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1216125488281,304.30712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.546875,18000.0,0.0,0.0,0.0950714945793151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153376400470733,0.115341879427433,-4.23463598053786e-06,0.0,9.648547711549328e-05,0.0,0.0,4.485461711883545,0.0,0.0,0.0,0.2721085250377655,4.0,0.0,1.0
314760,293.140625,297.1499938964844,293.1499938964844,0.0223428457975387,-921.1597900390624,304.1490783691406,0.6051132678985596,0.0641571506857872,0.0584789514541626,293.1361694335937,297.1499938964844,293.1499938964844,0.0274306032806634,-1073.23974609375,304.1484680175781,0.6259818077087402,0.0711297690868377,0.0681368559598922,293.14306640625,297.1499938964844,293.1499938964844,0.031171528622508,-842.1277465820312,304.1489562988281,0.6379836797714233,0.0755715295672416,0.0534621626138687,293.13739013671875,297.1499938964844,293.1499938964844,0.0533972680568695,-1525.50537109375,304.1484375,0.7053737640380859,0.1014560386538505,0.0968499407172203,293.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.5492413640022278,0.050000000745058,0.2288676500320434,291.1479797363281,291.1499938964844,272.0784606933594,271.595947265625,284.2024230957031,293.31890869140625,291.14801025390625,1.0,0.1610136926174163,1.0,1.0,0.9773887395858764,1.0,-0.6069784164428711,0.2607373893260956,0.3462410569190979,0.0980608314275741,0.0,0.0,0.140421524643898,24.74527931213379,25.0,0.0409116931259632,-4255.859375,38.251564025878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1229553222656,304.30841064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.546875,18000.0,0.0,0.0,0.0951127856969833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153969466686248,0.1154011860489845,-4.234732841723599e-06,0.0,9.652738663135096e-05,0.0,0.0,4.487922668457031,0.0,0.0,0.0,0.2721179127693176,4.0,0.0,1.0
314820,293.14044189453125,297.1499938964844,293.1499938964844,0.022535840049386,-925.0501708984376,304.1490783691406,0.6061641573905945,0.0644331574440002,0.0587258003652095,293.1356506347656,297.1499938964844,293.1499938964844,0.0277010258287191,-1080.0286865234375,304.1485290527344,0.6273308992385864,0.0715863108634948,0.0685670375823974,293.142578125,297.1499938964844,293.1499938964844,0.0314034633338451,-845.1929321289062,304.14892578125,0.6388402581214905,0.0758522674441337,0.0536567494273185,293.1370544433594,297.1499938964844,293.1499938964844,0.0537200681865215,-1531.2056884765625,304.1484375,0.7064443826675415,0.1018403097987175,0.0972116813063621,293.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.5493698120117188,0.050000000745058,0.2288630902767181,291.1479797363281,291.1499938964844,272.0884704589844,271.6003112792969,284.2118225097656,293.3190002441406,291.1479797363281,1.0,0.1611416786909103,1.0,1.0,0.9771186709403992,1.0,-0.6084531545639038,0.2612265348434448,0.347226619720459,0.0986952111124992,0.0,0.0,0.1406922191381454,24.738405227661133,25.0,-0.038948968052864,-4260.30712890625,38.39923477172852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1254272460937,304.31085205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.541015625,18000.0,0.0,0.0,0.0951902195811271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115517608821392,0.1155218482017517,-4.234927928337129e-06,0.0,9.660597424954176e-05,0.0,0.0,4.492927551269531,0.0,0.0,0.0,0.2721370160579681,4.0,0.0,1.0
314880,293.14044189453125,297.1499938964844,293.1499938964844,0.022535840049386,-925.0501708984376,304.1490783691406,0.6061641573905945,0.0644331574440002,0.0587258003652095,293.1356506347656,297.1499938964844,293.1499938964844,0.0277010258287191,-1080.0286865234375,304.1485290527344,0.6273308992385864,0.0715863108634948,0.0685670375823974,293.142578125,297.1499938964844,293.1499938964844,0.0314034633338451,-845.1929321289062,304.14892578125,0.6388402581214905,0.0758522674441337,0.0536567494273185,293.1370544433594,297.1499938964844,293.1499938964844,0.0537200681865215,-1531.2056884765625,304.1484375,0.7064443826675415,0.1018403097987175,0.0972116813063621,293.3190002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479797363281,0.5493698120117188,0.050000000745058,0.2288630902767181,291.1479797363281,291.1499938964844,272.0884704589844,271.6003112792969,284.2118225097656,293.3190002441406,291.1479797363281,1.0,0.1611416786909103,1.0,1.0,0.9771186709403992,1.0,-0.6084531545639038,0.2612265348434448,0.347226619720459,0.0986952111124992,0.0,0.0,0.1406922191381454,24.738405227661133,25.0,-0.038948968052864,-4260.30712890625,38.39923477172852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1254272460937,304.31085205078125,278.1499938964844,0.0,18000.0,313.1499938964844,17999.541015625,18000.0,0.0,0.0,0.0951902195811271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.115517608821392,0.1155218482017517,-4.234927928337129e-06,0.0,9.660597424954176e-05,0.0,0.0,4.492927551269531,0.0,0.0,0.0,0.2721370160579681,4.0,0.0,1.0
314940,293.1402587890625,297.1499938964844,293.1499938964844,0.0227308943867683,-928.9603271484376,304.1490478515625,0.6072085499763489,0.0647101700305938,0.0589736700057983,293.1351928710937,297.1499938964844,293.1499938964844,0.0279794987291097,-1086.85302734375,304.1485595703125,0.628678560256958,0.0720451697707176,0.0689998865127563,293.14208984375,297.1499938964844,293.1499938964844,0.03163967654109,-848.307373046875,304.1488952636719,0.6397058367729187,0.0761365890502929,0.0538542196154594,293.13677978515625,297.1499938964844,293.1499938964844,0.0540454685688018,-1536.9593505859375,304.1484069824219,0.7075156569480896,0.1022275760769844,0.0975764021277427,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5494953393936157,0.050000000745058,0.2288586348295211,291.1479187011719,291.1499938964844,272.0982971191406,271.6043395996094,284.2212219238281,293.319091796875,291.1478881835937,1.0,0.1612726002931594,1.0,1.0,0.976848602294922,1.0,-0.609939455986023,0.261718213558197,0.3482212424278259,0.0993381887674331,0.0,0.0,0.1409761011600494,24.732336044311523,25.0,-0.1112751364707946,-4264.79345703125,38.54936981201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12744140625,304.3131408691406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.521484375,18000.0,0.0,0.0,0.0952632278203964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156435385346412,0.1156477704644203,-4.23512847191887e-06,0.0,9.6680065325927e-05,0.0,0.0,4.498148918151856,0.0,0.0,0.0,0.2721569240093231,4.0,0.0,1.0
315000,293.1402587890625,297.1499938964844,293.1499938964844,0.0227308943867683,-928.9603271484376,304.1490478515625,0.6072085499763489,0.0647101700305938,0.0589736700057983,293.1351928710937,297.1499938964844,293.1499938964844,0.0279794987291097,-1086.85302734375,304.1485595703125,0.628678560256958,0.0720451697707176,0.0689998865127563,293.14208984375,297.1499938964844,293.1499938964844,0.03163967654109,-848.307373046875,304.1488952636719,0.6397058367729187,0.0761365890502929,0.0538542196154594,293.13677978515625,297.1499938964844,293.1499938964844,0.0540454685688018,-1536.9593505859375,304.1484069824219,0.7075156569480896,0.1022275760769844,0.0975764021277427,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1479187011719,0.5494953393936157,0.050000000745058,0.2288586348295211,291.1479187011719,291.1499938964844,272.0982971191406,271.6043395996094,284.2212219238281,293.319091796875,291.1478881835937,1.0,0.1612726002931594,1.0,1.0,0.976848602294922,1.0,-0.609939455986023,0.261718213558197,0.3482212424278259,0.0993381887674331,0.0,0.0,0.1409761011600494,24.732336044311523,25.0,-0.1112751364707946,-4264.79345703125,38.54936981201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12744140625,304.3131408691406,278.1499938964844,0.0,18000.0,313.1499938964844,17999.521484375,18000.0,0.0,0.0,0.0952632278203964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1156435385346412,0.1156477704644203,-4.23512847191887e-06,0.0,9.6680065325927e-05,0.0,0.0,4.498148918151856,0.0,0.0,0.0,0.2721569240093231,4.0,0.0,1.0
315060,293.1401062011719,297.1499938964844,293.1499938964844,0.0229277480393648,-932.884765625,304.1490478515625,0.6082450151443481,0.0649878531694412,0.059222225099802,293.1347961425781,297.1499938964844,293.1499938964844,0.0282618477940559,-1093.6993408203125,304.1485595703125,0.630020797252655,0.0725044831633567,0.0694336220622062,293.1416931152344,297.1499938964844,293.1499938964844,0.031878475099802,-851.4486694335938,304.1488647460937,0.6405748724937439,0.0764225423336029,0.0540531724691391,293.1365051269531,297.1499938964844,293.1499938964844,0.0543729849159717,-1542.758056640625,304.1484069824219,0.7085855603218079,0.1026173382997512,0.0979436114430427,293.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.54961758852005,0.050000000745058,0.2288543134927749,291.1477966308594,291.1499938964844,272.1076965332031,271.6078491210937,284.2304992675781,293.3191833496094,291.14776611328125,1.0,0.1614060401916504,1.0,1.0,0.9765825271606444,1.0,-0.6114325523376465,0.2622103095054626,0.3492222428321838,0.0999887511134147,0.0,0.0,0.1412789821624755,24.727088928222656,25.0,-0.1759548932313919,-4269.35498046875,38.701507568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1289367675781,304.3153686523437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.490234375,18000.0,0.0,0.0,0.0953346416354179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1157774552702903,0.1157816872000694,-4.235340384184383e-06,0.0,9.675254113972188e-05,0.0,0.0,4.503700733184815,0.0,0.0,0.0,0.2721780240535736,4.0,0.0,1.0
315120,293.1401062011719,297.1499938964844,293.1499938964844,0.0229277480393648,-932.884765625,304.1490478515625,0.6082450151443481,0.0649878531694412,0.059222225099802,293.1347961425781,297.1499938964844,293.1499938964844,0.0282618477940559,-1093.6993408203125,304.1485595703125,0.630020797252655,0.0725044831633567,0.0694336220622062,293.1416931152344,297.1499938964844,293.1499938964844,0.031878475099802,-851.4486694335938,304.1488647460937,0.6405748724937439,0.0764225423336029,0.0540531724691391,293.1365051269531,297.1499938964844,293.1499938964844,0.0543729849159717,-1542.758056640625,304.1484069824219,0.7085855603218079,0.1026173382997512,0.0979436114430427,293.3192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1477966308594,0.54961758852005,0.050000000745058,0.2288543134927749,291.1477966308594,291.1499938964844,272.1076965332031,271.6078491210937,284.2304992675781,293.3191833496094,291.14776611328125,1.0,0.1614060401916504,1.0,1.0,0.9765825271606444,1.0,-0.6114325523376465,0.2622103095054626,0.3492222428321838,0.0999887511134147,0.0,0.0,0.1412789821624755,24.727088928222656,25.0,-0.1759548932313919,-4269.35498046875,38.701507568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1289367675781,304.3153686523437,278.1499938964844,0.0,18000.0,313.1499938964844,17999.490234375,18000.0,0.0,0.0,0.0953346416354179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1157774552702903,0.1157816872000694,-4.235340384184383e-06,0.0,9.675254113972188e-05,0.0,0.0,4.503700733184815,0.0,0.0,0.0,0.2721780240535736,4.0,0.0,1.0
315180,293.1399841308594,297.1499938964844,293.1499938964844,0.0231263488531112,-936.8223876953124,304.1490173339844,0.6092734336853027,0.0652662441134452,0.0594714134931564,293.1344299316406,297.1499938964844,293.1499938964844,0.028548365458846,-1100.5201416015625,304.1485595703125,0.6313561201095581,0.0729635506868362,0.0698672384023666,293.1413269042969,297.1499938964844,293.1499938964844,0.0321189351379871,-854.6047973632812,304.1488342285156,0.6414448618888855,0.0767094120383262,0.0542528554797172,293.1362609863281,297.1499938964844,293.1499938964844,0.0547024346888065,-1548.598876953125,304.1483764648437,0.7096455097198486,0.1030095517635345,0.0983131453394889,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5497367978096008,0.050000000745058,0.2288500815629959,291.14764404296875,291.1499938964844,272.1164245605469,271.6105651855469,284.23956298828125,293.3193054199219,291.1476135253906,1.0,0.161541610956192,1.0,1.0,0.9763164520263672,1.0,-0.6129301190376282,0.26270192861557,0.3502281606197357,0.1006464585661888,0.0,0.0,0.1416063904762268,24.72259521484375,25.0,-0.2373855710029602,-4274.0361328125,38.85533905029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1298828125,304.3175354003906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.451171875,18000.0,0.0,0.0,0.0954071730375289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159218996763229,0.1159261390566825,-4.235566848365124e-06,0.0,9.682615200290456e-05,0.0,0.0,4.509688377380371,0.0,0.0,0.0,0.2722007930278778,4.0,0.0,1.0
315240,293.1399841308594,297.1499938964844,293.1499938964844,0.0231263488531112,-936.8223876953124,304.1490173339844,0.6092734336853027,0.0652662441134452,0.0594714134931564,293.1344299316406,297.1499938964844,293.1499938964844,0.028548365458846,-1100.5201416015625,304.1485595703125,0.6313561201095581,0.0729635506868362,0.0698672384023666,293.1413269042969,297.1499938964844,293.1499938964844,0.0321189351379871,-854.6047973632812,304.1488342285156,0.6414448618888855,0.0767094120383262,0.0542528554797172,293.1362609863281,297.1499938964844,293.1499938964844,0.0547024346888065,-1548.598876953125,304.1483764648437,0.7096455097198486,0.1030095517635345,0.0983131453394889,293.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14764404296875,0.5497367978096008,0.050000000745058,0.2288500815629959,291.14764404296875,291.1499938964844,272.1164245605469,271.6105651855469,284.23956298828125,293.3193054199219,291.1476135253906,1.0,0.161541610956192,1.0,1.0,0.9763164520263672,1.0,-0.6129301190376282,0.26270192861557,0.3502281606197357,0.1006464585661888,0.0,0.0,0.1416063904762268,24.72259521484375,25.0,-0.2373855710029602,-4274.0361328125,38.85533905029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1298828125,304.3175354003906,278.1499938964844,0.0,18000.0,313.1499938964844,17999.451171875,18000.0,0.0,0.0,0.0954071730375289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159218996763229,0.1159261390566825,-4.235566848365124e-06,0.0,9.682615200290456e-05,0.0,0.0,4.509688377380371,0.0,0.0,0.0,0.2722007930278778,4.0,0.0,1.0
315300,293.1399230957031,297.1499938964844,293.1499938964844,0.0232263319194316,-938.796630859375,304.1490173339844,0.609785258769989,0.0654057562351226,0.0595962814986705,293.1342468261719,297.1499938964844,293.1499938964844,0.0289291758090257,-1103.8800048828125,304.14813232421875,0.632022500038147,0.0731934532523155,0.0700841918587684,293.1411437988281,297.1499938964844,293.1499938964844,0.0322397388517856,-856.1878051757812,304.1488342285156,0.6418805122375488,0.0768531933426857,0.054352942854166,293.1361389160156,297.1499938964844,293.1499938964844,0.0548678487539291,-1551.53466796875,304.1483764648437,0.7101709842681885,0.1032065451145172,0.0984987616539001,293.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5497957468032837,0.050000000745058,0.2288480103015899,291.1475524902344,291.1499938964844,272.12042236328125,271.611572265625,284.24395751953125,293.3193664550781,291.1474914550781,1.0,0.1616100519895553,1.0,1.0,0.9761834144592284,1.0,-0.6136807203292847,0.2629476189613342,0.350733071565628,0.1009779721498489,0.0,0.0,0.1417800933122635,24.720552444458008,25.0,-0.270786315202713,-4276.43505859375,38.93283081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.130126953125,304.3186340332031,278.1499938964844,0.0,18000.0,313.1499938964844,17999.427734375,18000.0,0.0,0.0,0.0954445004463195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1159984394907951,0.1160026788711547,-4.235686446918408e-06,0.0,9.686403791420162e-05,0.0,0.0,4.5128607749938965,0.0,0.0,0.0,0.2722128331661224,4.0,0.0,1.0
315360,293.1398620605469,297.1499938964844,293.1499938964844,0.0233268477022647,-940.776123046875,304.1490173339844,0.6102957725524902,0.0655456110835075,0.0597214102745056,293.13409423828125,297.1499938964844,293.1499938964844,0.0293134674429893,-1106.924072265625,304.1478271484375,0.6326892375946045,0.0734238475561142,0.0703016072511673,293.1409912109375,297.1499938964844,293.1499938964844,0.032361015677452,-857.775390625,304.1488342285156,0.6423168778419495,0.0769973620772361,0.0544532537460327,293.13604736328125,297.1499938964844,293.1499938964844,0.05503386631608,-1554.483154296875,304.1483764648437,0.7106940746307373,0.1034043580293655,0.0986850708723068,293.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1474609375,0.5498542785644531,0.050000000745058,0.228845939040184,291.1474304199219,291.1499938964844,272.1241760253906,271.6122741699219,284.248291015625,293.3194274902344,291.1473999023437,1.0,0.1616789847612381,1.0,1.0,0.976051151752472,1.0,-0.6144332885742188,0.2631936073303222,0.3512396812438965,0.1013113856315612,0.0,0.0,0.1419630795717239,24.718629837036133,25.0,-0.3082668483257293,-4278.890625,39.01076889038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1302185058594,304.3197326660156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.400390625,18000.0,0.0,0.0,0.095483087003231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1160789281129837,0.1160831600427627,-4.235811957187252e-06,0.0,9.690319711808117e-05,0.0,0.0,4.516197204589844,0.0,0.0,0.0,0.2722254991531372,4.0,0.0,1.0
315420,293.1397399902344,297.1499938964844,293.1499938964844,0.0235296860337257,-944.7548217773438,304.1490173339844,0.6113139986991882,0.0658265352249145,0.059972696006298,293.1338195800781,297.1499938964844,293.1499938964844,0.0297382082790136,-1114.2314453125,304.1478576660156,0.6340211033821106,0.0738843381404876,0.0707365497946739,293.14068603515625,297.1499938964844,293.1499938964844,0.0326052531599998,-860.9678344726562,304.1488037109375,0.6431931257247925,0.0772870630025863,0.0546547695994377,293.13580322265625,297.1499938964844,293.1499938964844,0.055367924273014,-1560.4224853515625,304.1483459472656,0.7117345333099365,0.1038025245070457,0.0990600511431694,293.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5499705672264099,0.050000000745058,0.2288418263196945,291.14715576171875,291.1499938964844,272.1307373046875,271.6126708984375,284.2565612792969,293.319580078125,291.1471252441406,1.0,0.161818116903305,1.0,1.0,0.9757866263389589,1.0,-0.6159438490867615,0.2636861503124237,0.3522576987743377,0.1019838079810142,0.0,0.0,0.1423605531454086,24.715097427368164,25.0,-0.3880529403686523,-4284.0107421875,39.16788482666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1299743652344,304.3220520019531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3359375,18000.0,0.0,0.0,0.0955652073025703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116253525018692,0.1162577643990516,-4.236082077113679e-06,0.0,9.6986535936594e-05,0.0,0.0,4.523433685302734,0.0,0.0,0.0,0.2722529470920563,4.0,0.0,1.0
315480,293.1397399902344,297.1499938964844,293.1499938964844,0.0235296860337257,-944.7548217773438,304.1490173339844,0.6113139986991882,0.0658265352249145,0.059972696006298,293.1338195800781,297.1499938964844,293.1499938964844,0.0297382082790136,-1114.2314453125,304.1478576660156,0.6340211033821106,0.0738843381404876,0.0707365497946739,293.14068603515625,297.1499938964844,293.1499938964844,0.0326052531599998,-860.9678344726562,304.1488037109375,0.6431931257247925,0.0772870630025863,0.0546547695994377,293.13580322265625,297.1499938964844,293.1499938964844,0.055367924273014,-1560.4224853515625,304.1483459472656,0.7117345333099365,0.1038025245070457,0.0990600511431694,293.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471862792969,0.5499705672264099,0.050000000745058,0.2288418263196945,291.14715576171875,291.1499938964844,272.1307373046875,271.6126708984375,284.2565612792969,293.319580078125,291.1471252441406,1.0,0.161818116903305,1.0,1.0,0.9757866263389589,1.0,-0.6159438490867615,0.2636861503124237,0.3522576987743377,0.1019838079810142,0.0,0.0,0.1423605531454086,24.715097427368164,25.0,-0.3880529403686523,-4284.0107421875,39.16788482666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1299743652344,304.3220520019531,278.1499938964844,0.0,18000.0,313.1499938964844,17999.3359375,18000.0,0.0,0.0,0.0955652073025703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.116253525018692,0.1162577643990516,-4.236082077113679e-06,0.0,9.6986535936594e-05,0.0,0.0,4.523433685302734,0.0,0.0,0.0,0.2722529470920563,4.0,0.0,1.0
315540,293.1396179199219,297.1499938964844,293.1499938964844,0.0237352028489112,-948.764892578125,304.14898681640625,0.6123242974281311,0.0661095082759857,0.0602257139980793,293.1335754394531,297.1499938964844,293.1499938964844,0.0301099698990583,-1121.1158447265625,304.14794921875,0.6353527903556824,0.074345551431179,0.0711719021201133,293.1404113769531,297.1499938964844,293.1499938964844,0.0328520722687244,-864.1878051757812,304.1488037109375,0.6440758109092712,0.077579028904438,0.0548577830195426,293.1356201171875,297.1499938964844,293.1499938964844,0.0557050183415412,-1566.4248046875,304.1483459472656,0.7127697467803955,0.1042045801877975,0.0994385629892349,293.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5500864386558533,0.050000000745058,0.2288377434015274,291.1468505859375,291.1499938964844,272.1358642578125,271.611572265625,284.2642517089844,293.3197326660156,291.14678955078125,1.0,0.1619588434696197,1.0,1.0,0.9755221009254456,1.0,-0.6174629926681519,0.2641802132129669,0.3532827794551849,0.1026637181639671,0.0,0.0,0.1428065448999405,24.71185111999512,25.0,-0.4699337482452392,-4289.4794921875,39.3266830444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1291198730469,304.3246765136719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.255859375,18000.0,0.0,0.0,0.0956559032201767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164493933320045,0.1164536252617836,-4.236384484102018e-06,0.0,9.707857680041344e-05,0.0,0.0,4.531552314758301,0.0,0.0,0.0,0.2722837030887604,4.0,0.0,1.0
315600,293.1396179199219,297.1499938964844,293.1499938964844,0.0237352028489112,-948.764892578125,304.14898681640625,0.6123242974281311,0.0661095082759857,0.0602257139980793,293.1335754394531,297.1499938964844,293.1499938964844,0.0301099698990583,-1121.1158447265625,304.14794921875,0.6353527903556824,0.074345551431179,0.0711719021201133,293.1404113769531,297.1499938964844,293.1499938964844,0.0328520722687244,-864.1878051757812,304.1488037109375,0.6440758109092712,0.077579028904438,0.0548577830195426,293.1356201171875,297.1499938964844,293.1499938964844,0.0557050183415412,-1566.4248046875,304.1483459472656,0.7127697467803955,0.1042045801877975,0.0994385629892349,293.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5500864386558533,0.050000000745058,0.2288377434015274,291.1468505859375,291.1499938964844,272.1358642578125,271.611572265625,284.2642517089844,293.3197326660156,291.14678955078125,1.0,0.1619588434696197,1.0,1.0,0.9755221009254456,1.0,-0.6174629926681519,0.2641802132129669,0.3532827794551849,0.1026637181639671,0.0,0.0,0.1428065448999405,24.71185111999512,25.0,-0.4699337482452392,-4289.4794921875,39.3266830444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1291198730469,304.3246765136719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.255859375,18000.0,0.0,0.0,0.0956559032201767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164493933320045,0.1164536252617836,-4.236384484102018e-06,0.0,9.707857680041344e-05,0.0,0.0,4.531552314758301,0.0,0.0,0.0,0.2722837030887604,4.0,0.0,1.0
315660,293.1395263671875,297.1499938964844,293.1499938964844,0.023943630978465,-952.8106079101562,304.14898681640625,0.6133264303207397,0.0663948357105255,0.0604807324707508,293.1333312988281,297.1499938964844,293.1499938964844,0.0304922088980674,-1128.0333251953125,304.1479797363281,0.6366885900497437,0.0748084634542465,0.0716086402535438,293.1401672363281,297.1499938964844,293.1499938964844,0.0331016704440116,-867.4380493164062,304.1487731933594,0.6449666619300842,0.0778734982013702,0.0550624690949916,293.1354064941406,297.1499938964844,293.1499938964844,0.0560453347861766,-1572.4935302734375,304.1483154296875,0.713801920413971,0.1046107411384582,0.0998208373785018,293.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5502029657363892,0.050000000745058,0.2288336455821991,291.1464538574219,291.1499938964844,272.1392517089844,271.60870361328125,284.27130126953125,293.31988525390625,291.1463928222656,1.0,0.1621010154485702,1.0,1.0,0.9752625823020936,1.0,-0.6189926862716675,0.2646766304969787,0.3543160557746887,0.1033512279391288,0.0,0.0,0.1433054357767105,24.70871925354004,25.0,-0.560279905796051,-4295.359375,39.48719787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.127685546875,304.3276062011719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.162109375,18000.0,0.0,0.0,0.0957565754652023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1166685596108436,0.1166727989912033,-4.236721451889025e-06,0.0,9.71807530731894e-05,0.0,0.0,4.540638446807861,0.0,0.0,0.0,0.2723181247711181,4.0,0.0,1.0
315720,293.1395263671875,297.1499938964844,293.1499938964844,0.023943630978465,-952.8106079101562,304.14898681640625,0.6133264303207397,0.0663948357105255,0.0604807324707508,293.1333312988281,297.1499938964844,293.1499938964844,0.0304922088980674,-1128.0333251953125,304.1479797363281,0.6366885900497437,0.0748084634542465,0.0716086402535438,293.1401672363281,297.1499938964844,293.1499938964844,0.0331016704440116,-867.4380493164062,304.1487731933594,0.6449666619300842,0.0778734982013702,0.0550624690949916,293.1354064941406,297.1499938964844,293.1499938964844,0.0560453347861766,-1572.4935302734375,304.1483154296875,0.713801920413971,0.1046107411384582,0.0998208373785018,293.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5502029657363892,0.050000000745058,0.2288336455821991,291.1464538574219,291.1499938964844,272.1392517089844,271.60870361328125,284.27130126953125,293.31988525390625,291.1463928222656,1.0,0.1621010154485702,1.0,1.0,0.9752625823020936,1.0,-0.6189926862716675,0.2646766304969787,0.3543160557746887,0.1033512279391288,0.0,0.0,0.1433054357767105,24.70871925354004,25.0,-0.560279905796051,-4295.359375,39.48719787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.127685546875,304.3276062011719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.162109375,18000.0,0.0,0.0,0.0957565754652023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1166685596108436,0.1166727989912033,-4.236721451889025e-06,0.0,9.71807530731894e-05,0.0,0.0,4.540638446807861,0.0,0.0,0.0,0.2723181247711181,4.0,0.0,1.0
315780,293.139404296875,297.1499938964844,293.1499938964844,0.0241554994136095,-956.9017944335938,304.1489562988281,0.6143237948417664,0.0666831508278846,0.0607382953166961,293.13311767578125,297.1499938964844,293.1499938964844,0.0308782942593097,-1134.9901123046875,304.14801025390625,0.6380319595336914,0.0752738267183303,0.0720475241541862,293.1399230957031,297.1499938964844,293.1499938964844,0.0333545170724391,-870.7249145507812,304.1487731933594,0.6458675861358643,0.0781709551811218,0.0552691705524921,293.1351928710937,297.1499938964844,293.1499938964844,0.0563895218074321,-1578.6409912109375,304.1483154296875,0.7148341536521912,0.1050218045711517,0.1002075672149658,293.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5503208041191101,0.050000000745058,0.2288295030593872,291.14599609375,291.1499938964844,272.1406555175781,271.60382080078125,284.2775573730469,293.3200378417969,291.1459045410156,1.0,0.1622446775436401,1.0,1.0,0.9750031232833862,1.0,-0.6205357313156128,0.2651767134666443,0.3553589880466461,0.104046955704689,0.0,0.0,0.1438692212104797,24.705596923828125,25.0,-0.6613227128982544,-4301.75830078125,39.64963912963867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1257019042969,304.3310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.05078125,18000.0,0.0,0.0,0.0958696529269218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1169163510203361,0.1169205829501152,-4.237102075421717e-06,0.0,9.729550947668032e-05,0.0,0.0,4.550913333892822,0.0,0.0,0.0,0.2723570466041565,4.0,0.0,1.0
315840,293.139404296875,297.1499938964844,293.1499938964844,0.0241554994136095,-956.9017944335938,304.1489562988281,0.6143237948417664,0.0666831508278846,0.0607382953166961,293.13311767578125,297.1499938964844,293.1499938964844,0.0308782942593097,-1134.9901123046875,304.14801025390625,0.6380319595336914,0.0752738267183303,0.0720475241541862,293.1399230957031,297.1499938964844,293.1499938964844,0.0333545170724391,-870.7249145507812,304.1487731933594,0.6458675861358643,0.0781709551811218,0.0552691705524921,293.1351928710937,297.1499938964844,293.1499938964844,0.0563895218074321,-1578.6409912109375,304.1483154296875,0.7148341536521912,0.1050218045711517,0.1002075672149658,293.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5503208041191101,0.050000000745058,0.2288295030593872,291.14599609375,291.1499938964844,272.1406555175781,271.60382080078125,284.2775573730469,293.3200378417969,291.1459045410156,1.0,0.1622446775436401,1.0,1.0,0.9750031232833862,1.0,-0.6205357313156128,0.2651767134666443,0.3553589880466461,0.104046955704689,0.0,0.0,0.1438692212104797,24.705596923828125,25.0,-0.6613227128982544,-4301.75830078125,39.64963912963867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1257019042969,304.3310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.05078125,18000.0,0.0,0.0,0.0958696529269218,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1169163510203361,0.1169205829501152,-4.237102075421717e-06,0.0,9.729550947668032e-05,0.0,0.0,4.550913333892822,0.0,0.0,0.0,0.2723570466041565,4.0,0.0,1.0
315900,293.13934326171875,297.1499938964844,293.1499938964844,0.0242629162967205,-958.9680786132812,304.1489562988281,0.6148237586021423,0.0668286755681037,0.0608682408928871,293.1330261230469,297.1499938964844,293.1499938964844,0.0310729723423719,-1138.4871826171875,304.14801025390625,0.638709306716919,0.0755076706409454,0.0722679942846298,293.1398010253906,297.1499938964844,293.1499938964844,0.0334823168814182,-872.3840942382812,304.1487731933594,0.6463244557380676,0.0783209726214408,0.0553733929991722,293.135009765625,297.1499938964844,293.1499938964844,0.0565688051283359,-1581.8480224609375,304.1482849121094,0.7153682112693787,0.1052447184920311,0.1004092693328857,293.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1457824707031,0.5503823757171631,0.050000000745058,0.2288273274898529,291.145751953125,291.1499938964844,272.1405639648437,271.6005554199219,284.28033447265625,293.32012939453125,291.1456604003906,1.0,0.1623172461986541,1.0,1.0,0.9748733639717102,1.0,-0.6213208436965942,0.2654319405555725,0.3558888733386993,0.1043993979692459,0.0,0.0,0.144180491566658,24.70370101928711,25.0,-0.7181767821311951,-4305.21435546875,39.73214721679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.12451171875,304.3330078125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.98828125,18000.0,0.0,0.0,0.0959318205714225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.117053285241127,0.1170575246214866,-4.237311713950476e-06,0.0,9.735860658111052e-05,0.0,0.0,4.55659294128418,0.0,0.0,0.0,0.272378534078598,4.0,0.0,1.0
315960,293.1392822265625,297.1499938964844,293.1499938964844,0.0243713669478893,-961.0491943359376,304.1489562988281,0.6153380870819092,0.0669752806425094,0.0609989501535892,293.1329345703125,297.1499938964844,293.1499938964844,0.0312687680125236,-1141.9974365234375,304.14801025390625,0.6394038200378418,0.0757424011826515,0.0724891200661659,293.13970947265625,297.1499938964844,293.1499938964844,0.0336110517382621,-874.0543212890625,304.14874267578125,0.6467993855476379,0.0784719735383987,0.0554781481623649,293.1343688964844,297.1499938964844,293.1499938964844,0.0567931421101093,-1585.8717041015625,304.148193359375,0.7160369753837585,0.1055615097284317,0.1006632074713707,293.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.5504603385925293,0.050000000745058,0.2288246005773544,291.1454467773437,291.1499938964844,272.1398620605469,271.5966796875,284.2828674316406,293.3201904296875,291.1453552246094,1.0,0.162391185760498,1.0,1.0,0.9747446179389954,1.0,-0.6221702098846436,0.2657148540019989,0.3564553558826446,0.1047648712992668,0.0,0.0,0.1445146054029464,24.699329376220703,25.0,-0.846732497215271,-4308.994140625,39.81910705566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1231689453125,304.3349304199219,278.1499938964844,0.0,18000.0,313.1499938964844,17998.916015625,18000.0,0.0,0.0,0.0959980189800262,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1171998232603073,0.1172040626406669,-4.237535904394463e-06,0.0,9.742578549776226e-05,0.0,0.0,4.562670707702637,0.0,0.0,0.0,0.2724015414714813,4.0,0.0,1.0
316020,293.13916015625,297.1499938964844,293.1499938964844,0.0245928224176168,-965.2874145507812,304.14892578125,0.6164324879646301,0.0672729462385177,0.0612633302807807,293.1327209472656,297.1499938964844,293.1499938964844,0.0316652320325374,-1149.089599609375,304.14801025390625,0.6408671140670776,0.0762152969837188,0.0729336962103843,293.13946533203125,297.1499938964844,293.1499938964844,0.0338730402290821,-877.4528198242188,304.14874267578125,0.6478267908096313,0.0787778794765472,0.0556896515190601,293.1319885253906,297.1499938964844,293.1499938964844,0.0574559122323989,-1597.7999267578125,304.1476745605469,0.7179927229881287,0.1064435020089149,0.1014167219400405,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5506876111030579,0.050000000745058,0.2288166731595993,291.14453125,291.1499938964844,272.13653564453125,271.5870666503906,284.2870483398437,293.3203125,291.1442565917969,1.0,0.1625470072031021,1.0,1.0,0.9744872450828552,1.0,-0.624169647693634,0.2664105296134949,0.3577590882778168,0.1055558323860168,0.0,0.0,0.1453015804290771,24.679941177368164,25.0,-1.6364693641662598,-4318.0146484375,40.01469421386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11993408203125,304.3384094238281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.685546875,18000.0,0.0,0.0,0.0961441323161125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175366267561912,0.1175408661365509,-4.238036126480438e-06,0.0,9.757407678989694e-05,0.0,0.0,4.576628684997559,0.0,0.0,0.0,0.2724542617797851,4.0,0.0,1.0
316080,293.13916015625,297.1499938964844,293.1499938964844,0.0245928224176168,-965.2874145507812,304.14892578125,0.6164324879646301,0.0672729462385177,0.0612633302807807,293.1327209472656,297.1499938964844,293.1499938964844,0.0316652320325374,-1149.089599609375,304.14801025390625,0.6408671140670776,0.0762152969837188,0.0729336962103843,293.13946533203125,297.1499938964844,293.1499938964844,0.0338730402290821,-877.4528198242188,304.14874267578125,0.6478267908096313,0.0787778794765472,0.0556896515190601,293.1319885253906,297.1499938964844,293.1499938964844,0.0574559122323989,-1597.7999267578125,304.1476745605469,0.7179927229881287,0.1064435020089149,0.1014167219400405,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1446228027344,0.5506876111030579,0.050000000745058,0.2288166731595993,291.14453125,291.1499938964844,272.13653564453125,271.5870666503906,284.2870483398437,293.3203125,291.1442565917969,1.0,0.1625470072031021,1.0,1.0,0.9744872450828552,1.0,-0.624169647693634,0.2664105296134949,0.3577590882778168,0.1055558323860168,0.0,0.0,0.1453015804290771,24.679941177368164,25.0,-1.6364693641662598,-4318.0146484375,40.01469421386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11993408203125,304.3384094238281,278.1499938964844,0.0,18000.0,313.1499938964844,17998.685546875,18000.0,0.0,0.0,0.0961441323161125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175366267561912,0.1175408661365509,-4.238036126480438e-06,0.0,9.757407678989694e-05,0.0,0.0,4.576628684997559,0.0,0.0,0.0,0.2724542617797851,4.0,0.0,1.0
316140,293.1390075683594,297.1499938964844,293.1499938964844,0.0248240437358617,-969.7001953125,304.1488952636719,0.6175845861434937,0.067579761147499,0.0615348443388938,293.13250732421875,297.1499938964844,293.1499938964844,0.0320718549191951,-1156.3468017578125,304.14801025390625,0.6423987150192261,0.0766953751444816,0.073384054005146,293.1392517089844,297.1499938964844,293.1499938964844,0.0341451615095138,-880.9850463867188,304.1487121582031,0.6489260196685791,0.0790919438004493,0.0559060610830783,293.12896728515625,297.1499938964844,293.1499938964844,0.0583124086260795,-1613.267822265625,304.14703369140625,0.7204565405845642,0.107509434223175,0.1023891568183898,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.5509672164916992,0.050000000745058,0.2288069427013397,291.14276123046875,291.1499938964844,272.1304931640625,271.5747375488281,284.2899169921875,293.3203125,291.1423645019531,1.0,0.162716194987297,1.0,1.0,0.9742298126220704,1.0,-0.6264510154724121,0.267227441072464,0.3592235445976257,0.1064051315188407,0.0,0.0,0.1463816314935684,24.653430938720703,25.0,-2.640650749206543,-4329.59765625,40.234073638916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11553955078125,304.34375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.21875,18000.0,0.0,0.0,0.0963170006871223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.117991492152214,0.1179957315325737,-4.238677320245188e-06,0.0,9.774951467989013e-05,0.0,0.0,4.595452785491943,0.0,0.0,0.0,0.2725248634815216,4.0,0.0,1.0
316200,293.1390075683594,297.1499938964844,293.1499938964844,0.0248240437358617,-969.7001953125,304.1488952636719,0.6175845861434937,0.067579761147499,0.0615348443388938,293.13250732421875,297.1499938964844,293.1499938964844,0.0320718549191951,-1156.3468017578125,304.14801025390625,0.6423987150192261,0.0766953751444816,0.073384054005146,293.1392517089844,297.1499938964844,293.1499938964844,0.0341451615095138,-880.9850463867188,304.1487121582031,0.6489260196685791,0.0790919438004493,0.0559060610830783,293.12896728515625,297.1499938964844,293.1499938964844,0.0583124086260795,-1613.267822265625,304.14703369140625,0.7204565405845642,0.107509434223175,0.1023891568183898,293.3203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.5509672164916992,0.050000000745058,0.2288069427013397,291.14276123046875,291.1499938964844,272.1304931640625,271.5747375488281,284.2899169921875,293.3203125,291.1423645019531,1.0,0.162716194987297,1.0,1.0,0.9742298126220704,1.0,-0.6264510154724121,0.267227441072464,0.3592235445976257,0.1064051315188407,0.0,0.0,0.1463816314935684,24.653430938720703,25.0,-2.640650749206543,-4329.59765625,40.234073638916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11553955078125,304.34375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.21875,18000.0,0.0,0.0,0.0963170006871223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.117991492152214,0.1179957315325737,-4.238677320245188e-06,0.0,9.774951467989013e-05,0.0,0.0,4.595452785491943,0.0,0.0,0.0,0.2725248634815216,4.0,0.0,1.0
316260,293.1387939453125,297.1499938964844,293.1499938964844,0.0250654313713312,-974.2860107421876,304.1488647460937,0.6187638640403748,0.067897081375122,0.0618155263364315,293.1322937011719,297.1499938964844,293.1499938964844,0.0324885100126266,-1163.759521484375,304.1479797363281,0.6439674496650696,0.0771838948130607,0.0738421157002449,293.1390075683594,297.1499938964844,293.1499938964844,0.0344271399080753,-884.6419067382812,304.1486511230469,0.6500638723373413,0.0794151946902275,0.0561287552118301,293.1259155273437,297.1499938964844,293.1499938964844,0.059255089610815,-1630.3465576171875,304.1464538574219,0.7231056094169617,0.1086633205413818,0.1034600660204887,293.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.5512587428092957,0.050000000745058,0.2287968248128891,291.1405639648437,291.1499938964844,272.1214294433594,271.5594177246094,284.2914733886719,293.3202514648437,291.14013671875,1.0,0.1628986150026321,1.0,1.0,0.9739826321601868,1.0,-0.6288779377937317,0.2681061327457428,0.3607718050479889,0.1072868481278419,0.0,0.0,0.1477878540754318,24.6262149810791,25.0,-3.0556390285491943,-4343.9052734375,40.46949005126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1094665527344,304.3529663085937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.64453125,18000.0,0.0,0.0,0.0965273454785347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185986399650573,0.118602879345417,-4.239545887685381e-06,0.0,9.796299127629028e-05,0.0,0.0,4.620608329772949,0.0,0.0,0.0,0.2726191580295563,4.0,0.0,1.0
316320,293.1387939453125,297.1499938964844,293.1499938964844,0.0250654313713312,-974.2860107421876,304.1488647460937,0.6187638640403748,0.067897081375122,0.0618155263364315,293.1322937011719,297.1499938964844,293.1499938964844,0.0324885100126266,-1163.759521484375,304.1479797363281,0.6439674496650696,0.0771838948130607,0.0738421157002449,293.1390075683594,297.1499938964844,293.1499938964844,0.0344271399080753,-884.6419067382812,304.1486511230469,0.6500638723373413,0.0794151946902275,0.0561287552118301,293.1259155273437,297.1499938964844,293.1499938964844,0.059255089610815,-1630.3465576171875,304.1464538574219,0.7231056094169617,0.1086633205413818,0.1034600660204887,293.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407165527344,0.5512587428092957,0.050000000745058,0.2287968248128891,291.1405639648437,291.1499938964844,272.1214294433594,271.5594177246094,284.2914733886719,293.3202514648437,291.14013671875,1.0,0.1628986150026321,1.0,1.0,0.9739826321601868,1.0,-0.6288779377937317,0.2681061327457428,0.3607718050479889,0.1072868481278419,0.0,0.0,0.1477878540754318,24.6262149810791,25.0,-3.0556390285491943,-4343.9052734375,40.46949005126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1094665527344,304.3529663085937,278.1499938964844,0.0,18000.0,313.1499938964844,17997.64453125,18000.0,0.0,0.0,0.0965273454785347,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1185986399650573,0.118602879345417,-4.239545887685381e-06,0.0,9.796299127629028e-05,0.0,0.0,4.620608329772949,0.0,0.0,0.0,0.2726191580295563,4.0,0.0,1.0
