time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
316380,293.1385803222656,297.1499938964844,293.1499938964844,0.0253159664571285,-979.0158081054688,304.1488342285156,0.6199620962142944,0.068225085735321,0.0621058940887451,293.1320495605469,297.1499938964844,293.1499938964844,0.0329133197665214,-1171.2874755859375,304.14794921875,0.645563542842865,0.0776804536581039,0.0743080899119377,293.13873291015625,297.1499938964844,293.1499938964844,0.0347164720296859,-888.3858032226562,304.14862060546875,0.6512282490730286,0.0797464698553085,0.0563574507832527,293.1229248046875,297.1499938964844,293.1499938964844,0.0602495186030864,-1648.4208984375,304.14599609375,0.7258526086807251,0.109878733754158,0.1045940592885017,293.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.551550567150116,0.050000000745058,0.2287867367267608,291.1384582519531,291.1499938964844,272.1091003417969,271.5408630371094,284.29156494140625,293.32012939453125,291.1380920410156,1.0,0.1630939841270446,1.0,1.0,0.9737354516983032,1.0,-0.6314088702201843,0.269028753042221,0.3623801469802856,0.1081933081150055,0.0,0.0,0.1494762301445007,24.60009956359864,25.0,-2.875856637954712,-4360.6357421875,40.718536376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.101318359375,304.3656005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.1171875,18000.0,0.0,0.0,0.0967871695756912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193473562598228,0.1193515956401825,-4.2406609281897545e-06,0.0,9.822667198022828e-05,0.0,0.0,4.651702880859375,0.0,0.0,0.0,0.2727363109588623,4.0,0.0,1.0
316440,293.1385803222656,297.1499938964844,293.1499938964844,0.0253159664571285,-979.0158081054688,304.1488342285156,0.6199620962142944,0.068225085735321,0.0621058940887451,293.1320495605469,297.1499938964844,293.1499938964844,0.0329133197665214,-1171.2874755859375,304.14794921875,0.645563542842865,0.0776804536581039,0.0743080899119377,293.13873291015625,297.1499938964844,293.1499938964844,0.0347164720296859,-888.3858032226562,304.14862060546875,0.6512282490730286,0.0797464698553085,0.0563574507832527,293.1229248046875,297.1499938964844,293.1499938964844,0.0602495186030864,-1648.4208984375,304.14599609375,0.7258526086807251,0.109878733754158,0.1045940592885017,293.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386108398437,0.551550567150116,0.050000000745058,0.2287867367267608,291.1384582519531,291.1499938964844,272.1091003417969,271.5408630371094,284.29156494140625,293.32012939453125,291.1380920410156,1.0,0.1630939841270446,1.0,1.0,0.9737354516983032,1.0,-0.6314088702201843,0.269028753042221,0.3623801469802856,0.1081933081150055,0.0,0.0,0.1494762301445007,24.60009956359864,25.0,-2.875856637954712,-4360.6357421875,40.718536376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.101318359375,304.3656005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17997.1171875,18000.0,0.0,0.0,0.0967871695756912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193473562598228,0.1193515956401825,-4.2406609281897545e-06,0.0,9.822667198022828e-05,0.0,0.0,4.651702880859375,0.0,0.0,0.0,0.2727363109588623,4.0,0.0,1.0
316500,293.1384582519531,297.1499938964844,293.1499938964844,0.0254444554448127,-981.4290161132812,304.1488037109375,0.620567262172699,0.0683930590748786,0.0622547157108783,293.1319274902344,297.1499938964844,293.1499938964844,0.0331280790269374,-1175.0811767578125,304.1479187011719,0.646369457244873,0.0779312700033187,0.0745436400175094,293.1386108398437,297.1499938964844,293.1499938964844,0.0348628871142864,-890.2764282226562,304.14862060546875,0.6518169045448303,0.0799142941832542,0.0564735047519207,293.1214904785156,297.1499938964844,293.1499938964844,0.0607621632516384,-1657.76220703125,304.1457824707031,0.7272552847862244,0.1105067655444145,0.1051809713244438,293.3200378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376647949219,0.5516952276229858,0.050000000745058,0.2287817448377609,291.13751220703125,291.1499938964844,272.1016540527344,271.5303039550781,284.2910461425781,293.3200378417969,291.1371765136719,1.0,0.1631964296102523,1.0,1.0,0.9736118316650392,1.0,-0.6327078342437744,0.2695041596889496,0.3632036745548248,0.1086547523736953,0.0,0.0,0.1504089832305908,24.58766746520996,25.0,-2.66499137878418,-4369.78271484375,40.84784698486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.096435546875,304.3728332519531,278.1499938964844,0.0,18000.0,313.1499938964844,17996.892578125,18000.0,0.0,0.0,0.0969394296407699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197675839066505,0.1197718307375907,-4.241303940943908e-06,0.0,9.83811987680383e-05,0.0,0.0,4.669187068939209,0.0,0.0,0.0,0.2728024125099182,4.0,0.0,1.0
316560,293.1383361816406,297.1499938964844,293.1499938964844,0.0255747642368078,-983.8681030273438,304.1487731933594,0.6211755275726318,0.0685632452368736,0.0624055489897728,293.1318054199219,297.1499938964844,293.1499938964844,0.0333441607654094,-1178.890625,304.1479187011719,0.6471800208091736,0.0781837850809097,0.0747806206345558,293.13848876953125,297.1499938964844,293.1499938964844,0.0350102186203002,-892.1764526367188,304.1485900878906,0.6524093151092529,0.0800836831331253,0.056590486317873,293.1200866699219,297.1499938964844,293.1499938964844,0.0612826608121395,-1667.2640380859375,304.1455993652344,0.7286730408668518,0.1111458390951156,0.1057785302400589,293.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13677978515625,0.5518391728401184,0.050000000745058,0.2287767827510833,291.1366577148437,291.1499938964844,272.09326171875,271.51885986328125,284.2901306152344,293.3199768066406,291.1363525390625,1.0,0.1633015125989914,1.0,1.0,0.9734943509101868,1.0,-0.6340248584747314,0.269987016916275,0.3640378415584564,0.1091207340359687,0.0,0.0,0.151384949684143,24.575586318969727,25.0,-2.4287328720092773,-4379.33984375,40.97983551025391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0910949707031,304.38043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.68359375,18000.0,0.0,0.0,0.097105473279953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1202109307050705,0.1202151700854301,-4.2419906094437465e-06,0.0,9.85497099463828e-05,0.0,0.0,4.687651634216309,0.0,0.0,0.0,0.2728723585605621,4.0,0.0,1.0
316620,293.1380920410156,297.1499938964844,293.1499938964844,0.0258414130657911,-988.8338012695312,304.14874267578125,0.622404932975769,0.0689109191298484,0.0627138614654541,293.1315612792969,297.1499938964844,293.1499938964844,0.0337834358215332,-1186.61279296875,304.1478881835937,0.6488268971443176,0.0786986574530601,0.0752624571323394,293.13818359375,297.1499938964844,293.1499938964844,0.0353115834295749,-896.0557250976562,304.1485595703125,0.6536192893981934,0.0804331302642822,0.0568304993212223,293.1173400878906,297.1499938964844,293.1499938964844,0.0623492486774921,-1686.7906494140625,304.1452941894531,0.7315648198127747,0.1124598830938339,0.107008196413517,293.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.5521266460418701,0.050000000745058,0.2287669032812118,291.1351928710937,291.1499938964844,272.0736389160156,271.4931640625,284.287109375,293.3197937011719,291.13494873046875,1.0,0.1635203659534454,1.0,1.0,0.9732592701911926,1.0,-0.6367250680923462,0.2709806859493255,0.3657443523406982,0.1100688576698303,0.0,0.0,0.1534648686647415,24.55228614807129,25.0,-1.9935970306396484,-4399.7216796875,41.25303268432617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0791320800781,304.3966064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.326171875,18000.0,0.0,0.0,0.0974861308932304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1211661845445633,0.1211704313755035,-4.243493094691075e-06,0.0,9.893603419186547e-05,0.0,0.0,4.727499008178711,0.0,0.0,0.0,0.2730236649513244,4.0,0.0,1.0
316680,293.1380920410156,297.1499938964844,293.1499938964844,0.0258414130657911,-988.8338012695312,304.14874267578125,0.622404932975769,0.0689109191298484,0.0627138614654541,293.1315612792969,297.1499938964844,293.1499938964844,0.0337834358215332,-1186.61279296875,304.1478881835937,0.6488268971443176,0.0786986574530601,0.0752624571323394,293.13818359375,297.1499938964844,293.1499938964844,0.0353115834295749,-896.0557250976562,304.1485595703125,0.6536192893981934,0.0804331302642822,0.0568304993212223,293.1173400878906,297.1499938964844,293.1499938964844,0.0623492486774921,-1686.7906494140625,304.1452941894531,0.7315648198127747,0.1124598830938339,0.107008196413517,293.3197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.5521266460418701,0.050000000745058,0.2287669032812118,291.1351928710937,291.1499938964844,272.0736389160156,271.4931640625,284.287109375,293.3197937011719,291.13494873046875,1.0,0.1635203659534454,1.0,1.0,0.9732592701911926,1.0,-0.6367250680923462,0.2709806859493255,0.3657443523406982,0.1100688576698303,0.0,0.0,0.1534648686647415,24.55228614807129,25.0,-1.9935970306396484,-4399.7216796875,41.25303268432617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0791320800781,304.3966064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.326171875,18000.0,0.0,0.0,0.0974861308932304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1211661845445633,0.1211704313755035,-4.243493094691075e-06,0.0,9.893603419186547e-05,0.0,0.0,4.727499008178711,0.0,0.0,0.0,0.2730236649513244,4.0,0.0,1.0
316740,293.1378173828125,297.1499938964844,293.1499938964844,0.0261160228401422,-993.9152221679688,304.1487121582031,0.6236542463302612,0.0692677870392799,0.0630304142832756,293.1312255859375,297.1499938964844,293.1499938964844,0.0342376641929149,-1194.570556640625,304.1478271484375,0.6505282521247864,0.0792325288057327,0.0757603645324707,293.1378479003906,297.1499938964844,293.1499938964844,0.0356289520859718,-900.1326904296875,304.14849853515625,0.654887855052948,0.0808042362332344,0.0570839382708072,293.11474609375,297.1499938964844,293.1499938964844,0.0634460598230362,-1706.9527587890625,304.1450500488281,0.7345315217971802,0.1138169765472412,0.108279213309288,293.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5524177551269531,0.050000000745058,0.2287569195032119,291.1339416503906,291.1499938964844,272.04998779296875,271.46356201171875,284.2823181152344,293.319580078125,291.1337280273437,1.0,0.1637501120567321,1.0,1.0,0.9730242490768432,1.0,-0.6395200490951538,0.2720146477222442,0.3675054311752319,0.1110398396849632,0.0,0.0,0.1556930094957351,24.529428482055664,25.0,-1.7219524383544922,-4421.7080078125,41.53863906860352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06591796875,304.4136657714844,278.1499938964844,0.0,18000.0,313.1499938964844,17996.00390625,18000.0,0.0,0.0,0.0979290008544921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1222010999917984,0.122205339372158,-4.24514200858539e-06,0.0,9.93854846456088e-05,0.0,0.0,4.770748138427734,0.0,0.0,0.0,0.2731882035732269,4.0,0.0,1.0
316800,293.1378173828125,297.1499938964844,293.1499938964844,0.0261160228401422,-993.9152221679688,304.1487121582031,0.6236542463302612,0.0692677870392799,0.0630304142832756,293.1312255859375,297.1499938964844,293.1499938964844,0.0342376641929149,-1194.570556640625,304.1478271484375,0.6505282521247864,0.0792325288057327,0.0757603645324707,293.1378479003906,297.1499938964844,293.1499938964844,0.0356289520859718,-900.1326904296875,304.14849853515625,0.654887855052948,0.0808042362332344,0.0570839382708072,293.11474609375,297.1499938964844,293.1499938964844,0.0634460598230362,-1706.9527587890625,304.1450500488281,0.7345315217971802,0.1138169765472412,0.108279213309288,293.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5524177551269531,0.050000000745058,0.2287569195032119,291.1339416503906,291.1499938964844,272.04998779296875,271.46356201171875,284.2823181152344,293.319580078125,291.1337280273437,1.0,0.1637501120567321,1.0,1.0,0.9730242490768432,1.0,-0.6395200490951538,0.2720146477222442,0.3675054311752319,0.1110398396849632,0.0,0.0,0.1556930094957351,24.529428482055664,25.0,-1.7219524383544922,-4421.7080078125,41.53863906860352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06591796875,304.4136657714844,278.1499938964844,0.0,18000.0,313.1499938964844,17996.00390625,18000.0,0.0,0.0,0.0979290008544921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1222010999917984,0.122205339372158,-4.24514200858539e-06,0.0,9.93854846456088e-05,0.0,0.0,4.770748138427734,0.0,0.0,0.0,0.2731882035732269,4.0,0.0,1.0
316860,293.1375427246094,297.1499938964844,293.1499938964844,0.0263988766819238,-999.1171875,304.148681640625,0.6249450445175171,0.0696339383721351,0.0633551254868507,293.1308288574219,297.1499938964844,293.1499938964844,0.03471115604043,-1202.840087890625,304.14776611328125,0.652320146560669,0.0797884613275528,0.0762787461280822,293.1374206542969,297.1499938964844,293.1499938964844,0.0359672792255878,-904.470947265625,304.1484375,0.6562533378601074,0.0812001675367355,0.0573545023798942,293.1119079589844,297.1499938964844,293.1499938964844,0.0645994693040847,-1728.2523193359375,304.144775390625,0.7376704216003418,0.115284152328968,0.1096233949065208,293.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.5527360439300537,0.050000000745058,0.2287460416555404,291.1328125,291.1499938964844,272.0215759277344,271.42901611328125,284.27691650390625,293.3193664550781,291.13262939453125,1.0,0.1639914512634277,1.0,1.0,0.97279691696167,1.0,-0.6424567103385925,0.2730575203895569,0.369399219751358,0.1121598854660987,0.0,0.0,0.1580644696950912,24.50502014160156,25.0,-1.4672009944915771,-4445.2578125,41.839874267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0518798828125,304.4318542480469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.689453125,18000.0,0.0,0.0,0.0984339416027069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233146414160728,0.123318888247013,-4.246930075169075e-06,0.0,9.989793761633337e-05,0.0,0.0,4.8173651695251465,0.0,0.0,0.0,0.2733657658100128,4.0,0.0,1.0
316920,293.1375427246094,297.1499938964844,293.1499938964844,0.0263988766819238,-999.1171875,304.148681640625,0.6249450445175171,0.0696339383721351,0.0633551254868507,293.1308288574219,297.1499938964844,293.1499938964844,0.03471115604043,-1202.840087890625,304.14776611328125,0.652320146560669,0.0797884613275528,0.0762787461280822,293.1374206542969,297.1499938964844,293.1499938964844,0.0359672792255878,-904.470947265625,304.1484375,0.6562533378601074,0.0812001675367355,0.0573545023798942,293.1119079589844,297.1499938964844,293.1499938964844,0.0645994693040847,-1728.2523193359375,304.144775390625,0.7376704216003418,0.115284152328968,0.1096233949065208,293.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.5527360439300537,0.050000000745058,0.2287460416555404,291.1328125,291.1499938964844,272.0215759277344,271.42901611328125,284.27691650390625,293.3193664550781,291.13262939453125,1.0,0.1639914512634277,1.0,1.0,0.97279691696167,1.0,-0.6424567103385925,0.2730575203895569,0.369399219751358,0.1121598854660987,0.0,0.0,0.1580644696950912,24.50502014160156,25.0,-1.4672009944915771,-4445.2578125,41.839874267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0518798828125,304.4318542480469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.689453125,18000.0,0.0,0.0,0.0984339416027069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233146414160728,0.123318888247013,-4.246930075169075e-06,0.0,9.989793761633337e-05,0.0,0.0,4.8173651695251465,0.0,0.0,0.0,0.2733657658100128,4.0,0.0,1.0
316980,293.1372375488281,297.1499938964844,293.1499938964844,0.0267035700380802,-1004.4385986328124,304.1485900878906,0.626343309879303,0.0700115635991096,0.0636887550354003,293.13037109375,297.1499938964844,293.1499938964844,0.035203743726015,-1211.415771484375,304.1476745605469,0.654275119304657,0.0803676098585128,0.0768180564045906,293.13690185546875,297.1499938964844,293.1499938964844,0.0363262705504894,-909.064453125,304.1483764648437,0.6577886939048767,0.0816220715641975,0.0576424114406108,293.10772705078125,297.1499938964844,293.1499938964844,0.0659702569246292,-1753.712646484375,304.14422607421875,0.7414692044258118,0.1170935407280922,0.1112360507249832,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319885253906,0.5531525611877441,0.050000000745058,0.2287318855524063,291.13189697265625,291.1499938964844,271.988037109375,271.3890380859375,284.27252197265625,293.3191223144531,291.1317749023437,1.0,0.1642497181892395,1.0,1.0,0.9725695848464966,1.0,-0.6457682251930237,0.2741618454456329,0.3716063499450683,0.1135870739817619,0.0,0.0,0.1605398505926132,24.470115661621094,25.0,-1.201460599899292,-4470.59716796875,42.17340850830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.4505615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.43359375,18000.0,0.0,0.0,0.098999872803688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1244946494698524,0.1244989037513732,-4.248850018484518e-06,0.0,0.0001004722871584,0.0,0.0,4.866868019104004,0.0,0.0,0.0,0.273554652929306,4.0,0.0,1.0
317040,293.1372375488281,297.1499938964844,293.1499938964844,0.0267035700380802,-1004.4385986328124,304.1485900878906,0.626343309879303,0.0700115635991096,0.0636887550354003,293.13037109375,297.1499938964844,293.1499938964844,0.035203743726015,-1211.415771484375,304.1476745605469,0.654275119304657,0.0803676098585128,0.0768180564045906,293.13690185546875,297.1499938964844,293.1499938964844,0.0363262705504894,-909.064453125,304.1483764648437,0.6577886939048767,0.0816220715641975,0.0576424114406108,293.10772705078125,297.1499938964844,293.1499938964844,0.0659702569246292,-1753.712646484375,304.14422607421875,0.7414692044258118,0.1170935407280922,0.1112360507249832,293.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319885253906,0.5531525611877441,0.050000000745058,0.2287318855524063,291.13189697265625,291.1499938964844,271.988037109375,271.3890380859375,284.27252197265625,293.3191223144531,291.1317749023437,1.0,0.1642497181892395,1.0,1.0,0.9725695848464966,1.0,-0.6457682251930237,0.2741618454456329,0.3716063499450683,0.1135870739817619,0.0,0.0,0.1605398505926132,24.470115661621094,25.0,-1.201460599899292,-4470.59716796875,42.17340850830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0375061035156,304.4505615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.43359375,18000.0,0.0,0.0,0.098999872803688,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1244946494698524,0.1244989037513732,-4.248850018484518e-06,0.0,0.0001004722871584,0.0,0.0,4.866868019104004,0.0,0.0,0.0,0.273554652929306,4.0,0.0,1.0
317100,293.1370544433594,297.1499938964844,293.1499938964844,0.0268580969423055,-1007.169189453125,304.1485900878906,0.6270987391471863,0.0702062621712684,0.063860036432743,293.1300964355469,297.1499938964844,293.1499938964844,0.0354582145810127,-1215.83740234375,304.14764404296875,0.6553300023078918,0.0806668475270271,0.0770961493253707,293.1366271972656,297.1499938964844,293.1499938964844,0.0365146398544311,-911.47216796875,304.1483154296875,0.6586366295814514,0.0818438455462455,0.0577933825552463,293.10498046875,297.1499938964844,293.1499938964844,0.0667789801955223,-1768.8070068359375,304.143798828125,0.7437386512756348,0.118167258799076,0.1121934801340103,293.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13153076171875,0.5534114241600037,0.050000000745058,0.2287231087684631,291.1314697265625,291.1499938964844,271.9694519042969,271.3671569824219,284.2706604003906,293.3189697265625,291.1313171386719,1.0,0.1643876582384109,1.0,1.0,0.97245591878891,1.0,-0.6476271748542786,0.2747659683227539,0.3728612065315246,0.1144249141216278,0.0,0.0,0.1618194133043289,24.44681930541992,25.0,-1.268372893333435,-4484.0732421875,42.35744857788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0303039550781,304.4596862792969,278.1499938964844,0.0,18000.0,313.1499938964844,17995.30859375,18000.0,0.0,0.0,0.0993047133088111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251069903373718,0.125111237168312,-4.249850917403819e-06,0.0,0.0001007816608762,0.0,0.0,4.892592906951904,0.0,0.0,0.0,0.2736529111862182,4.0,0.0,1.0
317160,293.1368713378906,297.1499938964844,293.1499938964844,0.0269993897527456,-1009.9713745117188,304.1485900878906,0.6278949975967407,0.0704056695103645,0.0640350133180618,293.1298217773437,297.1499938964844,293.1499938964844,0.0357189550995826,-1220.36376953125,304.1476135253906,0.656439483165741,0.0809730440378189,0.077380321919918,293.1363220214844,297.1499938964844,293.1499938964844,0.0367098152637481,-913.966064453125,304.1482849121094,0.6595410704612732,0.0820733904838562,0.0579493977129459,293.1018371582031,297.1499938964844,293.1499938964844,0.0676763728260994,-1785.6163330078125,304.143310546875,0.7462753057479858,0.1193588003516197,0.1132595986127853,293.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13104248046875,0.5537051558494568,0.050000000745058,0.2287131994962692,291.1309509277344,291.1499938964844,271.94970703125,271.3440246582031,284.2689819335937,293.3187561035156,291.1307373046875,1.0,0.1645326167345047,1.0,1.0,0.9723479747772216,1.0,-0.64963299036026,0.2754104733467102,0.3742225468158722,0.1153460368514061,0.0,0.0,0.1631418913602829,24.41959381103516,25.0,-1.480186104774475,-4498.21240234375,42.55440139770508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0231018066406,304.4687805175781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.150390625,18000.0,0.0,0.0,0.0996234342455864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1257398128509521,0.1257440596818924,-4.250881374900928e-06,0.0,0.0001011051208479,0.0,0.0,4.919196605682373,0.0,0.0,0.0,0.2737545073032379,4.0,0.0,1.0
317220,293.136474609375,297.1499938964844,293.1499938964844,0.0272621344774961,-1015.8272094726562,304.14862060546875,0.6296203136444092,0.0708215162158012,0.0643986761569976,293.12921142578125,297.1499938964844,293.1499938964844,0.0362619906663894,-1229.7794189453125,304.1474914550781,0.6588322520256042,0.0816087126731872,0.0779692456126213,293.1356201171875,297.1499938964844,293.1499938964844,0.0371235385537147,-919.2509155273438,304.1481628417969,0.6615297198295593,0.0825584605336189,0.0582784600555896,293.0942687988281,297.1499938964844,293.1499938964844,0.0697520449757576,-1824.7249755859373,304.1420593261719,0.7522047758102417,0.1221126914024353,0.1157383099198341,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5543981790542603,0.050000000745058,0.2286899238824844,291.1295166015625,291.1499938964844,271.9069519042969,271.2943420410156,284.2660827636719,293.3182373046875,291.1291809082031,1.0,0.1648476868867874,1.0,1.0,0.9721320867538452,1.0,-0.6541178822517395,0.2768383920192718,0.37727952003479,0.1174387410283088,0.0,0.0,0.1659676730632782,24.35358428955078,25.0,-2.16025447845459,-4529.00830078125,42.99161911010742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0087585449219,304.48748779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.6953125,18000.0,0.0,0.0,0.1003038734197616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1270944327116012,0.1270986944437027,-4.253068709658692e-06,0.0,0.000101795681985,0.0,0.0,4.976198673248291,0.0,0.0,0.0,0.2739719450473785,4.0,0.0,1.0
317280,293.136474609375,297.1499938964844,293.1499938964844,0.0272621344774961,-1015.8272094726562,304.14862060546875,0.6296203136444092,0.0708215162158012,0.0643986761569976,293.12921142578125,297.1499938964844,293.1499938964844,0.0362619906663894,-1229.7794189453125,304.1474914550781,0.6588322520256042,0.0816087126731872,0.0779692456126213,293.1356201171875,297.1499938964844,293.1499938964844,0.0371235385537147,-919.2509155273438,304.1481628417969,0.6615297198295593,0.0825584605336189,0.0582784600555896,293.0942687988281,297.1499938964844,293.1499938964844,0.0697520449757576,-1824.7249755859373,304.1420593261719,0.7522047758102417,0.1221126914024353,0.1157383099198341,293.31817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.129638671875,0.5543981790542603,0.050000000745058,0.2286899238824844,291.1295166015625,291.1499938964844,271.9069519042969,271.2943420410156,284.2660827636719,293.3182373046875,291.1291809082031,1.0,0.1648476868867874,1.0,1.0,0.9721320867538452,1.0,-0.6541178822517395,0.2768383920192718,0.37727952003479,0.1174387410283088,0.0,0.0,0.1659676730632782,24.35358428955078,25.0,-2.16025447845459,-4529.00830078125,42.99161911010742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0087585449219,304.48748779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.6953125,18000.0,0.0,0.0,0.1003038734197616,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1270944327116012,0.1270986944437027,-4.253068709658692e-06,0.0,0.000101795681985,0.0,0.0,4.976198673248291,0.0,0.0,0.0,0.2739719450473785,4.0,0.0,1.0
317340,293.135986328125,297.1499938964844,293.1499938964844,0.0275226365774869,-1022.0701904296876,304.1486511230469,0.6315332055091858,0.0712641179561615,0.0647844895720481,293.1285095214844,297.1499938964844,293.1499938964844,0.0368367917835712,-1239.7308349609375,304.1473693847656,0.6614648103713989,0.0822785943746566,0.0785888209939003,293.1348571777344,297.1499938964844,293.1499938964844,0.0375716388225555,-924.971923828125,304.14801025390625,0.6637661457061768,0.0830814316868782,0.0586327351629734,293.0851745605469,297.1499938964844,293.1499938964844,0.0722061768174171,-1871.34375,304.140625,0.7593124508857727,0.1253676414489746,0.1186902001500129,293.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1276550292969,0.5552277565002441,0.050000000745058,0.228662297129631,291.12750244140625,291.1499938964844,271.860107421875,271.2403564453125,284.2636108398437,293.3175354003906,291.1271057128906,1.0,0.165202185511589,1.0,1.0,0.9719161987304688,1.0,-0.6592591404914856,0.2784695327281952,0.3807896077632904,0.1198574304580688,0.0,0.0,0.1691006124019622,24.27353286743164,25.0,-2.888925790786743,-4563.84326171875,43.49216842651367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9940490722656,304.5079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.060546875,18000.0,0.0,0.0,0.1010459810495376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286069750785827,0.128611221909523,-4.255494786775671e-06,0.0,0.0001025488236336,0.0,0.0,5.039950370788574,0.0,0.0,0.0,0.274214893579483,4.0,0.0,1.0
317400,293.135986328125,297.1499938964844,293.1499938964844,0.0275226365774869,-1022.0701904296876,304.1486511230469,0.6315332055091858,0.0712641179561615,0.0647844895720481,293.1285095214844,297.1499938964844,293.1499938964844,0.0368367917835712,-1239.7308349609375,304.1473693847656,0.6614648103713989,0.0822785943746566,0.0785888209939003,293.1348571777344,297.1499938964844,293.1499938964844,0.0375716388225555,-924.971923828125,304.14801025390625,0.6637661457061768,0.0830814316868782,0.0586327351629734,293.0851745605469,297.1499938964844,293.1499938964844,0.0722061768174171,-1871.34375,304.140625,0.7593124508857727,0.1253676414489746,0.1186902001500129,293.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1276550292969,0.5552277565002441,0.050000000745058,0.228662297129631,291.12750244140625,291.1499938964844,271.860107421875,271.2403564453125,284.2636108398437,293.3175354003906,291.1271057128906,1.0,0.165202185511589,1.0,1.0,0.9719161987304688,1.0,-0.6592591404914856,0.2784695327281952,0.3807896077632904,0.1198574304580688,0.0,0.0,0.1691006124019622,24.27353286743164,25.0,-2.888925790786743,-4563.84326171875,43.49216842651367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9940490722656,304.5079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.060546875,18000.0,0.0,0.0,0.1010459810495376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1286069750785827,0.128611221909523,-4.255494786775671e-06,0.0,0.0001025488236336,0.0,0.0,5.039950370788574,0.0,0.0,0.0,0.274214893579483,4.0,0.0,1.0
317460,293.1354064941406,297.1499938964844,293.1499938964844,0.0278017800301313,-1028.738525390625,304.14862060546875,0.6336359977722168,0.0717362388968467,0.0651954188942909,293.1277160644531,297.1499938964844,293.1499938964844,0.0374445989727973,-1250.2369384765625,304.1472473144531,0.6643343567848206,0.0829843431711196,0.0792410522699356,293.13397216796875,297.1499938964844,293.1499938964844,0.038055308163166,-931.14208984375,304.1478881835937,0.6662467122077942,0.0836438536643982,0.0590136535465717,293.0748291015625,297.1499938964844,293.1499938964844,0.0750201120972633,-1925.253662109375,304.1390686035156,0.7675668597221375,0.1291072517633438,0.1221016570925712,293.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252746582031,0.5561817288398743,0.050000000745058,0.2286308109760284,291.1250915527344,291.1499938964844,271.8094787597656,271.1824951171875,284.2613220214844,293.31658935546875,291.1246337890625,1.0,0.1656010895967483,1.0,1.0,0.9717177152633668,1.0,-0.6650485992431641,0.2803107798099518,0.3847378194332123,0.1225790530443191,0.0,0.0,0.1725829988718032,24.181873321533203,25.0,-3.435522079467773,-4603.1728515625,44.05953598022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9784851074219,304.5306091308594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.29296875,18000.0,0.0,0.0,0.1018565148115158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1303085684776306,0.130312830209732,-4.2582282731018495e-06,0.0,0.0001033714142977,0.0,0.0,5.111832618713379,0.0,0.0,0.0,0.2744888067245483,4.0,0.0,1.0
317520,293.1354064941406,297.1499938964844,293.1499938964844,0.0278017800301313,-1028.738525390625,304.14862060546875,0.6336359977722168,0.0717362388968467,0.0651954188942909,293.1277160644531,297.1499938964844,293.1499938964844,0.0374445989727973,-1250.2369384765625,304.1472473144531,0.6643343567848206,0.0829843431711196,0.0792410522699356,293.13397216796875,297.1499938964844,293.1499938964844,0.038055308163166,-931.14208984375,304.1478881835937,0.6662467122077942,0.0836438536643982,0.0590136535465717,293.0748291015625,297.1499938964844,293.1499938964844,0.0750201120972633,-1925.253662109375,304.1390686035156,0.7675668597221375,0.1291072517633438,0.1221016570925712,293.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1252746582031,0.5561817288398743,0.050000000745058,0.2286308109760284,291.1250915527344,291.1499938964844,271.8094787597656,271.1824951171875,284.2613220214844,293.31658935546875,291.1246337890625,1.0,0.1656010895967483,1.0,1.0,0.9717177152633668,1.0,-0.6650485992431641,0.2803107798099518,0.3847378194332123,0.1225790530443191,0.0,0.0,0.1725829988718032,24.181873321533203,25.0,-3.435522079467773,-4603.1728515625,44.05953598022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9784851074219,304.5306091308594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.29296875,18000.0,0.0,0.0,0.1018565148115158,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1303085684776306,0.130312830209732,-4.2582282731018495e-06,0.0,0.0001033714142977,0.0,0.0,5.111832618713379,0.0,0.0,0.0,0.2744888067245483,4.0,0.0,1.0
317580,293.1347351074219,297.1499938964844,293.1499938964844,0.0281067863106727,-1035.86376953125,304.1485900878906,0.635930597782135,0.0722401216626167,0.0656338632106781,293.1268310546875,297.1499938964844,293.1499938964844,0.0380863286554813,-1261.3116455078125,304.1470947265625,0.6674364805221558,0.0837274640798568,0.0799277573823928,293.13299560546875,297.1499938964844,293.1499938964844,0.0385754033923149,-937.7699584960938,304.147705078125,0.6689663529396057,0.0842470303177833,0.0594224482774734,293.0634460449219,297.1499938964844,293.1499938964844,0.0781789198517799,-1986.27880859375,304.137451171875,0.7769153118133545,0.1333156526088714,0.1259621232748031,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.5572479963302612,0.050000000745058,0.2285960018634796,291.1224060058594,291.1499938964844,271.7554626464844,271.1211242675781,284.2587890625,293.3154296875,291.1219482421875,1.0,0.166049376130104,1.0,1.0,0.9715192317962646,1.0,-0.6714808344841003,0.2823747396469116,0.3891060948371887,0.1255733668804168,0.0,0.0,0.1764387935400009,24.080949783325195,25.0,-3.747755765914917,-4647.33837890625,44.697715759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9614562988281,304.5555114746094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.4375,18000.0,0.0,0.0,0.102746769785881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322216987609863,0.1322259604930877,-4.261323738319334e-06,0.0,0.0001042749063344,0.0,0.0,5.192875862121582,0.0,0.0,0.0,0.2747979462146759,4.0,0.0,1.0
317640,293.1347351074219,297.1499938964844,293.1499938964844,0.0281067863106727,-1035.86376953125,304.1485900878906,0.635930597782135,0.0722401216626167,0.0656338632106781,293.1268310546875,297.1499938964844,293.1499938964844,0.0380863286554813,-1261.3116455078125,304.1470947265625,0.6674364805221558,0.0837274640798568,0.0799277573823928,293.13299560546875,297.1499938964844,293.1499938964844,0.0385754033923149,-937.7699584960938,304.147705078125,0.6689663529396057,0.0842470303177833,0.0594224482774734,293.0634460449219,297.1499938964844,293.1499938964844,0.0781789198517799,-1986.27880859375,304.137451171875,0.7769153118133545,0.1333156526088714,0.1259621232748031,293.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12261962890625,0.5572479963302612,0.050000000745058,0.2285960018634796,291.1224060058594,291.1499938964844,271.7554626464844,271.1211242675781,284.2587890625,293.3154296875,291.1219482421875,1.0,0.166049376130104,1.0,1.0,0.9715192317962646,1.0,-0.6714808344841003,0.2823747396469116,0.3891060948371887,0.1255733668804168,0.0,0.0,0.1764387935400009,24.080949783325195,25.0,-3.747755765914917,-4647.33837890625,44.697715759277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9614562988281,304.5555114746094,278.1499938964844,0.0,18000.0,313.1499938964844,17992.4375,18000.0,0.0,0.0,0.102746769785881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322216987609863,0.1322259604930877,-4.261323738319334e-06,0.0,0.0001042749063344,0.0,0.0,5.192875862121582,0.0,0.0,0.0,0.2747979462146759,4.0,0.0,1.0
317700,293.1343688964844,297.1499938964844,293.1499938964844,0.0282683670520782,-1039.5968017578125,304.1485290527344,0.6371480822563171,0.0725043267011642,0.0658638402819633,293.1263732910156,297.1499938964844,293.1499938964844,0.0384199395775795,-1267.0623779296875,304.1470031738281,0.6690701842308044,0.0841131806373596,0.0802843049168586,293.1324768066406,297.1499938964844,293.1499938964844,0.0388490669429302,-941.2545776367188,304.14764404296875,0.6704110503196716,0.0845639407634735,0.0596374310553073,293.0574645996094,297.1499938964844,293.1499938964844,0.0798800289630889,-2019.333984375,304.1366271972656,0.7819613218307495,0.1355861872434616,0.1280529350042343,293.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1212463378906,0.5578176379203796,0.050000000745058,0.2285775542259216,291.1210327148437,291.1499938964844,271.7272644042969,271.0892333984375,284.2572631835937,293.31475830078125,291.1205444335937,1.0,0.1662931740283966,1.0,1.0,0.9714199900627136,1.0,-0.6749298572540283,0.2834923565387726,0.3914375007152557,0.1271595060825348,0.0,0.0,0.178509384393692,24.027956008911133,25.0,-3.8215255737304688,-4671.29736328125,45.04418182373047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9522399902344,304.5687255859375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.984375,18000.0,0.0,0.0,0.1032256484031677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1332622766494751,0.1332665383815765,-4.263019491190789e-06,0.0,0.0001047609111992,0.0,0.0,5.237061500549316,0.0,0.0,0.0,0.2749667167663574,4.0,0.0,1.0
317760,293.1340026855469,297.1499938964844,293.1499938964844,0.0284385867416858,-1043.457275390625,304.14849853515625,0.6384097933769226,0.0727765560150146,0.066100962460041,293.1258850097656,297.1499938964844,293.1499938964844,0.0387617647647857,-1272.950439453125,304.1469421386719,0.6707544922828674,0.0845080465078353,0.0806494578719139,293.1319274902344,297.1499938964844,293.1499938964844,0.039131473749876,-944.8484497070312,304.1475524902344,0.6719076633453369,0.084890678524971,0.0598592795431613,293.0513610839844,297.1499938964844,293.1499938964844,0.0816550254821777,-2053.946533203125,304.1358337402344,0.7872189283370972,0.1379578411579132,0.1302421540021896,293.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.119873046875,0.5584076046943665,0.050000000745058,0.2285585701465606,291.1196594238281,291.1499938964844,271.6983642578125,271.056640625,284.2554931640625,293.3140563964844,291.1191711425781,1.0,0.1665502339601516,1.0,1.0,0.9713343977928162,1.0,-0.6785234808921814,0.2846657931804657,0.3938576877117157,0.1287946850061416,0.0,0.0,0.18067267537117,23.97383117675781,25.0,-3.849003314971924,-4696.4990234375,45.4086799621582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9424743652344,304.5823669433594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.521484375,18000.0,0.0,0.0,0.1037288010120391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1343595087528228,0.1343637704849243,-4.264818016963545e-06,0.0,0.0001052715451805,0.0,0.0,5.28373384475708,0.0,0.0,0.0,0.2751450836658478,4.0,0.0,1.0
317820,293.1331787109375,297.1499938964844,293.1499938964844,0.0294047482311725,-1052.1434326171875,304.1473999023437,0.6410618424415588,0.073346696794033,0.0665975660085678,293.1248779296875,297.1499938964844,293.1499938964844,0.0394692718982696,-1285.1259765625,304.14678955078125,0.6742611527442932,0.0853244736790657,0.0814050659537315,293.1308288574219,297.1499938964844,293.1499938964844,0.0397215075790882,-952.3512573242188,304.1473999023437,0.675042450428009,0.0855726078152656,0.0603229627013206,293.0389404296875,297.1499938964844,293.1499938964844,0.0854081884026527,-2127.45703125,304.1343078613281,0.7982515692710876,0.1429771482944488,0.1348914951086044,293.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171264648437,0.5596373677253723,0.050000000745058,0.2285193502902984,291.1169128417969,291.1499938964844,271.6385192871094,270.9894104003906,284.2508850097656,293.3124694824219,291.116455078125,1.0,0.1671046912670135,1.0,1.0,0.9711632132530212,1.0,-0.686115562915802,0.2871808707714081,0.3989346921443939,0.1321804970502853,0.0,0.0,0.1852705329656601,23.863698959350582,25.0,-3.797371864318848,-4750.64306640625,46.19129943847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92120361328125,304.6107177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.568359375,18000.0,0.0,0.0,0.1048137173056602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367260068655014,0.136730283498764,-4.268733391654678e-06,0.0,0.0001063726012944,0.0,0.0,5.384685039520264,0.0,0.0,0.0,0.2755315005779266,4.0,0.0,1.0
317880,293.1331787109375,297.1499938964844,293.1499938964844,0.0294047482311725,-1052.1434326171875,304.1473999023437,0.6410618424415588,0.073346696794033,0.0665975660085678,293.1248779296875,297.1499938964844,293.1499938964844,0.0394692718982696,-1285.1259765625,304.14678955078125,0.6742611527442932,0.0853244736790657,0.0814050659537315,293.1308288574219,297.1499938964844,293.1499938964844,0.0397215075790882,-952.3512573242188,304.1473999023437,0.675042450428009,0.0855726078152656,0.0603229627013206,293.0389404296875,297.1499938964844,293.1499938964844,0.0854081884026527,-2127.45703125,304.1343078613281,0.7982515692710876,0.1429771482944488,0.1348914951086044,293.3122863769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1171264648437,0.5596373677253723,0.050000000745058,0.2285193502902984,291.1169128417969,291.1499938964844,271.6385192871094,270.9894104003906,284.2508850097656,293.3124694824219,291.116455078125,1.0,0.1671046912670135,1.0,1.0,0.9711632132530212,1.0,-0.686115562915802,0.2871808707714081,0.3989346921443939,0.1321804970502853,0.0,0.0,0.1852705329656601,23.863698959350582,25.0,-3.797371864318848,-4750.64306640625,46.19129943847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92120361328125,304.6107177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.568359375,18000.0,0.0,0.0,0.1048137173056602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367260068655014,0.136730283498764,-4.268733391654678e-06,0.0,0.0001063726012944,0.0,0.0,5.384685039520264,0.0,0.0,0.0,0.2755315005779266,4.0,0.0,1.0
317940,293.13232421875,297.1499938964844,293.1499938964844,0.0298008061945438,-1059.8319091796875,304.1475830078125,0.6438612341880798,0.0739456340670585,0.0671215280890464,293.1238098144531,297.1499938964844,293.1499938964844,0.0402070321142673,-1297.8092041015625,304.1466064453125,0.6779214143753052,0.086174763739109,0.0821931287646293,293.12969970703125,297.1499938964844,293.1499938964844,0.0403432361781597,-960.2501831054688,304.147216796875,0.678334653377533,0.0862901657819747,0.0608119778335094,293.0265197753906,297.1499938964844,293.1499938964844,0.0893979370594024,-2205.90478515625,304.1329040527344,0.8096728920936584,0.1483082473278045,0.1398527473211288,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144714355469,0.5609099268913269,0.050000000745058,0.2284792512655258,291.1142578125,291.1499938964844,271.5762634277344,270.9197998046875,284.24420166015625,293.31072998046875,291.11383056640625,1.0,0.1677128672599792,1.0,1.0,0.9709920287132264,1.0,-0.6941831707954407,0.2899156212806701,0.4042675495147705,0.1356561183929443,0.0,0.0,0.1902180016040802,23.75395393371582,25.0,-3.6549715995788574,-4809.76513671875,47.04318237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8975524902344,304.6402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.59375,18000.0,0.0,0.0,0.1060126647353172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1393245905637741,0.1393288671970367,-4.273088052286767e-06,0.0,0.0001075893742381,0.0,0.0,5.495995998382568,0.0,0.0,0.0,0.2759584784507751,4.0,0.0,1.0
318000,293.13232421875,297.1499938964844,293.1499938964844,0.0298008061945438,-1059.8319091796875,304.1475830078125,0.6438612341880798,0.0739456340670585,0.0671215280890464,293.1238098144531,297.1499938964844,293.1499938964844,0.0402070321142673,-1297.8092041015625,304.1466064453125,0.6779214143753052,0.086174763739109,0.0821931287646293,293.12969970703125,297.1499938964844,293.1499938964844,0.0403432361781597,-960.2501831054688,304.147216796875,0.678334653377533,0.0862901657819747,0.0608119778335094,293.0265197753906,297.1499938964844,293.1499938964844,0.0893979370594024,-2205.90478515625,304.1329040527344,0.8096728920936584,0.1483082473278045,0.1398527473211288,293.310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1144714355469,0.5609099268913269,0.050000000745058,0.2284792512655258,291.1142578125,291.1499938964844,271.5762634277344,270.9197998046875,284.24420166015625,293.31072998046875,291.11383056640625,1.0,0.1677128672599792,1.0,1.0,0.9709920287132264,1.0,-0.6941831707954407,0.2899156212806701,0.4042675495147705,0.1356561183929443,0.0,0.0,0.1902180016040802,23.75395393371582,25.0,-3.6549715995788574,-4809.76513671875,47.04318237304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8975524902344,304.6402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.59375,18000.0,0.0,0.0,0.1060126647353172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1393245905637741,0.1393288671970367,-4.273088052286767e-06,0.0,0.0001075893742381,0.0,0.0,5.495995998382568,0.0,0.0,0.0,0.2759584784507751,4.0,0.0,1.0
318060,293.1314392089844,297.1499938964844,293.1499938964844,0.0303203649818897,-1068.771728515625,304.14752197265625,0.646774172782898,0.0745720416307449,0.0676703080534935,293.12274169921875,297.1499938964844,293.1499938964844,0.0409723818302154,-1310.957763671875,304.146484375,0.6816893815994263,0.0870559737086296,0.0830112993717193,293.1285400390625,297.1499938964844,293.1499938964844,0.0409934259951114,-968.5052490234376,304.1470642089844,0.6817375421524048,0.0870395749807357,0.0613240450620651,293.0145568847656,297.1499938964844,293.1499938964844,0.0935754403471946,-2288.11181640625,304.13165283203125,0.8206751942634583,0.1538681238889694,0.1450513005256652,293.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119384765625,0.5621919631958008,0.050000000745058,0.2284393608570099,291.1117248535156,291.1499938964844,271.511962890625,270.8482360839844,284.2348022460937,293.3088684082031,291.111328125,1.0,0.1683730632066726,1.0,1.0,0.9708520770072936,1.0,-0.7026295065879822,0.2928574979305267,0.409771978855133,0.1391333490610122,0.0,0.0,0.1954944133758545,23.648324966430664,25.0,-3.42884373664856,-4873.79736328125,47.95938491821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8715515136719,304.6707458496094,278.1499938964844,0.0,18000.0,313.1499938964844,17988.6015625,18000.0,0.0,0.0,0.1073350235819816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421564221382141,0.1421607136726379,-4.277899734006496e-06,0.0,0.0001089314027922,0.0,0.0,5.617854595184326,0.0,0.0,0.0,0.2764269411563873,4.0,0.0,1.0
318120,293.1314392089844,297.1499938964844,293.1499938964844,0.0303203649818897,-1068.771728515625,304.14752197265625,0.646774172782898,0.0745720416307449,0.0676703080534935,293.12274169921875,297.1499938964844,293.1499938964844,0.0409723818302154,-1310.957763671875,304.146484375,0.6816893815994263,0.0870559737086296,0.0830112993717193,293.1285400390625,297.1499938964844,293.1499938964844,0.0409934259951114,-968.5052490234376,304.1470642089844,0.6817375421524048,0.0870395749807357,0.0613240450620651,293.0145568847656,297.1499938964844,293.1499938964844,0.0935754403471946,-2288.11181640625,304.13165283203125,0.8206751942634583,0.1538681238889694,0.1450513005256652,293.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1119384765625,0.5621919631958008,0.050000000745058,0.2284393608570099,291.1117248535156,291.1499938964844,271.511962890625,270.8482360839844,284.2348022460937,293.3088684082031,291.111328125,1.0,0.1683730632066726,1.0,1.0,0.9708520770072936,1.0,-0.7026295065879822,0.2928574979305267,0.409771978855133,0.1391333490610122,0.0,0.0,0.1954944133758545,23.648324966430664,25.0,-3.42884373664856,-4873.79736328125,47.95938491821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8715515136719,304.6707458496094,278.1499938964844,0.0,18000.0,313.1499938964844,17988.6015625,18000.0,0.0,0.0,0.1073350235819816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421564221382141,0.1421607136726379,-4.277899734006496e-06,0.0,0.0001089314027922,0.0,0.0,5.617854595184326,0.0,0.0,0.0,0.2764269411563873,4.0,0.0,1.0
