time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
318180,293.13055419921875,297.1499938964844,293.1499938964844,0.0308559872210025,-1077.974853515625,304.1474609375,0.6497625112533569,0.0752224773168563,0.0682417601346969,293.1216735839844,297.1499938964844,293.1499938964844,0.0417613573372364,-1324.5079345703125,304.1463317871094,0.6855102777481079,0.0879638120532035,0.0838559195399284,293.1273803710937,297.1499938964844,293.1499938964844,0.0416674204170703,-977.05908203125,304.1469116210937,0.6851951479911804,0.0878155902028083,0.0618558079004287,293.00341796875,297.1499938964844,293.1499938964844,0.0978833809494972,-2372.6357421875,304.1305847167969,0.8314083218574524,0.1595578342676162,0.150395929813385,293.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.109619140625,0.5634474158287048,0.050000000745058,0.2284007668495178,291.1094055175781,291.1499938964844,271.4459228515625,270.77508544921875,284.2219543457031,293.3069763183594,291.10906982421875,1.0,0.1690807938575744,1.0,1.0,0.9707121253013612,1.0,-0.7113352417945862,0.2959853410720825,0.4153499007225036,0.1425198465585708,0.0,0.0,0.2010640203952789,23.55044746398925,25.0,-3.1247427463531494,-4942.515625,48.93172836303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,304.7020568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17987.609375,18000.0,0.0,0.0,0.1087851822376251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1452144682407379,0.1452187597751617,-4.283171165297972e-06,0.0,0.0001104031325667,0.0,0.0,5.750110149383545,0.0,0.0,0.0,0.2769366204738617,4.0,0.0,1.0
318240,293.13055419921875,297.1499938964844,293.1499938964844,0.0308559872210025,-1077.974853515625,304.1474609375,0.6497625112533569,0.0752224773168563,0.0682417601346969,293.1216735839844,297.1499938964844,293.1499938964844,0.0417613573372364,-1324.5079345703125,304.1463317871094,0.6855102777481079,0.0879638120532035,0.0838559195399284,293.1273803710937,297.1499938964844,293.1499938964844,0.0416674204170703,-977.05908203125,304.1469116210937,0.6851951479911804,0.0878155902028083,0.0618558079004287,293.00341796875,297.1499938964844,293.1499938964844,0.0978833809494972,-2372.6357421875,304.1305847167969,0.8314083218574524,0.1595578342676162,0.150395929813385,293.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.109619140625,0.5634474158287048,0.050000000745058,0.2284007668495178,291.1094055175781,291.1499938964844,271.4459228515625,270.77508544921875,284.2219543457031,293.3069763183594,291.10906982421875,1.0,0.1690807938575744,1.0,1.0,0.9707121253013612,1.0,-0.7113352417945862,0.2959853410720825,0.4153499007225036,0.1425198465585708,0.0,0.0,0.2010640203952789,23.55044746398925,25.0,-3.1247427463531494,-4942.515625,48.93172836303711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8435363769531,304.7020568847656,278.1499938964844,0.0,18000.0,313.1499938964844,17987.609375,18000.0,0.0,0.0,0.1087851822376251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1452144682407379,0.1452187597751617,-4.283171165297972e-06,0.0,0.0001104031325667,0.0,0.0,5.750110149383545,0.0,0.0,0.0,0.2769366204738617,4.0,0.0,1.0
318300,293.130126953125,297.1499938964844,293.1499938964844,0.0311317108571529,-1082.6888427734375,304.1474304199219,0.6512713432312012,0.0755555778741836,0.0685350969433784,293.12115478515625,297.1499938964844,293.1499938964844,0.0421635434031486,-1331.4149169921875,304.1462707519531,0.6874232292175293,0.0884265080094337,0.0842871069908142,293.1268310546875,297.1499938964844,293.1499938964844,0.0420119687914848,-981.43115234375,304.1468505859375,0.6869268417358398,0.0882120802998542,0.0621281042695045,292.998291015625,297.1499938964844,293.1499938964844,0.100069873034954,-2415.32568359375,304.1301574707031,0.8367375135421753,0.1624217927455902,0.1530952900648117,293.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1085510253906,0.5640535950660706,0.050000000745058,0.2283822894096374,291.1083679199219,291.1499938964844,271.4123840332031,270.738037109375,284.2140808105469,293.3059997558594,291.1080322265625,1.0,0.1694510877132415,1.0,1.0,0.9706421494483948,1.0,-0.7157490253448486,0.2976111769676208,0.4181378483772278,0.1441528797149658,0.0,0.0,0.2039482146501541,23.50554656982422,25.0,-2.93355393409729,-4978.56201171875,49.43634796142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82891845703125,304.7179870605469,278.1499938964844,0.0,18000.0,313.1499938964844,17987.119140625,18000.0,0.0,0.0,0.1095597073435783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1468264758586883,0.146830752491951,-4.285982413421152e-06,0.0,0.0001111891688196,0.0,0.0,5.820108890533447,0.0,0.0,0.0,0.2772069275379181,4.0,0.0,1.0
318360,293.1296691894531,297.1499938964844,293.1499938964844,0.0314119905233383,-1087.4649658203125,304.1473693847656,0.6527819037437439,0.0758930072188377,0.0688327774405479,293.1206359863281,297.1499938964844,293.1499938964844,0.0425698831677436,-1338.3939208984375,304.1462097167969,0.6893279552459717,0.0888938605785369,0.0847233235836029,293.12628173828125,297.1499938964844,293.1499938964844,0.0423603951930999,-985.8521728515624,304.14678955078125,0.6886500716209412,0.0886126682162284,0.0624038502573967,292.9935302734375,297.1499938964844,293.1499938964844,0.102268099784851,-2458.045166015625,304.1297607421875,0.8420445919036865,0.1652817130088806,0.1557965576648712,293.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1075439453125,0.5646398067474365,0.050000000745058,0.2283645272254943,291.1073913574219,291.1499938964844,271.3785095214844,270.7007141113281,284.2052001953125,293.3050537109375,291.1070861816406,1.0,0.1698310375213623,1.0,1.0,0.9705888628959656,1.0,-0.720181405544281,0.2992714941501617,0.4209099411964416,0.1457332521677017,0.0,0.0,0.206888735294342,23.463836669921875,25.0,-2.706002712249756,-5015.64794921875,49.95133209228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81396484375,304.7341613769531,278.1499938964844,0.0,18000.0,313.1499938964844,17986.638671875,18000.0,0.0,0.0,0.1103667393326759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1484905034303665,0.1484947949647903,-4.288908257876756e-06,0.0,0.0001120082088164,0.0,0.0,5.892575263977051,0.0,0.0,0.0,0.2774871289730072,4.0,0.0,1.0
318420,293.1288452148437,297.1499938964844,293.1499938964844,0.0319838747382164,-1097.1630859375,304.1473083496094,0.655785858631134,0.0765784531831741,0.0694390386343002,293.11962890625,297.1499938964844,293.1499938964844,0.0433912612497806,-1352.504638671875,304.1461181640625,0.6930837035179138,0.0898390859365463,0.0856073498725891,293.125244140625,297.1499938964844,293.1499938964844,0.043063960969448,-994.7794189453124,304.1466979980469,0.692039430141449,0.0894215777516365,0.0629621520638465,292.9851379394531,297.1499938964844,293.1499938964844,0.1066675260663032,-2542.93212890625,304.1291809082031,0.852554440498352,0.1709516197443008,0.161165252327919,293.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058654785156,0.5657379627227783,0.050000000745058,0.2283314913511276,291.1057434082031,291.1499938964844,271.31005859375,270.6255187988281,284.1845703125,293.30322265625,291.1055603027344,1.0,0.1706165671348571,1.0,1.0,0.9704824090003968,1.0,-0.72904372215271,0.3026726543903351,0.4263710975646972,0.1487204283475875,0.0,0.0,0.2129044979810714,23.39135360717773,25.0,-2.10274076461792,-5092.62939453125,51.00714492797852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7834777832031,304.7670288085937,278.1499938964844,0.0,18000.0,313.1499938964844,17985.73828125,18000.0,0.0,0.0,0.1120777502655983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1519620418548584,0.1519663333892822,-4.295096005080268e-06,0.0,0.0001137446670327,0.0,0.0,6.0444536209106445,0.0,0.0,0.0,0.2780756950378418,4.0,0.0,1.0
318480,293.1288452148437,297.1499938964844,293.1499938964844,0.0319838747382164,-1097.1630859375,304.1473083496094,0.655785858631134,0.0765784531831741,0.0694390386343002,293.11962890625,297.1499938964844,293.1499938964844,0.0433912612497806,-1352.504638671875,304.1461181640625,0.6930837035179138,0.0898390859365463,0.0856073498725891,293.125244140625,297.1499938964844,293.1499938964844,0.043063960969448,-994.7794189453124,304.1466979980469,0.692039430141449,0.0894215777516365,0.0629621520638465,292.9851379394531,297.1499938964844,293.1499938964844,0.1066675260663032,-2542.93212890625,304.1291809082031,0.852554440498352,0.1709516197443008,0.161165252327919,293.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1058654785156,0.5657379627227783,0.050000000745058,0.2283314913511276,291.1057434082031,291.1499938964844,271.31005859375,270.6255187988281,284.1845703125,293.30322265625,291.1055603027344,1.0,0.1706165671348571,1.0,1.0,0.9704824090003968,1.0,-0.72904372215271,0.3026726543903351,0.4263710975646972,0.1487204283475875,0.0,0.0,0.2129044979810714,23.39135360717773,25.0,-2.10274076461792,-5092.62939453125,51.00714492797852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7834777832031,304.7670288085937,278.1499938964844,0.0,18000.0,313.1499938964844,17985.73828125,18000.0,0.0,0.0,0.1120777502655983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1519620418548584,0.1519663333892822,-4.295096005080268e-06,0.0,0.0001137446670327,0.0,0.0,6.0444536209106445,0.0,0.0,0.0,0.2780756950378418,4.0,0.0,1.0
318540,293.1280517578125,297.1499938964844,293.1499938964844,0.0325661674141883,-1106.9752197265625,304.147216796875,0.6587477326393127,0.0772728994488716,0.0700554847717285,293.1186828613281,297.1499938964844,293.1499938964844,0.0442232973873615,-1366.8060302734375,304.1460266113281,0.6967616081237793,0.0908019468188285,0.0865070521831512,293.124267578125,297.1499938964844,293.1499938964844,0.0437781997025013,-1003.8435668945312,304.1466064453125,0.6953555941581726,0.0902499482035636,0.0635318011045456,292.978271484375,297.1499938964844,293.1499938964844,0.1110327318310737,-2626.38134765625,304.1288452148437,0.862862229347229,0.1765208840370178,0.1664464473724365,293.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047668457031,0.5667354464530945,0.050000000745058,0.2283017635345459,291.10467529296875,291.1499938964844,271.24090576171875,270.54986572265625,284.1607360839844,293.301513671875,291.1045837402344,1.0,0.1714302450418472,1.0,1.0,0.9703758955001832,1.0,-0.7378495931625366,0.3061420619487762,0.4317075610160827,0.1515005975961685,0.0,0.0,0.2190246284008026,23.333314895629883,25.0,-1.2768473625183103,-5172.65185546875,52.090938568115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7528991699219,304.8005065917969,278.1499938964844,0.0,18000.0,313.1499938964844,17984.978515625,18000.0,0.0,0.0,0.1139116659760475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1555908322334289,0.1555951386690139,-4.30169393439428e-06,0.0,0.0001156058642663,0.0,0.0,6.204251766204834,0.0,0.0,0.0,0.2786970138549804,4.0,0.0,1.0
318600,293.1280517578125,297.1499938964844,293.1499938964844,0.0325661674141883,-1106.9752197265625,304.147216796875,0.6587477326393127,0.0772728994488716,0.0700554847717285,293.1186828613281,297.1499938964844,293.1499938964844,0.0442232973873615,-1366.8060302734375,304.1460266113281,0.6967616081237793,0.0908019468188285,0.0865070521831512,293.124267578125,297.1499938964844,293.1499938964844,0.0437781997025013,-1003.8435668945312,304.1466064453125,0.6953555941581726,0.0902499482035636,0.0635318011045456,292.978271484375,297.1499938964844,293.1499938964844,0.1110327318310737,-2626.38134765625,304.1288452148437,0.862862229347229,0.1765208840370178,0.1664464473724365,293.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1047668457031,0.5667354464530945,0.050000000745058,0.2283017635345459,291.10467529296875,291.1499938964844,271.24090576171875,270.54986572265625,284.1607360839844,293.301513671875,291.1045837402344,1.0,0.1714302450418472,1.0,1.0,0.9703758955001832,1.0,-0.7378495931625366,0.3061420619487762,0.4317075610160827,0.1515005975961685,0.0,0.0,0.2190246284008026,23.333314895629883,25.0,-1.2768473625183103,-5172.65185546875,52.090938568115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7528991699219,304.8005065917969,278.1499938964844,0.0,18000.0,313.1499938964844,17984.978515625,18000.0,0.0,0.0,0.1139116659760475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1555908322334289,0.1555951386690139,-4.30169393439428e-06,0.0,0.0001156058642663,0.0,0.0,6.204251766204834,0.0,0.0,0.0,0.2786970138549804,4.0,0.0,1.0
318660,293.1273498535156,297.1499938964844,293.1499938964844,0.0331527143716812,-1116.798828125,304.1471862792969,0.6616790890693665,0.0779705420136451,0.0706764832139015,293.1177062988281,297.1499938964844,293.1499938964844,0.0450734458863735,-1381.430908203125,304.1459350585937,0.7004210948944092,0.0917941704392433,0.0874320864677429,293.1231994628906,297.1499938964844,293.1499938964844,0.0445193760097026,-1013.25390625,304.1465148925781,0.6986867785453796,0.0911200642585754,0.064127005636692,292.9726867675781,297.1499938964844,293.1499938964844,0.1153590008616447,-2708.35986328125,304.1286926269531,0.8729814887046814,0.1820103079080581,0.1716414541006088,293.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1043395996094,0.56766676902771,0.050000000745058,0.228274255990982,291.1043395996094,291.1499938964844,271.17138671875,270.47412109375,284.13531494140625,293.29998779296875,291.1044006347656,1.0,0.1722667068243026,1.0,1.0,0.9702970385551452,1.0,-0.7466212511062622,0.3096415996551513,0.4369796514511108,0.1541861742734909,0.0,0.0,0.2251427173614502,23.285947799682617,25.0,-0.2510640919208526,-5254.73876953125,53.201416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,304.83416748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.435546875,18000.0,0.0,0.0,0.1158559396862983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1593217402696609,0.1593260467052459,-4.308627922000596e-06,0.0,0.0001175790530396,0.0,0.0,6.369697570800781,0.0,0.0,0.0,0.2793425917625427,4.0,0.0,1.0
318720,293.1273498535156,297.1499938964844,293.1499938964844,0.0331527143716812,-1116.798828125,304.1471862792969,0.6616790890693665,0.0779705420136451,0.0706764832139015,293.1177062988281,297.1499938964844,293.1499938964844,0.0450734458863735,-1381.430908203125,304.1459350585937,0.7004210948944092,0.0917941704392433,0.0874320864677429,293.1231994628906,297.1499938964844,293.1499938964844,0.0445193760097026,-1013.25390625,304.1465148925781,0.6986867785453796,0.0911200642585754,0.064127005636692,292.9726867675781,297.1499938964844,293.1499938964844,0.1153590008616447,-2708.35986328125,304.1286926269531,0.8729814887046814,0.1820103079080581,0.1716414541006088,293.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1043395996094,0.56766676902771,0.050000000745058,0.228274255990982,291.1043395996094,291.1499938964844,271.17138671875,270.47412109375,284.13531494140625,293.29998779296875,291.1044006347656,1.0,0.1722667068243026,1.0,1.0,0.9702970385551452,1.0,-0.7466212511062622,0.3096415996551513,0.4369796514511108,0.1541861742734909,0.0,0.0,0.2251427173614502,23.285947799682617,25.0,-0.2510640919208526,-5254.73876953125,53.201416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72332763671875,304.83416748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.435546875,18000.0,0.0,0.0,0.1158559396862983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1593217402696609,0.1593260467052459,-4.308627922000596e-06,0.0,0.0001175790530396,0.0,0.0,6.369697570800781,0.0,0.0,0.0,0.2793425917625427,4.0,0.0,1.0
318780,293.1267395019531,297.1499938964844,293.1499938964844,0.0337395668029785,-1126.57275390625,304.1471252441406,0.6646067500114441,0.0786681845784187,0.0712981671094894,293.1166687011719,297.1499938964844,293.1499938964844,0.0459469705820083,-1396.4764404296875,304.1458435058594,0.7041208148002625,0.0928192883729934,0.0883886516094207,293.1220092773437,297.1499938964844,293.1499938964844,0.0452976264059543,-1023.1434326171876,304.1463623046875,0.7021070122718811,0.0920382440090179,0.064756229519844,292.9678649902344,297.1499938964844,293.1499938964844,0.1196847334504127,-2789.650634765625,304.12860107421875,0.8830076456069946,0.1874763369560241,0.1768019944429397,293.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10467529296875,0.5685745477676392,0.050000000745058,0.2282476425170898,291.104736328125,291.1499938964844,271.1018371582031,270.3986511230469,284.1092529296875,293.2986145019531,291.1048583984375,1.0,0.1731235384941101,1.0,1.0,0.9702181816101074,1.0,-0.7554321885108948,0.3131787180900574,0.442253440618515,0.1568526178598404,0.0,0.0,0.2311570346355438,23.244102478027344,25.0,0.6483194828033447,-5338.06005859375,54.34249114990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6959533691406,304.8673095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.142578125,18000.0,0.0,0.0,0.1178929135203361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1630896180868148,0.1630939394235611,-4.315790192777058e-06,0.0,0.0001196463199448,0.0,0.0,6.5380024909973145,0.0,0.0,0.0,0.2800018191337585,4.0,0.0,1.0
318840,293.1267395019531,297.1499938964844,293.1499938964844,0.0337395668029785,-1126.57275390625,304.1471252441406,0.6646067500114441,0.0786681845784187,0.0712981671094894,293.1166687011719,297.1499938964844,293.1499938964844,0.0459469705820083,-1396.4764404296875,304.1458435058594,0.7041208148002625,0.0928192883729934,0.0883886516094207,293.1220092773437,297.1499938964844,293.1499938964844,0.0452976264059543,-1023.1434326171876,304.1463623046875,0.7021070122718811,0.0920382440090179,0.064756229519844,292.9678649902344,297.1499938964844,293.1499938964844,0.1196847334504127,-2789.650634765625,304.12860107421875,0.8830076456069946,0.1874763369560241,0.1768019944429397,293.2984924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10467529296875,0.5685745477676392,0.050000000745058,0.2282476425170898,291.104736328125,291.1499938964844,271.1018371582031,270.3986511230469,284.1092529296875,293.2986145019531,291.1048583984375,1.0,0.1731235384941101,1.0,1.0,0.9702181816101074,1.0,-0.7554321885108948,0.3131787180900574,0.442253440618515,0.1568526178598404,0.0,0.0,0.2311570346355438,23.244102478027344,25.0,0.6483194828033447,-5338.06005859375,54.34249114990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6959533691406,304.8673095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.142578125,18000.0,0.0,0.0,0.1178929135203361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1630896180868148,0.1630939394235611,-4.315790192777058e-06,0.0,0.0001196463199448,0.0,0.0,6.5380024909973145,0.0,0.0,0.0,0.2800018191337585,4.0,0.0,1.0
318900,293.12646484375,297.1499938964844,293.1499938964844,0.0340330488979816,-1131.443115234375,304.1471252441406,0.6660714745521545,0.0790167301893234,0.0716088265180587,293.1161499023437,297.1499938964844,293.1499938964844,0.0463920347392559,-1404.15234375,304.1457824707031,0.7059859037399292,0.093342587351799,0.0888777673244476,293.12139892578125,297.1499938964844,293.1499938964844,0.0456996336579322,-1028.257080078125,304.14630126953125,0.7038488388061523,0.0925127789378166,0.0650823786854744,292.9657287597656,297.1499938964844,293.1499938964844,0.1218552514910698,-2830.197509765625,304.1285400390625,0.8879911303520203,0.1902061402797699,0.1793784201145172,293.2978820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.10504150390625,0.5690240263938904,0.050000000745058,0.2282345443964004,291.1051025390625,291.1499938964844,271.0671691894531,270.36114501953125,284.0960388183594,293.2980041503906,291.1052551269531,1.0,0.173559159040451,1.0,1.0,0.970178723335266,1.0,-0.7598598599433899,0.314964234828949,0.4448956251144409,0.1581813097000122,0.0,0.0,0.2341127842664718,23.224634170532227,25.0,0.9357303380966188,-5380.0478515625,54.92497634887695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6834411621094,304.88360595703125,278.1499938964844,0.0,18000.0,313.1499938964844,17984.05859375,18000.0,0.0,0.0,0.1189397871494293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.164974495768547,0.1649788171052932,-4.319426352594746e-06,0.0,0.0001207087698276,0.0,0.0,6.622654914855957,0.0,0.0,0.0,0.2803342640399933,4.0,0.0,1.0
318960,293.126220703125,297.1499938964844,293.1499938964844,0.0343266949057579,-1136.3060302734375,304.1471252441406,0.6675362586975098,0.079364962875843,0.0719193145632743,293.1156616210937,297.1499938964844,293.1499938964844,0.0468417182564735,-1411.916015625,304.1457214355469,0.7078566551208496,0.0938716903328895,0.0893728137016296,293.12078857421875,297.1499938964844,293.1499938964844,0.0461087524890899,-1033.465576171875,304.146240234375,0.7056055068969727,0.0929956510663032,0.0654148086905479,292.9637451171875,297.1499938964844,293.1499938964844,0.1240313798189163,-2870.692138671875,304.12847900390625,0.8929467797279358,0.1929328292608261,0.1819524317979812,293.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1054382324219,0.5694705843925476,0.050000000745058,0.2282215803861618,291.10552978515625,291.1499938964844,271.0326232910156,270.3238830566406,284.0827331542969,293.2973937988281,291.1056823730469,1.0,0.1739991605281829,1.0,1.0,0.9701560139656068,1.0,-0.7642992734909058,0.3167591691017151,0.447540134191513,0.1595062315464019,0.0,0.0,0.2370351701974868,23.20608329772949,25.0,1.133663296699524,-5422.24658203125,55.51505661010742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6719055175781,304.8998718261719,278.1499938964844,0.0,18000.0,313.1499938964844,17983.982421875,18000.0,0.0,0.0,0.1200010702013969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1668589413166046,0.1668632626533508,-4.323089797253488e-06,0.0,0.0001217858298332,0.0,0.0,6.707587242126465,0.0,0.0,0.0,0.2806682884693146,4.0,0.0,1.0
319020,293.1257629394531,297.1499938964844,293.1499938964844,0.0349141582846641,-1146.0072021484375,304.1470947265625,0.6704602241516113,0.0800602212548255,0.0725393518805503,293.1146545410156,297.1499938964844,293.1499938964844,0.0477520376443862,-1427.659912109375,304.1456298828125,0.711545467376709,0.09494399279356,0.0903774201869964,293.1195678710937,297.1499938964844,293.1499938964844,0.0469444207847118,-1044.1201171875,304.1460876464844,0.7091413140296936,0.0939821973443031,0.0660952925682067,292.960205078125,297.1499938964844,293.1499938964844,0.1283947974443435,-2951.4267578125,304.1283874511719,0.902734875679016,0.1983683854341507,0.1870863586664199,293.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063842773437,0.5703520774841309,0.050000000745058,0.2281961441040039,291.1064758300781,291.1499938964844,270.96405029296875,270.2501220703125,284.05596923828125,293.2963256835937,291.1066589355469,1.0,0.1748911291360855,1.0,1.0,0.9701105952262878,1.0,-0.7731968760490417,0.3203709125518799,0.4528259932994842,0.1621428281068802,0.0,0.0,0.242776021361351,23.172039031982425,25.0,1.3864377737045288,-5507.22705078125,56.71644973754883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65191650390625,304.9327087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17983.845703125,18000.0,0.0,0.0,0.1221550107002258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706237643957138,0.17062808573246,-4.330492629378568e-06,0.0,0.0001239718112628,0.0,0.0,6.878174304962158,0.0,0.0,0.0,0.2813404500484466,4.0,0.0,1.0
319080,293.1257629394531,297.1499938964844,293.1499938964844,0.0349141582846641,-1146.0072021484375,304.1470947265625,0.6704602241516113,0.0800602212548255,0.0725393518805503,293.1146545410156,297.1499938964844,293.1499938964844,0.0477520376443862,-1427.659912109375,304.1456298828125,0.711545467376709,0.09494399279356,0.0903774201869964,293.1195678710937,297.1499938964844,293.1499938964844,0.0469444207847118,-1044.1201171875,304.1460876464844,0.7091413140296936,0.0939821973443031,0.0660952925682067,292.960205078125,297.1499938964844,293.1499938964844,0.1283947974443435,-2951.4267578125,304.1283874511719,0.902734875679016,0.1983683854341507,0.1870863586664199,293.2962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1063842773437,0.5703520774841309,0.050000000745058,0.2281961441040039,291.1064758300781,291.1499938964844,270.96405029296875,270.2501220703125,284.05596923828125,293.2963256835937,291.1066589355469,1.0,0.1748911291360855,1.0,1.0,0.9701105952262878,1.0,-0.7731968760490417,0.3203709125518799,0.4528259932994842,0.1621428281068802,0.0,0.0,0.242776021361351,23.172039031982425,25.0,1.3864377737045288,-5507.22705078125,56.71644973754883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65191650390625,304.9327087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17983.845703125,18000.0,0.0,0.0,0.1221550107002258,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706237643957138,0.17062808573246,-4.330492629378568e-06,0.0,0.0001239718112628,0.0,0.0,6.878174304962158,0.0,0.0,0.0,0.2813404500484466,4.0,0.0,1.0
319140,293.1253662109375,297.1499938964844,293.1499938964844,0.0355012640357017,-1155.66943359375,304.1470947265625,0.6733656525611877,0.0807531252503395,0.073157675564289,293.1137084960937,297.1499938964844,293.1499938964844,0.0486733168363571,-1443.633544921875,304.14556884765625,0.7150998711585999,0.09603101760149,0.0913975164294242,293.118408203125,297.1499938964844,293.1499938964844,0.0477987639605999,-1055.035888671875,304.1459655761719,0.7125998735427856,0.094991311430931,0.0667929872870445,292.9573059082031,297.1499938964844,293.1499938964844,0.132760614156723,-3031.6044921875,304.1283264160156,0.912818193435669,0.2037644237279892,0.1921872496604919,293.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1074523925781,0.5712110996246338,0.050000000745058,0.2281715422868728,291.1075439453125,291.1499938964844,270.8964538574219,270.17779541015625,284.02911376953125,293.2953796386719,291.1077575683594,1.0,0.1757975220680236,1.0,1.0,0.970065176486969,1.0,-0.7820930480957031,0.3240000605583191,0.4580930173397064,0.1647567152976989,0.0,0.0,0.248364120721817,23.14278984069824,25.0,1.546358585357666,-5592.76220703125,57.94381713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6365051269531,304.9662780761719,278.1499938964844,0.0,18000.0,313.1499938964844,17983.771484375,18000.0,0.0,0.0,0.1243347972631454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743708848953247,0.1743752211332321,-4.3379823182476684e-06,0.0,0.0001261840079678,0.0,0.0,7.049193382263184,0.0,0.0,0.0,0.2820161581039428,4.0,0.0,1.0
319200,293.1253662109375,297.1499938964844,293.1499938964844,0.0355012640357017,-1155.66943359375,304.1470947265625,0.6733656525611877,0.0807531252503395,0.073157675564289,293.1137084960937,297.1499938964844,293.1499938964844,0.0486733168363571,-1443.633544921875,304.14556884765625,0.7150998711585999,0.09603101760149,0.0913975164294242,293.118408203125,297.1499938964844,293.1499938964844,0.0477987639605999,-1055.035888671875,304.1459655761719,0.7125998735427856,0.094991311430931,0.0667929872870445,292.9573059082031,297.1499938964844,293.1499938964844,0.132760614156723,-3031.6044921875,304.1283264160156,0.912818193435669,0.2037644237279892,0.1921872496604919,293.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1074523925781,0.5712110996246338,0.050000000745058,0.2281715422868728,291.1075439453125,291.1499938964844,270.8964538574219,270.17779541015625,284.02911376953125,293.2953796386719,291.1077575683594,1.0,0.1757975220680236,1.0,1.0,0.970065176486969,1.0,-0.7820930480957031,0.3240000605583191,0.4580930173397064,0.1647567152976989,0.0,0.0,0.248364120721817,23.14278984069824,25.0,1.546358585357666,-5592.76220703125,57.94381713867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6365051269531,304.9662780761719,278.1499938964844,0.0,18000.0,313.1499938964844,17983.771484375,18000.0,0.0,0.0,0.1243347972631454,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743708848953247,0.1743752211332321,-4.3379823182476684e-06,0.0,0.0001261840079678,0.0,0.0,7.049193382263184,0.0,0.0,0.0,0.2820161581039428,4.0,0.0,1.0
319260,293.12506103515625,297.1499938964844,293.1499938964844,0.0360867828130722,-1165.27685546875,304.1470947265625,0.6762382984161377,0.0814424157142639,0.0737732574343681,293.11285400390625,297.1499938964844,293.1499938964844,0.0496003627777099,-1459.750732421875,304.1455078125,0.7185339331626892,0.0971270278096199,0.0924275889992713,293.1173095703125,297.1499938964844,293.1499938964844,0.0486651435494422,-1066.1312255859375,304.1458740234375,0.7159428596496582,0.0960156843066215,0.0675026848912239,292.955078125,297.1499938964844,293.1499938964844,0.1371109038591385,-3110.91748046875,304.1282958984375,0.9232491850852966,0.209098994731903,0.1972352862358093,293.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086120605469,0.5720400214195251,0.050000000745058,0.2281479686498642,291.1087341308594,291.1499938964844,270.8302307128906,270.10723876953125,284.0023803710937,293.2945251464844,291.10894775390625,1.0,0.1767154186964035,1.0,1.0,0.9700435400009156,1.0,-0.7909501791000366,0.3276291787624359,0.4633209705352783,0.1673392057418823,0.0,0.0,0.2537871599197387,23.119009017944336,25.0,1.6980384588241575,-5678.5224609375,59.19302749633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.625732421875,305.0008239746094,278.1499938964844,0.0,18000.0,313.1499938964844,17983.75390625,18000.0,0.0,0.0,0.1265198439359665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780875027179718,0.1780918389558792,-4.3455320337670855e-06,0.0,0.0001284015452256,0.0,0.0,7.2200608253479,0.0,0.0,0.0,0.2826930284500122,4.0,0.0,1.0
319320,293.12506103515625,297.1499938964844,293.1499938964844,0.0360867828130722,-1165.27685546875,304.1470947265625,0.6762382984161377,0.0814424157142639,0.0737732574343681,293.11285400390625,297.1499938964844,293.1499938964844,0.0496003627777099,-1459.750732421875,304.1455078125,0.7185339331626892,0.0971270278096199,0.0924275889992713,293.1173095703125,297.1499938964844,293.1499938964844,0.0486651435494422,-1066.1312255859375,304.1458740234375,0.7159428596496582,0.0960156843066215,0.0675026848912239,292.955078125,297.1499938964844,293.1499938964844,0.1371109038591385,-3110.91748046875,304.1282958984375,0.9232491850852966,0.209098994731903,0.1972352862358093,293.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1086120605469,0.5720400214195251,0.050000000745058,0.2281479686498642,291.1087341308594,291.1499938964844,270.8302307128906,270.10723876953125,284.0023803710937,293.2945251464844,291.10894775390625,1.0,0.1767154186964035,1.0,1.0,0.9700435400009156,1.0,-0.7909501791000366,0.3276291787624359,0.4633209705352783,0.1673392057418823,0.0,0.0,0.2537871599197387,23.119009017944336,25.0,1.6980384588241575,-5678.5224609375,59.19302749633789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.625732421875,305.0008239746094,278.1499938964844,0.0,18000.0,313.1499938964844,17983.75390625,18000.0,0.0,0.0,0.1265198439359665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780875027179718,0.1780918389558792,-4.3455320337670855e-06,0.0,0.0001284015452256,0.0,0.0,7.2200608253479,0.0,0.0,0.0,0.2826930284500122,4.0,0.0,1.0
319380,293.1247863769531,297.1499938964844,293.1499938964844,0.036669161170721,-1174.8074951171875,304.1470947265625,0.6790614128112793,0.0821264907717704,0.074384793639183,293.112060546875,297.1499938964844,293.1499938964844,0.0505286790430545,-1475.9356689453125,304.1454467773437,0.7218590974807739,0.0982270762324333,0.0934629440307617,293.1163024902344,297.1499938964844,293.1499938964844,0.0495379157364368,-1077.336181640625,304.1457824707031,0.7191766500473022,0.0970491021871566,0.0682200267910957,292.9535522460937,297.1499938964844,293.1499938964844,0.1414248198270797,-3189.0107421875,304.1283264160156,0.9335117936134338,0.2143478691577911,0.202207937836647,293.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.5728298425674438,0.050000000745058,0.228125661611557,291.11004638671875,291.1499938964844,270.7656555175781,270.038818359375,283.9759521484375,293.2938232421875,291.1102905273437,1.0,0.1776418685913086,1.0,1.0,0.970021903514862,1.0,-0.7997289299964905,0.3312415778636932,0.4684873819351196,0.1698818057775497,0.0,0.0,0.2590260207653045,23.101505279541016,25.0,1.857020616531372,-5764.07666015625,60.459571838378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6195983886719,305.036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.818359375,18000.0,0.0,0.0,0.1286922544240951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1817554384469986,0.1817597895860672,-4.353109488874907e-06,0.0,0.0001306062913499,0.0,0.0,7.389936447143555,0.0,0.0,0.0,0.283367782831192,4.0,0.0,1.0
319440,293.1247863769531,297.1499938964844,293.1499938964844,0.036669161170721,-1174.8074951171875,304.1470947265625,0.6790614128112793,0.0821264907717704,0.074384793639183,293.112060546875,297.1499938964844,293.1499938964844,0.0505286790430545,-1475.9356689453125,304.1454467773437,0.7218590974807739,0.0982270762324333,0.0934629440307617,293.1163024902344,297.1499938964844,293.1499938964844,0.0495379157364368,-1077.336181640625,304.1457824707031,0.7191766500473022,0.0970491021871566,0.0682200267910957,292.9535522460937,297.1499938964844,293.1499938964844,0.1414248198270797,-3189.0107421875,304.1283264160156,0.9335117936134338,0.2143478691577911,0.202207937836647,293.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10992431640625,0.5728298425674438,0.050000000745058,0.228125661611557,291.11004638671875,291.1499938964844,270.7656555175781,270.038818359375,283.9759521484375,293.2938232421875,291.1102905273437,1.0,0.1776418685913086,1.0,1.0,0.970021903514862,1.0,-0.7997289299964905,0.3312415778636932,0.4684873819351196,0.1698818057775497,0.0,0.0,0.2590260207653045,23.101505279541016,25.0,1.857020616531372,-5764.07666015625,60.459571838378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6195983886719,305.036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.818359375,18000.0,0.0,0.0,0.1286922544240951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1817554384469986,0.1817597895860672,-4.353109488874907e-06,0.0,0.0001306062913499,0.0,0.0,7.389936447143555,0.0,0.0,0.0,0.283367782831192,4.0,0.0,1.0
319500,293.12469482421875,297.1499938964844,293.1499938964844,0.0369586162269115,-1179.5361328125,304.1470947265625,0.6804487109184265,0.0824660062789917,0.0746885389089584,293.1117248535156,297.1499938964844,293.1499938964844,0.0509919896721839,-1484.031005859375,304.1454467773437,0.7234827876091003,0.0987771227955818,0.0939811766147613,293.1158142089844,297.1499938964844,293.1499938964844,0.0499750189483165,-1082.9588623046875,304.145751953125,0.72075355052948,0.0975673347711563,0.068580225110054,292.9530944824219,297.1499938964844,293.1499938964844,0.1435610204935073,-3227.48095703125,304.1283874511719,0.9384700655937196,0.2169319540262222,0.2046583294868469,293.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.110595703125,0.5732071399688721,0.050000000745058,0.2281150370836258,291.1107482910156,291.1499938964844,270.7341003417969,270.00555419921875,283.962890625,293.2935485839844,291.1109924316406,1.0,0.1781072616577148,1.0,1.0,0.9700110554695128,1.0,-0.804076075553894,0.3330358266830444,0.4710402190685272,0.1711350083351135,0.0,0.0,0.2615706920623779,23.095354080200195,25.0,1.936645150184632,-5806.626953125,61.09773635864258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.61822509765625,305.05450439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17983.88671875,18000.0,0.0,0.0,0.1297685205936432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835651248693466,0.1835694760084152,-4.356896170065738e-06,0.0,0.0001316985435551,0.0,0.0,7.474215984344482,0.0,0.0,0.0,0.2837031781673431,4.0,0.0,1.0
319560,293.1246032714844,297.1499938964844,293.1499938964844,0.0372466593980789,-1184.2369384765625,304.1470947265625,0.6818172931671143,0.0828035101294517,0.0749907046556472,293.11138916015625,297.1499938964844,293.1499938964844,0.0514540821313858,-1492.1170654296875,304.1454162597656,0.7250815033912659,0.0993264019489288,0.0944990515708923,293.1153869628906,297.1499938964844,293.1499938964844,0.0504117533564567,-1088.5841064453125,304.145751953125,0.7223043441772461,0.0980855599045753,0.0689407587051391,292.9527893066406,297.1499938964844,293.1499938964844,0.1456798911094665,-3265.510498046875,304.12847900390625,0.9432741403579712,0.2194852232933044,0.2070811986923217,293.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.111328125,0.573571503162384,0.050000000745058,0.228104829788208,291.1114807128906,291.1499938964844,270.7030944824219,269.9729309082031,283.95001220703125,293.29327392578125,291.1117248535156,1.0,0.1785734742879867,1.0,1.0,0.9700136184692384,1.0,-0.8083885312080383,0.3348189294338226,0.4735696017742157,0.1723742336034774,0.0,0.0,0.264063686132431,23.09101295471192,25.0,2.016317129135132,-5848.94921875,61.73826599121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6178894042969,305.0728454589844,278.1499938964844,0.0,18000.0,313.1499938964844,17983.970703125,18000.0,0.0,0.0,0.1308357119560241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1853561550378799,0.1853605061769485,-4.360674211056903e-06,0.0,0.0001327816280536,0.0,0.0,7.557930946350098,0.0,0.0,0.0,0.2840367555618286,4.0,0.0,1.0
319620,293.1244812011719,297.1499938964844,293.1499938964844,0.0378174968063831,-1193.5396728515625,304.1471252441406,0.6844899654388428,0.0834715738892555,0.0755893588066101,293.1108093261719,297.1499938964844,293.1499938964844,0.052372720092535,-1508.2281494140625,304.1454162597656,0.7282041311264038,0.1004206165671348,0.0955316573381424,293.1146240234375,297.1499938964844,293.1499938964844,0.0512816831469535,-1099.81201171875,304.1457214355469,0.7253270745277405,0.0991194695234298,0.0696608945727348,292.9527587890625,297.1499938964844,293.1499938964844,0.1498540639877319,-3340.057373046875,304.1286926269531,0.9523420333862304,0.2244860529899597,0.211832046508789,293.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1128845214844,0.5742576718330383,0.050000000745058,0.2280856519937515,291.113037109375,291.1499938964844,270.64288330078125,269.9099426269531,283.9247131347656,293.2928466796875,291.1133117675781,1.0,0.1795064359903335,1.0,1.0,0.9700188040733336,1.0,-0.8168895840644836,0.3383439183235168,0.4785456359386444,0.1748063862323761,0.0,0.0,0.2688880562782287,23.08802032470703,25.0,2.1741511821746826,-5932.68115234375,63.02347183227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62030029296875,305.110107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.201171875,18000.0,0.0,0.0,0.1329363733530044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1888739317655563,0.1888782978057861,-4.368186637293547e-06,0.0,0.0001349135272903,0.0,0.0,7.723255157470703,0.0,0.0,0.0,0.2846966683864593,4.0,0.0,1.0
319680,293.1244812011719,297.1499938964844,293.1499938964844,0.0378174968063831,-1193.5396728515625,304.1471252441406,0.6844899654388428,0.0834715738892555,0.0755893588066101,293.1108093261719,297.1499938964844,293.1499938964844,0.052372720092535,-1508.2281494140625,304.1454162597656,0.7282041311264038,0.1004206165671348,0.0955316573381424,293.1146240234375,297.1499938964844,293.1499938964844,0.0512816831469535,-1099.81201171875,304.1457214355469,0.7253270745277405,0.0991194695234298,0.0696608945727348,292.9527587890625,297.1499938964844,293.1499938964844,0.1498540639877319,-3340.057373046875,304.1286926269531,0.9523420333862304,0.2244860529899597,0.211832046508789,293.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1128845214844,0.5742576718330383,0.050000000745058,0.2280856519937515,291.113037109375,291.1499938964844,270.64288330078125,269.9099426269531,283.9247131347656,293.2928466796875,291.1133117675781,1.0,0.1795064359903335,1.0,1.0,0.9700188040733336,1.0,-0.8168895840644836,0.3383439183235168,0.4785456359386444,0.1748063862323761,0.0,0.0,0.2688880562782287,23.08802032470703,25.0,2.1741511821746826,-5932.68115234375,63.02347183227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62030029296875,305.110107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.201171875,18000.0,0.0,0.0,0.1329363733530044,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1888739317655563,0.1888782978057861,-4.368186637293547e-06,0.0,0.0001349135272903,0.0,0.0,7.723255157470703,0.0,0.0,0.0,0.2846966683864593,4.0,0.0,1.0
319740,293.1244201660156,297.1499938964844,293.1499938964844,0.0383797734975814,-1202.6881103515625,304.1471252441406,0.6870603561401367,0.08412866294384,0.0761789828538894,293.1103515625,297.1499938964844,293.1499938964844,0.0532809048891067,-1524.204833984375,304.1454467773437,0.7312224507331848,0.1015050113201141,0.0965566709637641,293.1139831542969,297.1499938964844,293.1499938964844,0.0521429143846035,-1110.9581298828125,304.1457214355469,0.7282389998435974,0.1001444235444068,0.0703764855861663,292.9535827636719,297.1499938964844,293.1499938964844,0.1539210230112075,-3412.2236328125,304.1290283203125,0.9606031775474548,0.2293209880590438,0.2164330035448074,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145324707031,0.5748782157897949,0.050000000745058,0.228068396449089,291.1146850585937,291.1499938964844,270.5853576660156,269.8501892089844,283.9002685546875,293.2926025390625,291.114990234375,1.0,0.1804368048906326,1.0,1.0,0.9700239300727844,1.0,-0.825187623500824,0.3417976200580597,0.4833900332450866,0.1771668642759323,0.0,0.0,0.2734826505184173,23.09329605102539,25.0,2.3214614391326904,-6014.75830078125,64.30878448486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6264953613281,305.1479187011719,278.1499938964844,0.0,18000.0,313.1499938964844,17984.52734375,18000.0,0.0,0.0,0.1349816024303436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.192289337515831,0.1922937035560608,-4.375602657091804e-06,0.0,0.0001369891688227,0.0,0.0,7.884931087493896,0.0,0.0,0.0,0.2853434979915619,4.0,0.0,1.0
319800,293.1244201660156,297.1499938964844,293.1499938964844,0.0383797734975814,-1202.6881103515625,304.1471252441406,0.6870603561401367,0.08412866294384,0.0761789828538894,293.1103515625,297.1499938964844,293.1499938964844,0.0532809048891067,-1524.204833984375,304.1454467773437,0.7312224507331848,0.1015050113201141,0.0965566709637641,293.1139831542969,297.1499938964844,293.1499938964844,0.0521429143846035,-1110.9581298828125,304.1457214355469,0.7282389998435974,0.1001444235444068,0.0703764855861663,292.9535827636719,297.1499938964844,293.1499938964844,0.1539210230112075,-3412.2236328125,304.1290283203125,0.9606031775474548,0.2293209880590438,0.2164330035448074,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1145324707031,0.5748782157897949,0.050000000745058,0.228068396449089,291.1146850585937,291.1499938964844,270.5853576660156,269.8501892089844,283.9002685546875,293.2926025390625,291.114990234375,1.0,0.1804368048906326,1.0,1.0,0.9700239300727844,1.0,-0.825187623500824,0.3417976200580597,0.4833900332450866,0.1771668642759323,0.0,0.0,0.2734826505184173,23.09329605102539,25.0,2.3214614391326904,-6014.75830078125,64.30878448486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6264953613281,305.1479187011719,278.1499938964844,0.0,18000.0,313.1499938964844,17984.52734375,18000.0,0.0,0.0,0.1349816024303436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.192289337515831,0.1922937035560608,-4.375602657091804e-06,0.0,0.0001369891688227,0.0,0.0,7.884931087493896,0.0,0.0,0.0,0.2853434979915619,4.0,0.0,1.0
319860,293.1244506835937,297.1499938964844,293.1499938964844,0.0389318242669105,-1211.6585693359375,304.1471862792969,0.689509391784668,0.0847729369997978,0.0767579600214958,293.11004638671875,297.1499938964844,293.1499938964844,0.0541733652353286,-1539.9541015625,304.1454772949219,0.7341219186782837,0.1025727912783622,0.0975680649280548,293.113525390625,297.1499938964844,293.1499938964844,0.0529871433973312,-1121.9140625,304.1457214355469,0.7310195565223694,0.1011497154831886,0.0710805431008338,292.9552307128906,297.1499938964844,293.1499938964844,0.1578555107116699,-3481.608154296875,304.12945556640625,0.9680115580558776,0.2339621484279632,0.2208581566810608,293.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11627197265625,0.5754223465919495,0.050000000745058,0.2280533164739608,291.116455078125,291.1499938964844,270.5308532714844,269.7940673828125,283.8768615722656,293.29248046875,291.1167297363281,1.0,0.1813601404428482,1.0,1.0,0.9700513482093812,1.0,-0.8332343697547913,0.3451583683490753,0.4880760312080383,0.1794418394565582,0.0,0.0,0.2778370380401611,23.107646942138672,25.0,2.417297601699829,-6094.37060546875,65.58687591552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6361083984375,305.1864318847656,278.1499938964844,0.0,18000.0,313.1499938964844,17984.943359375,18000.0,0.0,0.0,0.1369606107473373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.195586085319519,0.19559046626091,-4.382878159958636e-06,0.0,0.0001389976096106,0.0,0.0,8.042098045349121,0.0,0.0,0.0,0.2859736382961273,4.0,0.0,1.0
319920,293.1244506835937,297.1499938964844,293.1499938964844,0.0389318242669105,-1211.6585693359375,304.1471862792969,0.689509391784668,0.0847729369997978,0.0767579600214958,293.11004638671875,297.1499938964844,293.1499938964844,0.0541733652353286,-1539.9541015625,304.1454772949219,0.7341219186782837,0.1025727912783622,0.0975680649280548,293.113525390625,297.1499938964844,293.1499938964844,0.0529871433973312,-1121.9140625,304.1457214355469,0.7310195565223694,0.1011497154831886,0.0710805431008338,292.9552307128906,297.1499938964844,293.1499938964844,0.1578555107116699,-3481.608154296875,304.12945556640625,0.9680115580558776,0.2339621484279632,0.2208581566810608,293.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11627197265625,0.5754223465919495,0.050000000745058,0.2280533164739608,291.116455078125,291.1499938964844,270.5308532714844,269.7940673828125,283.8768615722656,293.29248046875,291.1167297363281,1.0,0.1813601404428482,1.0,1.0,0.9700513482093812,1.0,-0.8332343697547913,0.3451583683490753,0.4880760312080383,0.1794418394565582,0.0,0.0,0.2778370380401611,23.107646942138672,25.0,2.417297601699829,-6094.37060546875,65.58687591552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6361083984375,305.1864318847656,278.1499938964844,0.0,18000.0,313.1499938964844,17984.943359375,18000.0,0.0,0.0,0.1369606107473373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.195586085319519,0.19559046626091,-4.382878159958636e-06,0.0,0.0001389976096106,0.0,0.0,8.042098045349121,0.0,0.0,0.0,0.2859736382961273,4.0,0.0,1.0
