time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
319980,293.1245422363281,297.1499938964844,293.1499938964844,0.0394722446799278,-1220.4324951171875,304.147216796875,0.6918182373046875,0.0854020789265632,0.0773243680596351,293.1098937988281,297.1499938964844,293.1499938964844,0.0550464950501918,-1555.4127197265625,304.1455383300781,0.7368873953819275,0.1036195084452629,0.0985608696937561,293.1132507324219,297.1499938964844,293.1499938964844,0.0538089983165264,-1132.6104736328125,304.1457824707031,0.7336510419845581,0.1021297201514244,0.0717679858207702,292.9577941894531,297.1499938964844,293.1499938964844,0.1616311520338058,-3547.798828125,304.1300048828125,0.9745610356330872,0.2383788228034973,0.2250788956880569,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.11798095703125,0.5758801102638245,0.050000000745058,0.2280406653881073,291.1181640625,291.1499938964844,270.479736328125,269.741943359375,283.8546447753906,293.29254150390625,291.11846923828125,1.0,0.1822716742753982,1.0,1.0,0.970078706741333,1.0,-0.8409814238548279,0.3484057784080505,0.4925756156444549,0.1816182732582092,0.0,0.0,0.2819652259349823,23.13174057006836,25.0,2.567034721374512,-6172.126953125,66.84976959228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64898681640625,305.2253112792969,278.1499938964844,0.0,18000.0,313.1499938964844,17985.37109375,18000.0,0.0,0.0,0.1388618648052215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.19876129925251,0.1987656950950622,-4.389980404084781e-06,0.0,0.0001409271353622,0.0,0.0,8.194491386413574,0.0,0.0,0.0,0.2865858078002929,4.0,0.0,1.0
320040,293.1245422363281,297.1499938964844,293.1499938964844,0.0394722446799278,-1220.4324951171875,304.147216796875,0.6918182373046875,0.0854020789265632,0.0773243680596351,293.1098937988281,297.1499938964844,293.1499938964844,0.0550464950501918,-1555.4127197265625,304.1455383300781,0.7368873953819275,0.1036195084452629,0.0985608696937561,293.1132507324219,297.1499938964844,293.1499938964844,0.0538089983165264,-1132.6104736328125,304.1457824707031,0.7336510419845581,0.1021297201514244,0.0717679858207702,292.9577941894531,297.1499938964844,293.1499938964844,0.1616311520338058,-3547.798828125,304.1300048828125,0.9745610356330872,0.2383788228034973,0.2250788956880569,293.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.11798095703125,0.5758801102638245,0.050000000745058,0.2280406653881073,291.1181640625,291.1499938964844,270.479736328125,269.741943359375,283.8546447753906,293.29254150390625,291.11846923828125,1.0,0.1822716742753982,1.0,1.0,0.970078706741333,1.0,-0.8409814238548279,0.3484057784080505,0.4925756156444549,0.1816182732582092,0.0,0.0,0.2819652259349823,23.13174057006836,25.0,2.567034721374512,-6172.126953125,66.84976959228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.64898681640625,305.2253112792969,278.1499938964844,0.0,18000.0,313.1499938964844,17985.37109375,18000.0,0.0,0.0,0.1388618648052215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.19876129925251,0.1987656950950622,-4.389980404084781e-06,0.0,0.0001409271353622,0.0,0.0,8.194491386413574,0.0,0.0,0.0,0.2865858078002929,4.0,0.0,1.0
320100,293.1246032714844,297.1499938964844,293.1499938964844,0.0397354289889335,-1224.697998046875,304.1472473144531,0.6929143071174622,0.0857101380825042,0.0776021257042884,293.10986328125,297.1499938964844,293.1499938964844,0.0554726980626583,-1562.9715576171875,304.14556884765625,0.7382159233093262,0.1041340306401252,0.0990493446588516,293.1131896972656,297.1499938964844,293.1499938964844,0.0542084276676178,-1137.8162841796875,304.14581298828125,0.7349075078964233,0.1026093438267707,0.0721047520637512,292.9594116210937,297.1499938964844,293.1499938964844,0.1634440422058105,-3579.43408203125,304.1303405761719,0.9775184392929076,0.2404921501874923,0.2271024882793426,293.29266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1191101074219,0.5760737657546997,0.050000000745058,0.2280353158712387,291.1193542480469,291.1499938964844,270.45556640625,269.71746826171875,283.8440246582031,293.29266357421875,291.1197814941406,1.0,0.1827214211225509,1.0,1.0,0.9700923562049866,1.0,-0.8447275757789612,0.3499805033206939,0.4947470724582672,0.1826652735471725,0.0,0.0,0.2838896811008453,23.147594451904297,25.0,3.3266637325286865,-6211.29150390625,67.4728775024414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.65631103515625,305.2427062988281,278.1499938964844,0.0,18000.0,313.1499938964844,17985.74609375,18000.0,0.0,0.0,0.1397827267646789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2002838402986526,0.2002882212400436,-4.3934560380876064e-06,0.0,0.000141861688462,0.0,0.0,8.267991065979004,0.0,0.0,0.0,0.2868814170360565,4.0,0.0,1.0
320160,293.12469482421875,297.1499938964844,293.1499938964844,0.0399926416575908,-1228.859375,304.14727783203125,0.6939705014228821,0.0860135704278945,0.0778760313987732,293.10986328125,297.1499938964844,293.1499938964844,0.05589060485363,-1570.388671875,304.1455993652344,0.7395080924034119,0.1046424731612205,0.0995323583483696,293.1131591796875,297.1499938964844,293.1499938964844,0.0545988716185092,-1142.9073486328125,304.1458740234375,0.7361246943473816,0.1030819192528724,0.0724368095397949,292.9612731933594,297.1499938964844,293.1499938964844,0.1652010083198547,-3609.998046875,304.1307373046875,0.9802746176719666,0.242539182305336,0.2290656864643097,293.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1206359863281,0.5762439370155334,0.050000000745058,0.2280306071043014,291.1209716796875,291.1499938964844,270.4323425292969,269.69415283203125,283.83380126953125,293.2928161621094,291.1215515136719,1.0,0.1831664741039276,1.0,1.0,0.9701140522956848,1.0,-0.8483851552009583,0.3515207171440124,0.4968644678592682,0.1836833953857422,0.0,0.0,0.2856603264808655,23.165916442871094,25.0,4.238651275634766,-6249.486328125,68.08944702148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6639709472656,305.2581787109375,278.1499938964844,0.0,18000.0,313.1499938964844,17986.423828125,18000.0,0.0,0.0,0.1406855881214141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2017178535461425,0.2017222493886947,-4.396820713736815e-06,0.0,0.0001427779934601,0.0,0.0,8.337565422058105,0.0,0.0,0.0,0.2871620953083038,4.0,0.0,1.0
320220,293.1249389648437,297.1499938964844,293.1499938964844,0.0404931306838989,-1236.9505615234375,304.1473388671875,0.6959505677223206,0.0866048038005828,0.0784106776118278,293.1099548339844,297.1499938964844,293.1499938964844,0.0567068345844745,-1584.9063720703125,304.1457214355469,0.741972804069519,0.1056393161416053,0.100480318069458,293.1132202148437,297.1499938964844,293.1499938964844,0.0553579553961753,-1152.8236083984375,304.14599609375,0.7384310960769653,0.1040040254592895,0.0730854868888855,292.9657592773437,297.1499938964844,293.1499938964844,0.168542131781578,-3667.87939453125,304.131591796875,0.985191285610199,0.2464115768671035,0.2327894121408462,293.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242980957031,0.5765070915222168,0.050000000745058,0.2280233055353164,291.1246337890625,291.1499938964844,270.38897705078125,269.6510925292969,283.81451416015625,293.29327392578125,291.1250915527344,1.0,0.1840396076440811,1.0,1.0,0.970157504081726,1.0,-0.85540372133255,0.3544849157333374,0.5009188055992126,0.1856247037649154,0.0,0.0,0.2887910306453705,23.2104434967041,25.0,4.546811103820801,-6319.72509765625,69.29767608642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6807861328125,305.28564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.140625,18000.0,0.0,0.0,0.1424280405044555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2042677402496338,0.2042721509933471,-4.402965714689344e-06,0.0,0.0001445463567506,0.0,0.0,8.462017059326172,0.0,0.0,0.0,0.2876667082309723,4.0,0.0,1.0
320280,293.1249389648437,297.1499938964844,293.1499938964844,0.0404931306838989,-1236.9505615234375,304.1473388671875,0.6959505677223206,0.0866048038005828,0.0784106776118278,293.1099548339844,297.1499938964844,293.1499938964844,0.0567068345844745,-1584.9063720703125,304.1457214355469,0.741972804069519,0.1056393161416053,0.100480318069458,293.1132202148437,297.1499938964844,293.1499938964844,0.0553579553961753,-1152.8236083984375,304.14599609375,0.7384310960769653,0.1040040254592895,0.0730854868888855,292.9657592773437,297.1499938964844,293.1499938964844,0.168542131781578,-3667.87939453125,304.131591796875,0.985191285610199,0.2464115768671035,0.2327894121408462,293.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242980957031,0.5765070915222168,0.050000000745058,0.2280233055353164,291.1246337890625,291.1499938964844,270.38897705078125,269.6510925292969,283.81451416015625,293.29327392578125,291.1250915527344,1.0,0.1840396076440811,1.0,1.0,0.970157504081726,1.0,-0.85540372133255,0.3544849157333374,0.5009188055992126,0.1856247037649154,0.0,0.0,0.2887910306453705,23.2104434967041,25.0,4.546811103820801,-6319.72509765625,69.29767608642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6807861328125,305.28564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17988.140625,18000.0,0.0,0.0,0.1424280405044555,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2042677402496338,0.2042721509933471,-4.402965714689344e-06,0.0,0.0001445463567506,0.0,0.0,8.462017059326172,0.0,0.0,0.0,0.2876667082309723,4.0,0.0,1.0
320340,293.1252746582031,297.1499938964844,293.1499938964844,0.0409802943468093,-1244.838134765625,304.1474304199219,0.6977413892745972,0.0871732160449028,0.0789259001612663,293.11016845703125,297.1499938964844,293.1499938964844,0.057503905147314,-1599.1434326171875,304.14581298828125,0.7442659735679626,0.1066074520349502,0.1014022678136825,293.1134338378906,297.1499938964844,293.1499938964844,0.056094828993082,-1162.4876708984375,304.1460876464844,0.7405562400817871,0.1048934608697891,0.0737121701240539,292.9712829589844,297.1499938964844,293.1499938964844,0.1716463565826416,-3721.39794921875,304.1325378417969,0.9893478155136108,0.2499596029520034,0.2362154424190521,293.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.126953125,0.5766609907150269,0.050000000745058,0.228018969297409,291.127197265625,291.1499938964844,270.3500061035156,269.6131286621094,283.79693603515625,293.2939147949219,291.12750244140625,1.0,0.1848855912685394,1.0,1.0,0.9702008962631226,1.0,-0.8619875907897949,0.3572772145271301,0.5047103762626648,0.1874278038740158,0.0,0.0,0.2916471064090729,23.265758514404297,25.0,3.53389573097229,-6384.1865234375,70.46495056152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70074462890625,305.3134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.142578125,18000.0,0.0,0.0,0.1440653353929519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.206568107008934,0.2065725177526474,-4.408435870573157e-06,0.0,0.0001462079962948,0.0,0.0,8.574645042419434,0.0,0.0,0.0,0.2881231606006622,4.0,0.0,1.0
320400,293.1252746582031,297.1499938964844,293.1499938964844,0.0409802943468093,-1244.838134765625,304.1474304199219,0.6977413892745972,0.0871732160449028,0.0789259001612663,293.11016845703125,297.1499938964844,293.1499938964844,0.057503905147314,-1599.1434326171875,304.14581298828125,0.7442659735679626,0.1066074520349502,0.1014022678136825,293.1134338378906,297.1499938964844,293.1499938964844,0.056094828993082,-1162.4876708984375,304.1460876464844,0.7405562400817871,0.1048934608697891,0.0737121701240539,292.9712829589844,297.1499938964844,293.1499938964844,0.1716463565826416,-3721.39794921875,304.1325378417969,0.9893478155136108,0.2499596029520034,0.2362154424190521,293.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.126953125,0.5766609907150269,0.050000000745058,0.228018969297409,291.127197265625,291.1499938964844,270.3500061035156,269.6131286621094,283.79693603515625,293.2939147949219,291.12750244140625,1.0,0.1848855912685394,1.0,1.0,0.9702008962631226,1.0,-0.8619875907897949,0.3572772145271301,0.5047103762626648,0.1874278038740158,0.0,0.0,0.2916471064090729,23.265758514404297,25.0,3.53389573097229,-6384.1865234375,70.46495056152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.70074462890625,305.3134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.142578125,18000.0,0.0,0.0,0.1440653353929519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.206568107008934,0.2065725177526474,-4.408435870573157e-06,0.0,0.0001462079962948,0.0,0.0,8.574645042419434,0.0,0.0,0.0,0.2881231606006622,4.0,0.0,1.0
320460,293.125244140625,297.1499938964844,293.1499938964844,0.0414944216609001,-1253.17626953125,304.1474304199219,0.6995941400527954,0.0878043919801712,0.0794673785567283,293.1100769042969,297.1499938964844,293.1499938964844,0.0583209320902824,-1613.80029296875,304.1458435058594,0.7466046214103699,0.1076358780264854,0.1023479104042053,293.1133117675781,297.1499938964844,293.1499938964844,0.056848507374525,-1172.41259765625,304.1461486816406,0.7427155375480652,0.1058381497859954,0.074353240430355,292.977294921875,297.1499938964844,293.1499938964844,0.1745317876338958,-3770.92626953125,304.133544921875,0.9929786324501038,0.2532685697078705,0.2393791824579239,293.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290283203125,0.576804518699646,0.050000000745058,0.2280149310827255,291.12921142578125,291.1499938964844,270.3133239746094,269.5778503417969,283.7800598144531,293.2943420410156,291.12945556640625,1.0,0.1857043653726577,1.0,1.0,0.9702548384666444,1.0,-0.8683341145515442,0.3599809110164642,0.5083531737327576,0.1891449093818664,0.0,0.0,0.2942778170108795,23.319807052612305,25.0,2.674306869506836,-6445.84716796875,71.60443115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7236633300781,305.3420104980469,278.1499938964844,0.0,18000.0,313.1499938964844,17989.87109375,18000.0,0.0,0.0,0.1455877125263214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2087146341800689,0.2087190598249435,-4.413536771608051e-06,0.0,0.0001477530167903,0.0,0.0,8.680154800415039,0.0,0.0,0.0,0.2885501384735107,4.0,0.0,1.0
320520,293.125244140625,297.1499938964844,293.1499938964844,0.0414944216609001,-1253.17626953125,304.1474304199219,0.6995941400527954,0.0878043919801712,0.0794673785567283,293.1100769042969,297.1499938964844,293.1499938964844,0.0583209320902824,-1613.80029296875,304.1458435058594,0.7466046214103699,0.1076358780264854,0.1023479104042053,293.1133117675781,297.1499938964844,293.1499938964844,0.056848507374525,-1172.41259765625,304.1461486816406,0.7427155375480652,0.1058381497859954,0.074353240430355,292.977294921875,297.1499938964844,293.1499938964844,0.1745317876338958,-3770.92626953125,304.133544921875,0.9929786324501038,0.2532685697078705,0.2393791824579239,293.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1290283203125,0.576804518699646,0.050000000745058,0.2280149310827255,291.12921142578125,291.1499938964844,270.3133239746094,269.5778503417969,283.7800598144531,293.2943420410156,291.12945556640625,1.0,0.1857043653726577,1.0,1.0,0.9702548384666444,1.0,-0.8683341145515442,0.3599809110164642,0.5083531737327576,0.1891449093818664,0.0,0.0,0.2942778170108795,23.319807052612305,25.0,2.674306869506836,-6445.84716796875,71.60443115234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7236633300781,305.3420104980469,278.1499938964844,0.0,18000.0,313.1499938964844,17989.87109375,18000.0,0.0,0.0,0.1455877125263214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2087146341800689,0.2087190598249435,-4.413536771608051e-06,0.0,0.0001477530167903,0.0,0.0,8.680154800415039,0.0,0.0,0.0,0.2885501384735107,4.0,0.0,1.0
320580,293.1247863769531,297.1499938964844,293.1499938964844,0.0420997068285942,-1263.02490234375,304.14727783203125,0.7018645405769348,0.088524542748928,0.0800972804427146,293.1094970703125,297.1499938964844,293.1499938964844,0.0592284686863422,-1630.173828125,304.1457214355469,0.749323844909668,0.1087628975510597,0.1033930927515029,293.11279296875,297.1499938964844,293.1499938964844,0.0576873905956745,-1183.5206298828125,304.1460266113281,0.7452349662780762,0.1068733632564544,0.0750625133514404,292.9832458496094,297.1499938964844,293.1499938964844,0.1773120462894439,-3818.523193359375,304.1343994140625,0.996420681476593,0.2564351856708526,0.2423983514308929,293.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.5770872831344604,0.050000000745058,0.2280071526765823,291.12994384765625,291.1499938964844,270.27667236328125,269.54254150390625,283.7624816894531,293.2940368652344,291.1299743652344,1.0,0.1865059286355972,1.0,1.0,0.9703087210655212,1.0,-0.8748100996017456,0.3627503216266632,0.5120598077774048,0.1908810883760452,0.0,0.0,0.2968840003013611,23.35550308227539,25.0,0.8069870471954346,-6507.1025390625,72.7516860961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74835205078125,305.3702087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17989.984375,18000.0,0.0,0.0,0.1469958573579788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2107955664396286,0.2107999920845031,-4.418388016347308e-06,0.0,0.0001491821167292,0.0,0.0,8.7826509475708,0.0,0.0,0.0,0.2889647781848907,4.0,0.0,1.0
320640,293.1247863769531,297.1499938964844,293.1499938964844,0.0420997068285942,-1263.02490234375,304.14727783203125,0.7018645405769348,0.088524542748928,0.0800972804427146,293.1094970703125,297.1499938964844,293.1499938964844,0.0592284686863422,-1630.173828125,304.1457214355469,0.749323844909668,0.1087628975510597,0.1033930927515029,293.11279296875,297.1499938964844,293.1499938964844,0.0576873905956745,-1183.5206298828125,304.1460266113281,0.7452349662780762,0.1068733632564544,0.0750625133514404,292.9832458496094,297.1499938964844,293.1499938964844,0.1773120462894439,-3818.523193359375,304.1343994140625,0.996420681476593,0.2564351856708526,0.2423983514308929,293.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12994384765625,0.5770872831344604,0.050000000745058,0.2280071526765823,291.12994384765625,291.1499938964844,270.27667236328125,269.54254150390625,283.7624816894531,293.2940368652344,291.1299743652344,1.0,0.1865059286355972,1.0,1.0,0.9703087210655212,1.0,-0.8748100996017456,0.3627503216266632,0.5120598077774048,0.1908810883760452,0.0,0.0,0.2968840003013611,23.35550308227539,25.0,0.8069870471954346,-6507.1025390625,72.7516860961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74835205078125,305.3702087402344,278.1499938964844,0.0,18000.0,313.1499938964844,17989.984375,18000.0,0.0,0.0,0.1469958573579788,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2107955664396286,0.2107999920845031,-4.418388016347308e-06,0.0,0.0001491821167292,0.0,0.0,8.7826509475708,0.0,0.0,0.0,0.2889647781848907,4.0,0.0,1.0
320700,293.1244812011719,297.1499938964844,293.1499938964844,0.0424230471253395,-1268.2943115234375,304.1471862792969,0.7030444145202637,0.0889023840427398,0.0804313048720359,293.109130859375,297.1499938964844,293.1499938964844,0.059704452753067,-1638.7940673828125,304.1456298828125,0.7507323026657104,0.10934779047966,0.1039396002888679,293.1124572753906,297.1499938964844,293.1499938964844,0.0581271834671497,-1189.365234375,304.1459350585937,0.7465373873710632,0.1074101254343986,0.0754329711198806,292.9862060546875,297.1499938964844,293.1499938964844,0.1786096692085266,-3840.735595703125,304.1348571777344,0.9979603886604308,0.2579658329486847,0.2438026666641235,293.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.5772204399108887,0.050000000745058,0.2280034869909286,291.1298217773437,291.1499938964844,270.2583312988281,269.52490234375,283.7535095214844,293.293701171875,291.1297607421875,1.0,0.186900332570076,1.0,1.0,0.9703356623649596,1.0,-0.8779802322387695,0.3641087412834167,0.5138714909553528,0.1917276829481125,0.0,0.0,0.2982431352138519,23.373855590820312,25.0,0.0785899460315704,-6537.47900390625,73.32046508789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7607116699219,305.3854064941406,278.1499938964844,0.0,18000.0,313.1499938964844,17989.71484375,18000.0,0.0,0.0,0.1476618945598602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2118795961141586,0.211884006857872,-4.42085638496792e-06,0.0,0.0001498580531915,0.0,0.0,8.83608341217041,0.0,0.0,0.0,0.2891800999641418,4.0,0.0,1.0
320760,293.1241760253906,297.1499938964844,293.1499938964844,0.0427566394209861,-1273.7313232421875,304.1470947265625,0.7037956714630127,0.0892897397279739,0.0807763859629631,293.1087341308594,297.1499938964844,293.1499938964844,0.0601905733346939,-1647.6148681640625,304.1455383300781,0.7517259120941162,0.1099436357617378,0.1044993847608566,293.1120910644531,297.1499938964844,293.1499938964844,0.0585765354335308,-1195.3475341796875,304.1458740234375,0.7474303245544434,0.1079571396112442,0.0758125707507133,292.9887084960937,297.1499938964844,293.1499938964844,0.1791779845952987,-3849.882080078125,304.1365966796875,0.9981826543807985,0.2595503330230713,0.2443362176418304,293.29315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.5769372582435608,0.050000000745058,0.2280110269784927,291.12969970703125,291.1499938964844,270.239990234375,269.5072631835937,283.74481201171875,293.2932434082031,291.1297302246094,1.0,0.1872730553150177,1.0,1.0,0.9703695774078368,1.0,-0.8801975846290588,0.3650586605072021,0.5151389837265015,0.1923203766345977,0.0,0.0,0.2996118068695068,23.44076156616211,25.0,0.1637112647294998,-6563.4326171875,73.7982406616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7730407714844,305.40631103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.447265625,18000.0,0.0,0.0,0.1483045667409896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2129911929368972,0.2129956036806106,-4.423400696396129e-06,0.0,0.000150510284584,0.0,0.0,8.891006469726562,0.0,0.0,0.0,0.2894012331962585,4.0,0.0,1.0
320820,293.1234741210937,297.1499938964844,293.1499938964844,0.0434355475008487,-1284.77392578125,304.1469421386719,0.7049357295036316,0.0900862887501716,0.0814906433224678,293.10791015625,297.1499938964844,293.1499938964844,0.0611710324883461,-1665.427734375,304.1453857421875,0.7533548474311829,0.1111591830849647,0.1056471765041351,293.111328125,297.1499938964844,293.1499938964844,0.0594834461808204,-1207.4317626953125,304.1457214355469,0.7488642930984497,0.1090749278664588,0.0765919834375381,292.9904479980469,297.1499938964844,293.1499938964844,0.179232582449913,-3849.81298828125,304.14093017578125,0.9971294403076172,0.2632721364498138,0.2442947179079055,293.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.5759870409965515,0.050000000745058,0.2280366271734237,291.1314697265625,291.1499938964844,270.2033386230469,269.4719543457031,283.7274475097656,293.2919311523437,291.1319274902344,1.0,0.1879469603300094,1.0,1.0,0.970437467098236,1.0,-0.8833389282226562,0.3664149940013885,0.5169239044189453,0.1931336522102356,0.0,0.0,0.3019936680793762,23.61458969116211,25.0,2.830028533935547,-6608.2978515625,74.60121154785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79962158203125,305.4544982910156,278.1499938964844,0.0,18000.0,313.1499938964844,17990.283203125,18000.0,0.0,0.0,0.1494931578636169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150651812553405,0.2150696069002151,-4.428481133800233e-06,0.0,0.0001517165510449,0.0,0.0,8.994421005249023,0.0,0.0,0.0,0.2898195087909698,4.0,0.0,1.0
320880,293.1234741210937,297.1499938964844,293.1499938964844,0.0434355475008487,-1284.77392578125,304.1469421386719,0.7049357295036316,0.0900862887501716,0.0814906433224678,293.10791015625,297.1499938964844,293.1499938964844,0.0611710324883461,-1665.427734375,304.1453857421875,0.7533548474311829,0.1111591830849647,0.1056471765041351,293.111328125,297.1499938964844,293.1499938964844,0.0594834461808204,-1207.4317626953125,304.1457214355469,0.7488642930984497,0.1090749278664588,0.0765919834375381,292.9904479980469,297.1499938964844,293.1499938964844,0.179232582449913,-3849.81298828125,304.14093017578125,0.9971294403076172,0.2632721364498138,0.2442947179079055,293.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1311950683594,0.5759870409965515,0.050000000745058,0.2280366271734237,291.1314697265625,291.1499938964844,270.2033386230469,269.4719543457031,283.7274475097656,293.2919311523437,291.1319274902344,1.0,0.1879469603300094,1.0,1.0,0.970437467098236,1.0,-0.8833389282226562,0.3664149940013885,0.5169239044189453,0.1931336522102356,0.0,0.0,0.3019936680793762,23.61458969116211,25.0,2.830028533935547,-6608.2978515625,74.60121154785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.79962158203125,305.4544982910156,278.1499938964844,0.0,18000.0,313.1499938964844,17990.283203125,18000.0,0.0,0.0,0.1494931578636169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150651812553405,0.2150696069002151,-4.428481133800233e-06,0.0,0.0001517165510449,0.0,0.0,8.994421005249023,0.0,0.0,0.0,0.2898195087909698,4.0,0.0,1.0
320940,293.1227111816406,297.1499938964844,293.1499938964844,0.0441338084638118,-1296.13818359375,304.14678955078125,0.70671546459198,0.0909116044640541,0.082227386534214,293.1070251464844,297.1499938964844,293.1499938964844,0.0621653907001018,-1683.56201171875,304.145263671875,0.7556027173995972,0.1124016866087913,0.1068180724978447,293.1105041503906,297.1499938964844,293.1499938964844,0.0604064986109733,-1219.7747802734375,304.1456298828125,0.7509119510650635,0.1102223396301269,0.0773897990584373,292.9898376464844,297.1499938964844,293.1499938964844,0.1796741485595703,-3856.825439453125,304.1431884765625,0.997130811214447,0.2674388885498047,0.2447446584701538,293.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5755730867385864,0.050000000745058,0.2280477732419967,291.1338806152344,291.1499938964844,270.1666564941406,269.4366760253906,283.7094116210937,293.2901611328125,291.134033203125,1.0,0.1885699331760406,1.0,1.0,0.9705053567886353,1.0,-0.887135922908783,0.3680586516857147,0.5190772414207458,0.1941107958555221,0.0,0.0,0.3039566278457641,23.719093322753903,25.0,2.3113808631896973,-6651.78271484375,75.41814422607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,305.4931945800781,278.1499938964844,0.0,18000.0,313.1499938964844,17991.818359375,18000.0,0.0,0.0,0.1505446285009384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2167434692382812,0.216747909784317,-4.4328157855488826e-06,0.0,0.0001527836575405,0.0,0.0,9.078831672668455,0.0,0.0,0.0,0.2901653945446014,4.0,0.0,1.0
321000,293.1227111816406,297.1499938964844,293.1499938964844,0.0441338084638118,-1296.13818359375,304.14678955078125,0.70671546459198,0.0909116044640541,0.082227386534214,293.1070251464844,297.1499938964844,293.1499938964844,0.0621653907001018,-1683.56201171875,304.145263671875,0.7556027173995972,0.1124016866087913,0.1068180724978447,293.1105041503906,297.1499938964844,293.1499938964844,0.0604064986109733,-1219.7747802734375,304.1456298828125,0.7509119510650635,0.1102223396301269,0.0773897990584373,292.9898376464844,297.1499938964844,293.1499938964844,0.1796741485595703,-3856.825439453125,304.1431884765625,0.997130811214447,0.2674388885498047,0.2447446584701538,293.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337280273437,0.5755730867385864,0.050000000745058,0.2280477732419967,291.1338806152344,291.1499938964844,270.1666564941406,269.4366760253906,283.7094116210937,293.2901611328125,291.134033203125,1.0,0.1885699331760406,1.0,1.0,0.9705053567886353,1.0,-0.887135922908783,0.3680586516857147,0.5190772414207458,0.1941107958555221,0.0,0.0,0.3039566278457641,23.719093322753903,25.0,2.3113808631896973,-6651.78271484375,75.41814422607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8287658691406,305.4931945800781,278.1499938964844,0.0,18000.0,313.1499938964844,17991.818359375,18000.0,0.0,0.0,0.1505446285009384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2167434692382812,0.216747909784317,-4.4328157855488826e-06,0.0,0.0001527836575405,0.0,0.0,9.078831672668455,0.0,0.0,0.0,0.2901653945446014,4.0,0.0,1.0
321060,293.12188720703125,297.1499938964844,293.1499938964844,0.0448674745857715,-1308.1185302734375,304.1466369628906,0.7087123394012451,0.0917684957385063,0.0829916149377822,293.10614013671875,297.1499938964844,293.1499938964844,0.0631894096732139,-1702.3421630859375,304.1451416015625,0.7580565214157104,0.1136726215481758,0.1080149114131927,293.109619140625,297.1499938964844,293.1499938964844,0.0613626353442668,-1232.630615234375,304.1454772949219,0.7531713843345642,0.1114018559455871,0.0782092958688736,292.988525390625,297.1499938964844,293.1499938964844,0.180049180984497,-3862.845458984375,304.1448059082031,0.9971954822540284,0.2717587947845459,0.24510557949543,293.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5753008723258972,0.050000000745058,0.2280550897121429,291.13433837890625,291.1499938964844,270.1300048828125,269.4013671875,283.6910400390625,293.2879638671875,291.1343688964844,1.0,0.1891529560089111,1.0,1.0,0.9705578684806824,1.0,-0.8909154534339905,0.3696991801261902,0.5212162733078003,0.1950772702693939,0.0,0.0,0.3060027658939361,23.802961349487305,25.0,0.836717963218689,-6695.28515625,76.20611572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8583374023437,305.53155517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.734375,18000.0,0.0,0.0,0.1514732539653778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2184260934591293,0.2184305191040039,-4.4368212002154905e-06,0.0,0.0001537260977784,0.0,0.0,9.16305160522461,0.0,0.0,0.0,0.2905069887638092,4.0,0.0,1.0
321120,293.12188720703125,297.1499938964844,293.1499938964844,0.0448674745857715,-1308.1185302734375,304.1466369628906,0.7087123394012451,0.0917684957385063,0.0829916149377822,293.10614013671875,297.1499938964844,293.1499938964844,0.0631894096732139,-1702.3421630859375,304.1451416015625,0.7580565214157104,0.1136726215481758,0.1080149114131927,293.109619140625,297.1499938964844,293.1499938964844,0.0613626353442668,-1232.630615234375,304.1454772949219,0.7531713843345642,0.1114018559455871,0.0782092958688736,292.988525390625,297.1499938964844,293.1499938964844,0.180049180984497,-3862.845458984375,304.1448059082031,0.9971954822540284,0.2717587947845459,0.24510557949543,293.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5753008723258972,0.050000000745058,0.2280550897121429,291.13433837890625,291.1499938964844,270.1300048828125,269.4013671875,283.6910400390625,293.2879638671875,291.1343688964844,1.0,0.1891529560089111,1.0,1.0,0.9705578684806824,1.0,-0.8909154534339905,0.3696991801261902,0.5212162733078003,0.1950772702693939,0.0,0.0,0.3060027658939361,23.802961349487305,25.0,0.836717963218689,-6695.28515625,76.20611572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8583374023437,305.53155517578125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.734375,18000.0,0.0,0.0,0.1514732539653778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2184260934591293,0.2184305191040039,-4.4368212002154905e-06,0.0,0.0001537260977784,0.0,0.0,9.16305160522461,0.0,0.0,0.0,0.2905069887638092,4.0,0.0,1.0
321180,293.1210327148437,297.1499938964844,293.1499938964844,0.0456265620887279,-1320.5352783203125,304.146484375,0.71083664894104,0.0926536917686462,0.0837817341089248,293.105224609375,297.1499938964844,293.1499938964844,0.0642322823405265,-1721.5518798828125,304.14501953125,0.7606658339500427,0.1149696111679077,0.1092366352677345,293.10870361328125,297.1499938964844,293.1499938964844,0.0623409897089004,-1245.840576171875,304.1453552246094,0.7555930614471436,0.1126106977462768,0.0790495574474334,292.98681640625,297.1499938964844,293.1499938964844,0.1803016364574432,-3866.85693359375,304.1461181640625,0.9972371459007264,0.2761984765529632,0.2453401684761047,293.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.5751237869262695,0.050000000745058,0.2280598282814026,291.13446044921875,291.1499938964844,270.09332275390625,269.3660583496094,283.6723937988281,293.2854309082031,291.1344909667969,1.0,0.1897018253803253,1.0,1.0,0.9706104397773744,1.0,-0.8946258425712585,0.3713139295578003,0.5233119130134583,0.196018636226654,0.0,0.0,0.3080654442310333,23.872211456298828,25.0,0.3274031281471252,-6739.76416015625,76.96505737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8860778808594,305.56866455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.54296875,18000.0,0.0,0.0,0.1523036658763885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201580554246902,0.220162495970726,-4.440948941919487e-06,0.0,0.0001545688573969,0.0,0.0,9.250019073486328,0.0,0.0,0.0,0.2908588647842407,4.0,0.0,1.0
321240,293.1210327148437,297.1499938964844,293.1499938964844,0.0456265620887279,-1320.5352783203125,304.146484375,0.71083664894104,0.0926536917686462,0.0837817341089248,293.105224609375,297.1499938964844,293.1499938964844,0.0642322823405265,-1721.5518798828125,304.14501953125,0.7606658339500427,0.1149696111679077,0.1092366352677345,293.10870361328125,297.1499938964844,293.1499938964844,0.0623409897089004,-1245.840576171875,304.1453552246094,0.7555930614471436,0.1126106977462768,0.0790495574474334,292.98681640625,297.1499938964844,293.1499938964844,0.1803016364574432,-3866.85693359375,304.1461181640625,0.9972371459007264,0.2761984765529632,0.2453401684761047,293.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.5751237869262695,0.050000000745058,0.2280598282814026,291.13446044921875,291.1499938964844,270.09332275390625,269.3660583496094,283.6723937988281,293.2854309082031,291.1344909667969,1.0,0.1897018253803253,1.0,1.0,0.9706104397773744,1.0,-0.8946258425712585,0.3713139295578003,0.5233119130134583,0.196018636226654,0.0,0.0,0.3080654442310333,23.872211456298828,25.0,0.3274031281471252,-6739.76416015625,76.96505737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8860778808594,305.56866455078125,278.1499938964844,0.0,18000.0,313.1499938964844,17991.54296875,18000.0,0.0,0.0,0.1523036658763885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201580554246902,0.220162495970726,-4.440948941919487e-06,0.0,0.0001545688573969,0.0,0.0,9.250019073486328,0.0,0.0,0.0,0.2908588647842407,4.0,0.0,1.0
321300,293.12060546875,297.1499938964844,293.1499938964844,0.0460133366286754,-1326.8692626953125,304.1464233398437,0.7119289636611938,0.0931052267551422,0.0841850191354751,293.1047668457031,297.1499938964844,293.1499938964844,0.0647586956620216,-1731.2779541015625,304.1449584960937,0.7620199918746948,0.1156264469027519,0.1098555400967598,293.1082458496094,297.1499938964844,293.1499938964844,0.0628362074494361,-1252.546630859375,304.1452941894531,0.7568555474281311,0.1132244542241096,0.0794763639569282,292.98583984375,297.1499938964844,293.1499938964844,0.1803877651691436,-3868.19921875,304.14666748046875,0.9972508549690248,0.2784542739391327,0.2454179972410202,293.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1345520019531,0.5750649571418762,0.050000000745058,0.2280613929033279,291.1345520019531,291.1499938964844,270.07501220703125,269.3484191894531,283.6629943847656,293.2840576171875,291.1346130371094,1.0,0.1899657398462295,1.0,1.0,0.9706367254257202,1.0,-0.896460235118866,0.3721136450767517,0.5243465900421143,0.1964817196130752,0.0,0.0,0.3090847730636596,23.90226554870605,25.0,0.3165745437145233,-6762.27294921875,77.33576202392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8986511230469,305.5856018066406,278.1499938964844,0.0,18000.0,313.1499938964844,17991.525390625,18000.0,0.0,0.0,0.1526925861835479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2210231125354766,0.2210275530815124,-4.443038960744161e-06,0.0,0.0001549635635456,0.0,0.0,9.29361629486084,0.0,0.0,0.0,0.2910355627536773,4.0,0.0,1.0
321360,293.12017822265625,297.1499938964844,293.1499938964844,0.0464043356478214,-1333.2774658203125,304.1463623046875,0.7130382061004639,0.0935622379183769,0.0845933407545089,293.10430908203125,297.1499938964844,293.1499938964844,0.0652879178524017,-1741.07568359375,304.1449279785156,0.7634044885635376,0.1162884607911109,0.1104794070124626,293.1077880859375,297.1499938964844,293.1499938964844,0.0633348822593689,-1259.3125,304.145263671875,0.7581498622894287,0.1138439550995826,0.0799072682857513,292.9848327636719,297.1499938964844,293.1499938964844,0.1804491579532623,-3869.13134765625,304.14715576171875,0.997260332107544,0.280731588602066,0.2454718351364135,293.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346740722656,0.5750243067741394,0.050000000745058,0.2280624508857727,291.1347045898437,291.1499938964844,270.0566711425781,269.3307800292969,283.6535339355469,293.2826538085937,291.134765625,1.0,0.1902233064174652,1.0,1.0,0.9706687331199646,1.0,-0.8982821106910706,0.3729085624217987,0.5253735780715942,0.1969401538372039,0.0,0.0,0.3100887537002563,23.92953872680664,25.0,0.3733111023902893,-6784.79541015625,77.70121002197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9100952148437,305.60107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.55859375,18000.0,0.0,0.0,0.1530685871839523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2218806892633438,0.2218851298093795,-4.445129434316186e-06,0.0,0.0001553451584186,0.0,0.0,9.33694076538086,0.0,0.0,0.0,0.2912113070487976,4.0,0.0,1.0
321420,293.11932373046875,297.1499938964844,293.1499938964844,0.0471982881426811,-1346.3087158203125,304.1462707519531,0.7152985334396362,0.0944910198450088,0.0854236036539077,293.1034240722656,297.1499938964844,293.1499938964844,0.0663546025753021,-1760.885009765625,304.14483642578125,0.766255795955658,0.1176264733076095,0.111740693449974,293.1068725585937,297.1499938964844,293.1499938964844,0.0643421187996864,-1273.0198974609375,304.1451721191406,0.7608248591423035,0.1150984764099121,0.0807802155613899,292.98272705078125,297.1499938964844,293.1499938964844,0.1805077642202377,-3869.935302734375,304.1479797363281,0.9972679615020752,0.2853443920612335,0.2455149739980697,293.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5749916434288025,0.050000000745058,0.2280632555484771,291.1350402832031,291.1499938964844,270.0199890136719,269.29547119140625,283.6345520019531,293.2796936035156,291.13507080078125,1.0,0.1907214820384979,1.0,1.0,0.9707326889038086,1.0,-0.901892900466919,0.3744862675666809,0.527406632900238,0.1978450268507003,0.0,0.0,0.3120612204074859,23.97661018371582,25.0,0.3445419073104858,-6829.345703125,78.41827392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92919921875,305.6278076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.66015625,18000.0,0.0,0.0,0.153795450925827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235705256462097,0.2235749810934066,-4.449276730156271e-06,0.0,0.0001560828241053,0.0,0.0,9.422569274902344,0.0,0.0,0.0,0.2915591299533844,4.0,0.0,1.0
321480,293.11932373046875,297.1499938964844,293.1499938964844,0.0471982881426811,-1346.3087158203125,304.1462707519531,0.7152985334396362,0.0944910198450088,0.0854236036539077,293.1034240722656,297.1499938964844,293.1499938964844,0.0663546025753021,-1760.885009765625,304.14483642578125,0.766255795955658,0.1176264733076095,0.111740693449974,293.1068725585937,297.1499938964844,293.1499938964844,0.0643421187996864,-1273.0198974609375,304.1451721191406,0.7608248591423035,0.1150984764099121,0.0807802155613899,292.98272705078125,297.1499938964844,293.1499938964844,0.1805077642202377,-3869.935302734375,304.1479797363281,0.9972679615020752,0.2853443920612335,0.2455149739980697,293.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5749916434288025,0.050000000745058,0.2280632555484771,291.1350402832031,291.1499938964844,270.0199890136719,269.29547119140625,283.6345520019531,293.2796936035156,291.13507080078125,1.0,0.1907214820384979,1.0,1.0,0.9707326889038086,1.0,-0.901892900466919,0.3744862675666809,0.527406632900238,0.1978450268507003,0.0,0.0,0.3120612204074859,23.97661018371582,25.0,0.3445419073104858,-6829.345703125,78.41827392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92919921875,305.6278076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.66015625,18000.0,0.0,0.0,0.153795450925827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2235705256462097,0.2235749810934066,-4.449276730156271e-06,0.0,0.0001560828241053,0.0,0.0,9.422569274902344,0.0,0.0,0.0,0.2915591299533844,4.0,0.0,1.0
321540,293.1184997558594,297.1499938964844,293.1499938964844,0.0480068810284137,-1359.61279296875,304.1461486816406,0.7175980806350708,0.0954362675547599,0.0862690433859825,293.1025695800781,297.1499938964844,293.1499938964844,0.0674317777156829,-1780.9761962890625,304.144775390625,0.7691981196403503,0.118980124592781,0.1130171120166778,293.1059875488281,297.1499938964844,293.1499938964844,0.0653616935014724,-1286.95458984375,304.14508056640625,0.7635963559150696,0.1163703277707099,0.0816655829548835,292.9805603027344,297.1499938964844,293.1499938964844,0.1805003881454467,-3869.657958984375,304.1486511230469,0.997262954711914,0.290021538734436,0.2454865872859954,293.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.5750129818916321,0.050000000745058,0.2280625700950622,291.1350402832031,291.1499938964844,269.9833374023437,269.2601623535156,283.6154479980469,293.2765808105469,291.1350402832031,1.0,0.1912010759115219,1.0,1.0,0.9707967042922974,1.0,-0.9054673314094543,0.3760509788990021,0.5294163823127747,0.1987363994121551,0.0,0.0,0.3140486776828766,24.0154037475586,28.0,-0.1077400669455528,-6872.8017578125,79.12060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9432373046875,305.6505432128906,278.1499938964844,0.0,18000.0,313.1499938964844,17991.560546875,18000.0,0.0,0.0,0.1545073091983795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2252662032842636,0.2252706587314605,-4.45342129751225e-06,0.0,0.0001568052830407,0.0,0.0,9.508724212646484,0.0,0.0,0.0,0.2919091284275055,4.0,0.0,1.0
321600,293.1184997558594,297.1499938964844,293.1499938964844,0.0480068810284137,-1359.61279296875,304.1461486816406,0.7175980806350708,0.0954362675547599,0.0862690433859825,293.1025695800781,297.1499938964844,293.1499938964844,0.0674317777156829,-1780.9761962890625,304.144775390625,0.7691981196403503,0.118980124592781,0.1130171120166778,293.1059875488281,297.1499938964844,293.1499938964844,0.0653616935014724,-1286.95458984375,304.14508056640625,0.7635963559150696,0.1163703277707099,0.0816655829548835,292.9805603027344,297.1499938964844,293.1499938964844,0.1805003881454467,-3869.657958984375,304.1486511230469,0.997262954711914,0.290021538734436,0.2454865872859954,293.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.5750129818916321,0.050000000745058,0.2280625700950622,291.1350402832031,291.1499938964844,269.9833374023437,269.2601623535156,283.6154479980469,293.2765808105469,291.1350402832031,1.0,0.1912010759115219,1.0,1.0,0.9707967042922974,1.0,-0.9054673314094543,0.3760509788990021,0.5294163823127747,0.1987363994121551,0.0,0.0,0.3140486776828766,24.0154037475586,28.0,-0.1077400669455528,-6872.8017578125,79.12060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9432373046875,305.6505432128906,278.1499938964844,0.0,18000.0,313.1499938964844,17991.560546875,18000.0,0.0,0.0,0.1545073091983795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2252662032842636,0.2252706587314605,-4.45342129751225e-06,0.0,0.0001568052830407,0.0,0.0,9.508724212646484,0.0,0.0,0.0,0.2919091284275055,4.0,0.0,1.0
321660,293.1177673339844,297.1499938964844,293.1499938964844,0.0488526746630668,-1373.608642578125,304.1460266113281,0.717517614364624,0.0963858962059021,0.0871350616216659,293.101806640625,297.1499938964844,293.1499938964844,0.068545214831829,-1801.8831787109373,304.1446533203125,0.7694763541221619,0.120338000357151,0.1143147647380828,293.1051940917969,297.1499938964844,293.1499938964844,0.0664185881614685,-1301.4976806640625,304.1449584960937,0.7637596726417542,0.1176473423838615,0.082567498087883,292.9810791015625,297.1499938964844,293.1499938964844,0.1832596212625503,-3917.87841796875,304.1443786621094,0.9977753162384032,0.2942236065864563,0.2485662251710891,293.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.5726789236068726,0.050000000745058,0.2281268835067749,291.1319885253906,291.1499938964844,269.9466552734375,269.224853515625,283.5947570800781,293.2734680175781,291.13092041015625,1.0,0.1929527670145034,1.0,1.0,0.9708715081214904,1.0,-0.9129182696342468,0.3792925179004669,0.5336257219314575,0.2006596475839615,0.0,0.0,0.3165672421455383,24.448673248291016,31.0,-6.673414707183838,-6929.9482421875,81.1462631225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.951171875,305.6610412597656,278.1499938964844,0.0,18000.0,313.1499938964844,17989.7265625,18000.0,0.0,0.0,0.155236467719078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2272074520587921,0.2272119224071502,-4.457810973690357e-06,0.0,0.0001575452770339,0.0,0.0,9.606956481933594,0.0,0.0,0.0,0.2923080921173095,4.0,0.0,1.0
321720,293.1177673339844,297.1499938964844,293.1499938964844,0.0488526746630668,-1373.608642578125,304.1460266113281,0.717517614364624,0.0963858962059021,0.0871350616216659,293.101806640625,297.1499938964844,293.1499938964844,0.068545214831829,-1801.8831787109373,304.1446533203125,0.7694763541221619,0.120338000357151,0.1143147647380828,293.1051940917969,297.1499938964844,293.1499938964844,0.0664185881614685,-1301.4976806640625,304.1449584960937,0.7637596726417542,0.1176473423838615,0.082567498087883,292.9810791015625,297.1499938964844,293.1499938964844,0.1832596212625503,-3917.87841796875,304.1443786621094,0.9977753162384032,0.2942236065864563,0.2485662251710891,293.2732238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13262939453125,0.5726789236068726,0.050000000745058,0.2281268835067749,291.1319885253906,291.1499938964844,269.9466552734375,269.224853515625,283.5947570800781,293.2734680175781,291.13092041015625,1.0,0.1929527670145034,1.0,1.0,0.9708715081214904,1.0,-0.9129182696342468,0.3792925179004669,0.5336257219314575,0.2006596475839615,0.0,0.0,0.3165672421455383,24.448673248291016,31.0,-6.673414707183838,-6929.9482421875,81.1462631225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.951171875,305.6610412597656,278.1499938964844,0.0,18000.0,313.1499938964844,17989.7265625,18000.0,0.0,0.0,0.155236467719078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2272074520587921,0.2272119224071502,-4.457810973690357e-06,0.0,0.0001575452770339,0.0,0.0,9.606956481933594,0.0,0.0,0.0,0.2923080921173095,4.0,0.0,1.0
