time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
321780,293.1171264648437,297.1499938964844,293.1499938964844,0.0497496798634529,-1388.58349609375,304.1458435058594,0.7151435017585754,0.0973310992121696,0.088012009859085,293.10113525390625,297.1499938964844,293.1499938964844,0.0697150006890297,-1824.047607421875,304.1445007324219,0.7671917676925659,0.1216931864619255,0.1156250014901161,293.1045227050781,297.1499938964844,293.1499938964844,0.0675308555364608,-1316.9447021484375,304.144775390625,0.7614118456840515,0.1189202666282653,0.0834782347083091,292.9892883300781,297.1499938964844,293.1499938964844,0.1887535154819488,-4013.165283203125,304.1370544433594,0.998606026172638,0.2968567013740539,0.2545413076877594,293.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224060058594,0.568101167678833,0.050000000745058,0.2282569706439972,291.1211853027344,291.1499938964844,269.9100036621094,269.1895751953125,283.5726928710937,293.2705078125,291.1195983886719,1.0,0.1957624703645706,1.0,1.0,0.9709462523460388,1.0,-0.923962950706482,0.3840864896774292,0.539876401424408,0.2035646587610244,0.0,0.0,0.3210978507995605,25.27871322631836,25.0,-14.017145156860352,-7016.5576171875,84.4959716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9454345703125,305.6725158691406,278.1499938964844,0.0,18000.0,313.1499938964844,17981.880859375,18000.0,0.0,0.0,0.1560947448015213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.230646938085556,0.2306514084339141,-4.464640824153321e-06,0.0,0.0001584163110237,0.0,0.0,9.779858589172363,0.0,0.0,0.0,0.292999118566513,4.0,0.0,1.0
321840,293.1171264648437,297.1499938964844,293.1499938964844,0.0497496798634529,-1388.58349609375,304.1458435058594,0.7151435017585754,0.0973310992121696,0.088012009859085,293.10113525390625,297.1499938964844,293.1499938964844,0.0697150006890297,-1824.047607421875,304.1445007324219,0.7671917676925659,0.1216931864619255,0.1156250014901161,293.1045227050781,297.1499938964844,293.1499938964844,0.0675308555364608,-1316.9447021484375,304.144775390625,0.7614118456840515,0.1189202666282653,0.0834782347083091,292.9892883300781,297.1499938964844,293.1499938964844,0.1887535154819488,-4013.165283203125,304.1370544433594,0.998606026172638,0.2968567013740539,0.2545413076877594,293.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1224060058594,0.568101167678833,0.050000000745058,0.2282569706439972,291.1211853027344,291.1499938964844,269.9100036621094,269.1895751953125,283.5726928710937,293.2705078125,291.1195983886719,1.0,0.1957624703645706,1.0,1.0,0.9709462523460388,1.0,-0.923962950706482,0.3840864896774292,0.539876401424408,0.2035646587610244,0.0,0.0,0.3210978507995605,25.27871322631836,25.0,-14.017145156860352,-7016.5576171875,84.4959716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9454345703125,305.6725158691406,278.1499938964844,0.0,18000.0,313.1499938964844,17981.880859375,18000.0,0.0,0.0,0.1560947448015213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.230646938085556,0.2306514084339141,-4.464640824153321e-06,0.0,0.0001584163110237,0.0,0.0,9.779858589172363,0.0,0.0,0.0,0.292999118566513,4.0,0.0,1.0
321900,293.1168212890625,297.1499938964844,293.1499938964844,0.050184641033411,-1395.8516845703125,304.14581298828125,0.7158243656158447,0.0978068932890892,0.088439367711544,293.100830078125,297.1499938964844,293.1499938964844,0.0702868700027465,-1834.9056396484373,304.1444396972656,0.7681269645690918,0.1223751381039619,0.1162694841623306,293.10418701171875,297.1499938964844,293.1499938964844,0.0680730491876602,-1324.490234375,304.1447448730469,0.7622725367546082,0.1195596829056739,0.0839249119162559,292.9950866699219,297.1499938964844,293.1499938964844,0.1894166469573974,-4024.047119140625,304.1383056640625,0.9986730217933656,0.297750860452652,0.2551019787788391,293.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168518066406,0.5676682591438293,0.050000000745058,0.2282694727182388,291.1158447265625,291.1499938964844,269.89166259765625,269.1719055175781,283.5629577636719,293.2691955566406,291.1150817871094,1.0,0.1960150450468063,1.0,1.0,0.970983624458313,1.0,-0.9264768362045288,0.3851742446422577,0.5413025617599487,0.2042360156774521,0.0,0.0,0.3239191174507141,25.37694358825684,25.0,-10.899357795715332,-7057.79345703125,85.12483215332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9350891113281,305.6903991699219,278.1499938964844,0.0,18000.0,313.1499938964844,17977.787109375,18000.0,0.0,0.0,0.1566169559955597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2330041825771331,0.2330086529254913,-4.469678970053792e-06,0.0,0.0001589463063282,0.0,0.0,9.899701118469238,0.0,0.0,0.0,0.2934781312942505,4.0,0.0,1.0
321960,293.11651611328125,297.1499938964844,293.1499938964844,0.0505774803459644,-1402.3438720703125,304.1458740234375,0.7180936336517334,0.0982858017086982,0.0888617560267448,293.1004943847656,297.1499938964844,293.1499938964844,0.0708106979727745,-1844.7745361328125,304.1445007324219,0.7708563208580017,0.1230606958270073,0.1169092878699302,293.1038818359375,297.1499938964844,293.1499938964844,0.0685671791434288,-1331.3101806640625,304.1448059082031,0.764890730381012,0.120201826095581,0.0843674838542938,292.9984436035156,297.1499938964844,293.1499938964844,0.1881540417671203,-4001.501220703125,304.1427307128906,0.9984912872314452,0.2990491688251495,0.2536157965660095,293.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1160888671875,0.5688143372535706,0.050000000745058,0.2282361835241317,291.11651611328125,291.1499938964844,269.8733215332031,269.1542663574219,283.5542297363281,293.2679138183594,291.1178283691406,1.0,0.195615753531456,1.0,1.0,0.9710578322410583,1.0,-0.9264605641365052,0.3851769268512726,0.5412836074829102,0.2041994631290435,0.0,0.0,0.3261247277259826,25.19850730895996,28.0,0.933826506137848,-7089.5380859375,84.84040832519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92144775390625,305.7155456542969,278.1499938964844,0.0,18000.0,313.1499938964844,17977.51171875,18000.0,0.0,0.0,0.1571965664625167,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2353150993585586,0.2353195697069168,-4.475517926039174e-06,0.0,0.0001595345383975,0.0,0.0,10.0195894241333,0.0,0.0,0.0,0.2939579486846924,4.0,0.0,1.0
322020,293.1160583496094,297.1499938964844,293.1499938964844,0.0513372048735618,-1414.850830078125,304.1459655761719,0.719094455242157,0.0992250889539718,0.0897181034088134,293.1000061035156,297.1499938964844,293.1499938964844,0.0718254148960113,-1863.85791015625,304.1446533203125,0.7723613381385803,0.124414674937725,0.1182024925947189,293.1033935546875,297.1499938964844,293.1499938964844,0.0695215463638305,-1344.4559326171875,304.1449279785156,0.7662482857704163,0.1214668229222297,0.0852610096335411,293.0018310546875,297.1499938964844,293.1499938964844,0.1894033104181289,-4022.573974609375,304.1428527832031,0.9986777305603028,0.3022090196609497,0.2551416456699371,293.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258239746094,0.5676374435424805,0.050000000745058,0.2282702475786209,291.1263122558594,291.1499938964844,269.836669921875,269.11895751953125,283.5345153808594,293.2655029296875,291.12628173828125,1.0,0.1968876272439956,1.0,1.0,0.9712061882019044,1.0,-0.9319819808006288,0.387604147195816,0.5443778038024902,0.2055762410163879,0.0,0.0,0.3285130560398102,25.44706916809082,31.0,4.232849597930908,-7140.8603515625,86.28284454345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89263916015625,305.7174987792969,278.1499938964844,0.0,18000.0,313.1499938964844,17987.099609375,18000.0,0.0,0.0,0.1584569960832595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2378919273614883,0.2378964126110077,-4.484330020204652e-06,0.0,0.0001608137099537,0.0,0.0,10.158848762512209,0.0,0.0,0.0,0.2945463061332702,4.0,0.0,1.0
322080,293.1160583496094,297.1499938964844,293.1499938964844,0.0513372048735618,-1414.850830078125,304.1459655761719,0.719094455242157,0.0992250889539718,0.0897181034088134,293.1000061035156,297.1499938964844,293.1499938964844,0.0718254148960113,-1863.85791015625,304.1446533203125,0.7723613381385803,0.124414674937725,0.1182024925947189,293.1033935546875,297.1499938964844,293.1499938964844,0.0695215463638305,-1344.4559326171875,304.1449279785156,0.7662482857704163,0.1214668229222297,0.0852610096335411,293.0018310546875,297.1499938964844,293.1499938964844,0.1894033104181289,-4022.573974609375,304.1428527832031,0.9986777305603028,0.3022090196609497,0.2551416456699371,293.26531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258239746094,0.5676374435424805,0.050000000745058,0.2282702475786209,291.1263122558594,291.1499938964844,269.836669921875,269.11895751953125,283.5345153808594,293.2655029296875,291.12628173828125,1.0,0.1968876272439956,1.0,1.0,0.9712061882019044,1.0,-0.9319819808006288,0.387604147195816,0.5443778038024902,0.2055762410163879,0.0,0.0,0.3285130560398102,25.44706916809082,31.0,4.232849597930908,-7140.8603515625,86.28284454345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89263916015625,305.7174987792969,278.1499938964844,0.0,18000.0,313.1499938964844,17987.099609375,18000.0,0.0,0.0,0.1584569960832595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2378919273614883,0.2378964126110077,-4.484330020204652e-06,0.0,0.0001608137099537,0.0,0.0,10.158848762512209,0.0,0.0,0.0,0.2945463061332702,4.0,0.0,1.0
322140,293.1157531738281,297.1499938964844,293.1499938964844,0.0521842390298843,-1429.0545654296875,304.1459045410156,0.7175173759460449,0.1001511514186859,0.0905743762850761,293.0996398925781,297.1499938964844,293.1499938964844,0.072941355407238,-1885.1759033203125,304.1445617675781,0.770929753780365,0.1257551610469818,0.1194958761334419,293.1030578613281,297.1499938964844,293.1499938964844,0.0705742016434669,-1359.1954345703125,304.1448669433594,0.7647247910499573,0.1227170675992965,0.0861534774303436,293.0098876953125,297.1499938964844,293.1499938964844,0.1937936395406723,-4098.03076171875,304.1378479003906,0.9990000128746032,0.3043421506881714,0.2599004209041595,293.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12109375,0.5639413595199585,0.050000000745058,0.2283797711133957,291.1202392578125,291.1499938964844,269.79998779296875,269.0836486816406,283.5131530761719,293.26318359375,291.11920166015625,1.0,0.1992725878953933,1.0,1.0,0.9713545441627502,1.0,-0.9414752125740052,0.3917460143566131,0.5497291684150696,0.2080490589141845,0.0,0.0,0.3327967524528503,26.14962387084961,25.0,-6.7424726486206055,-7215.38818359375,89.23680877685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8642272949219,305.71319580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.30078125,18000.0,0.0,0.0,0.1598265767097473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.241236925125122,0.2412414103746414,-4.491743766266154e-06,0.0,0.0001622036652406,0.0,0.0,10.33194637298584,0.0,0.0,0.0,0.2952519953250885,4.0,0.0,1.0
322200,293.1157531738281,297.1499938964844,293.1499938964844,0.0521842390298843,-1429.0545654296875,304.1459045410156,0.7175173759460449,0.1001511514186859,0.0905743762850761,293.0996398925781,297.1499938964844,293.1499938964844,0.072941355407238,-1885.1759033203125,304.1445617675781,0.770929753780365,0.1257551610469818,0.1194958761334419,293.1030578613281,297.1499938964844,293.1499938964844,0.0705742016434669,-1359.1954345703125,304.1448669433594,0.7647247910499573,0.1227170675992965,0.0861534774303436,293.0098876953125,297.1499938964844,293.1499938964844,0.1937936395406723,-4098.03076171875,304.1378479003906,0.9990000128746032,0.3043421506881714,0.2599004209041595,293.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.12109375,0.5639413595199585,0.050000000745058,0.2283797711133957,291.1202392578125,291.1499938964844,269.79998779296875,269.0836486816406,283.5131530761719,293.26318359375,291.11920166015625,1.0,0.1992725878953933,1.0,1.0,0.9713545441627502,1.0,-0.9414752125740052,0.3917460143566131,0.5497291684150696,0.2080490589141845,0.0,0.0,0.3327967524528503,26.14962387084961,25.0,-6.7424726486206055,-7215.38818359375,89.23680877685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8642272949219,305.71319580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17981.30078125,18000.0,0.0,0.0,0.1598265767097473,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.241236925125122,0.2412414103746414,-4.491743766266154e-06,0.0,0.0001622036652406,0.0,0.0,10.33194637298584,0.0,0.0,0.0,0.2952519953250885,4.0,0.0,1.0
322260,293.1153869628906,297.1499938964844,293.1499938964844,0.0529689192771911,-1442.1649169921875,304.1459655761719,0.721038818359375,0.1010910347104072,0.091404877603054,293.0992736816406,297.1499938964844,293.1499938964844,0.0739888399839401,-1905.1507568359373,304.1446533203125,0.7753311395645142,0.1271085292100906,0.1207613945007324,293.1026916503906,297.1499938964844,293.1499938964844,0.071558266878128,-1372.9478759765625,304.1449584960937,0.7689202427864075,0.1239793002605438,0.0870247036218643,293.0177001953125,297.1499938964844,293.1499938964844,0.1923307329416275,-4071.511474609375,304.1446838378906,0.9989987015724182,0.3062840700149536,0.2580724358558655,293.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182556152344,0.5653654932975769,0.050000000745058,0.2283369302749633,291.1189880371094,291.1499938964844,269.7633361816406,269.04833984375,283.495361328125,293.2609558105469,291.1205749511719,1.0,0.1987676471471786,1.0,1.0,0.9714910984039308,1.0,-0.9427956938743592,0.3923299014568329,0.5504658222198486,0.2083621174097061,0.0,0.0,0.3372596502304077,25.937150955200195,28.0,5.60012149810791,-7277.5048828125,89.15383911132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,305.7463684082031,278.1499938964844,0.0,18000.0,313.1499938964844,17978.2890625,18000.0,0.0,0.0,0.1613696664571762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2456765621900558,0.2456810623407364,-4.5028209569863975e-06,0.0,0.0001637696987017,0.0,0.0,10.56605052947998,0.0,0.0,0.0,0.2961933016777038,4.0,0.0,1.0
322320,293.1153869628906,297.1499938964844,293.1499938964844,0.0529689192771911,-1442.1649169921875,304.1459655761719,0.721038818359375,0.1010910347104072,0.091404877603054,293.0992736816406,297.1499938964844,293.1499938964844,0.0739888399839401,-1905.1507568359373,304.1446533203125,0.7753311395645142,0.1271085292100906,0.1207613945007324,293.1026916503906,297.1499938964844,293.1499938964844,0.071558266878128,-1372.9478759765625,304.1449584960937,0.7689202427864075,0.1239793002605438,0.0870247036218643,293.0177001953125,297.1499938964844,293.1499938964844,0.1923307329416275,-4071.511474609375,304.1446838378906,0.9989987015724182,0.3062840700149536,0.2580724358558655,293.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1182556152344,0.5653654932975769,0.050000000745058,0.2283369302749633,291.1189880371094,291.1499938964844,269.7633361816406,269.04833984375,283.495361328125,293.2609558105469,291.1205749511719,1.0,0.1987676471471786,1.0,1.0,0.9714910984039308,1.0,-0.9427956938743592,0.3923299014568329,0.5504658222198486,0.2083621174097061,0.0,0.0,0.3372596502304077,25.937150955200195,28.0,5.60012149810791,-7277.5048828125,89.15383911132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83087158203125,305.7463684082031,278.1499938964844,0.0,18000.0,313.1499938964844,17978.2890625,18000.0,0.0,0.0,0.1613696664571762,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2456765621900558,0.2456810623407364,-4.5028209569863975e-06,0.0,0.0001637696987017,0.0,0.0,10.56605052947998,0.0,0.0,0.0,0.2961933016777038,4.0,0.0,1.0
322380,293.1151123046875,297.1499938964844,293.1499938964844,0.0537033341825008,-1454.3404541015625,304.1460876464844,0.7225617170333862,0.1020232141017913,0.0922495126724243,293.0989685058594,297.1499938964844,293.1499938964844,0.0749726518988609,-1923.818115234375,304.144775390625,0.7774605751037598,0.1284534782171249,0.1220409050583839,293.1024169921875,297.1499938964844,293.1499938964844,0.0724797770380973,-1385.757080078125,304.14508056640625,0.7708905935287476,0.1252327859401703,0.0879059359431266,293.0192565917969,297.1499938964844,293.1499938964844,0.1928228437900543,-4079.568359375,304.1453857421875,0.9990047216415404,0.309322714805603,0.258784681558609,293.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.564811110496521,0.050000000745058,0.2283534258604049,291.1298828125,291.1499938964844,269.7266540527344,269.0130310058594,283.47607421875,293.2587585449219,291.12994384765625,1.0,0.199732169508934,1.0,1.0,0.9716276526451112,1.0,-0.9472743272781372,0.3943132758140564,0.5529610514640808,0.2094555795192718,0.0,0.0,0.3390710949897766,26.079486846923828,31.0,6.197279453277588,-7319.2724609375,90.26184844970705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8045959472656,305.74462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.01171875,18000.0,0.0,0.0,0.1629654169082641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2477980107069015,0.2478025108575821,-4.510936832957668e-06,0.0,0.0001653891813475,0.0,0.0,10.684942245483398,0.0,0.0,0.0,0.2967023551464081,4.0,0.0,1.0
322440,293.1151123046875,297.1499938964844,293.1499938964844,0.0537033341825008,-1454.3404541015625,304.1460876464844,0.7225617170333862,0.1020232141017913,0.0922495126724243,293.0989685058594,297.1499938964844,293.1499938964844,0.0749726518988609,-1923.818115234375,304.144775390625,0.7774605751037598,0.1284534782171249,0.1220409050583839,293.1024169921875,297.1499938964844,293.1499938964844,0.0724797770380973,-1385.757080078125,304.14508056640625,0.7708905935287476,0.1252327859401703,0.0879059359431266,293.0192565917969,297.1499938964844,293.1499938964844,0.1928228437900543,-4079.568359375,304.1453857421875,0.9990047216415404,0.309322714805603,0.258784681558609,293.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293640136719,0.564811110496521,0.050000000745058,0.2283534258604049,291.1298828125,291.1499938964844,269.7266540527344,269.0130310058594,283.47607421875,293.2587585449219,291.12994384765625,1.0,0.199732169508934,1.0,1.0,0.9716276526451112,1.0,-0.9472743272781372,0.3943132758140564,0.5529610514640808,0.2094555795192718,0.0,0.0,0.3390710949897766,26.079486846923828,31.0,6.197279453277588,-7319.2724609375,90.26184844970705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8045959472656,305.74462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.01171875,18000.0,0.0,0.0,0.1629654169082641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2477980107069015,0.2478025108575821,-4.510936832957668e-06,0.0,0.0001653891813475,0.0,0.0,10.684942245483398,0.0,0.0,0.0,0.2967023551464081,4.0,0.0,1.0
322500,293.1150207519531,297.1499938964844,293.1499938964844,0.0541138984262943,-1461.26708984375,304.14605712890625,0.7222877144813538,0.1024866700172424,0.0926741510629654,293.0988464355469,297.1499938964844,293.1499938964844,0.0755143761634826,-1934.2425537109373,304.1447448730469,0.7773120999336243,0.1291227340698242,0.1226827278733253,293.1023254394531,297.1499938964844,293.1499938964844,0.0729895904660224,-1392.949951171875,304.1450500488281,0.7706859111785889,0.1258566379547119,0.0883481800556182,293.021484375,297.1499938964844,293.1499938964844,0.1943628937005996,-4106.0361328125,304.1434020996094,0.9990000128746032,0.310543417930603,0.2604620158672333,293.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1286315917969,0.5635024905204773,0.050000000745058,0.2283927947282791,291.1281433105469,291.1499938964844,269.7083435058594,268.995361328125,283.4656982421875,293.2575988769531,291.1273193359375,1.0,0.2006607204675674,1.0,1.0,0.9716959595680236,1.0,-0.9511449933052064,0.3960098922252655,0.5551350712776184,0.2104536294937133,0.0,0.0,0.3406857848167419,26.33797073364257,31.0,-0.8716484904289246,-7348.27783203125,91.4454116821289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7956237792969,305.7411193847656,278.1499938964844,0.0,18000.0,313.1499938964844,17987.255859375,18000.0,0.0,0.0,0.1637553870677948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2489961981773376,0.2490007132291793,-4.5137744564272e-06,0.0,0.0001661908900132,0.0,0.0,10.748395919799805,0.0,0.0,0.0,0.2969673275947571,4.0,0.0,1.0
322560,293.1148986816406,297.1499938964844,293.1499938964844,0.0545355044305324,-1468.410400390625,304.14599609375,0.7214775681495667,0.1029492691159248,0.0931013822555542,293.0987548828125,297.1499938964844,293.1499938964844,0.0760680809617042,-1944.9361572265625,304.1446838378906,0.7765339016914368,0.1297907680273056,0.12332683801651,293.10223388671875,297.1499938964844,293.1499938964844,0.0735114067792892,-1400.3404541015625,304.14501953125,0.7698646783828735,0.1264795064926147,0.0887923315167427,293.0253601074219,297.1499938964844,293.1499938964844,0.1965408623218536,-4143.39306640625,304.1406555175781,0.9990000128746032,0.3114146888256073,0.262814462184906,293.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12530517578125,0.5616600513458252,0.050000000745058,0.2284490913152694,291.12451171875,291.1499938964844,269.69000244140625,268.9776916503906,283.4549255371094,293.2564697265625,291.1235656738281,1.0,0.2018544673919677,1.0,1.0,0.9717618823051452,1.0,-0.9558544158935548,0.3980724811553955,0.5577818751335144,0.2116785049438476,0.0,0.0,0.3427487313747406,26.697696685791016,34.0,-5.539158344268799,-7387.34130859375,92.9701156616211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7873840332031,305.7435913085937,278.1499938964844,0.0,18000.0,313.1499938964844,17983.125,18000.0,0.0,0.0,0.1645550727844238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.250721663236618,0.2507261633872986,-4.517526122072013e-06,0.0,0.0001670024794293,0.0,0.0,10.839258193969728,0.0,0.0,0.0,0.2973338067531585,4.0,0.0,1.0
322620,293.1147766113281,297.1499938964844,293.1499938964844,0.0553870797157287,-1482.8839111328125,304.1459045410156,0.7184290885925293,0.1038672626018524,0.0939606502652168,293.0986022949219,297.1499938964844,293.1499938964844,0.0771842896938324,-1966.552490234375,304.14459228515625,0.7733411192893982,0.1311203390359878,0.1246201023459434,293.1020812988281,297.1499938964844,293.1499938964844,0.0745634734630584,-1415.2845458984375,304.1449279785156,0.7666219472885132,0.1277178525924682,0.089684173464775,293.038818359375,297.1499938964844,293.1499938964844,0.2025113105773925,-4245.1611328125,304.1337890625,0.9990000128746032,0.3118577301502228,0.2692428231239319,293.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1172180175781,0.5565918684005737,0.050000000745058,0.2286093831062317,291.1163024902344,291.1499938964844,269.6533203125,268.9423828125,283.432373046875,293.2543334960937,291.1152038574219,1.0,0.204946756362915,1.0,1.0,0.9718937277793884,1.0,-0.967415452003479,0.403137594461441,0.5642778873443604,0.2147053629159927,0.0,0.0,0.347782701253891,27.700214385986328,25.0,-10.596441268920898,-7485.1728515625,96.96472930908205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7666320800781,305.7541198730469,278.1499938964844,0.0,18000.0,313.1499938964844,17975.609375,18000.0,0.0,0.0,0.1662523746490478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2552017271518707,0.2552062571048736,-4.528139925241703e-06,0.0,0.0001687250187387,0.0,0.0,11.078503608703612,0.0,0.0,0.0,0.2983023822307586,4.0,0.0,1.0
322680,293.1147766113281,297.1499938964844,293.1499938964844,0.0553870797157287,-1482.8839111328125,304.1459045410156,0.7184290885925293,0.1038672626018524,0.0939606502652168,293.0986022949219,297.1499938964844,293.1499938964844,0.0771842896938324,-1966.552490234375,304.14459228515625,0.7733411192893982,0.1311203390359878,0.1246201023459434,293.1020812988281,297.1499938964844,293.1499938964844,0.0745634734630584,-1415.2845458984375,304.1449279785156,0.7666219472885132,0.1277178525924682,0.089684173464775,293.038818359375,297.1499938964844,293.1499938964844,0.2025113105773925,-4245.1611328125,304.1337890625,0.9990000128746032,0.3118577301502228,0.2692428231239319,293.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1172180175781,0.5565918684005737,0.050000000745058,0.2286093831062317,291.1163024902344,291.1499938964844,269.6533203125,268.9423828125,283.432373046875,293.2543334960937,291.1152038574219,1.0,0.204946756362915,1.0,1.0,0.9718937277793884,1.0,-0.967415452003479,0.403137594461441,0.5642778873443604,0.2147053629159927,0.0,0.0,0.347782701253891,27.700214385986328,25.0,-10.596441268920898,-7485.1728515625,96.96472930908205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7666320800781,305.7541198730469,278.1499938964844,0.0,18000.0,313.1499938964844,17975.609375,18000.0,0.0,0.0,0.1662523746490478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2552017271518707,0.2552062571048736,-4.528139925241703e-06,0.0,0.0001687250187387,0.0,0.0,11.078503608703612,0.0,0.0,0.0,0.2983023822307586,4.0,0.0,1.0
322740,293.11456298828125,297.1499938964844,293.1499938964844,0.0561383329331874,-1495.5589599609375,304.1460266113281,0.7229170799255371,0.1048026010394096,0.0947780981659889,293.0983581542969,297.1499938964844,293.1499938964844,0.0781934484839439,-1985.985595703125,304.1447448730469,0.7788985371589661,0.132468119263649,0.1258705407381057,293.1018981933594,297.1499938964844,293.1499938964844,0.0755076929926872,-1428.6180419921875,304.1450500488281,0.771953284740448,0.1289718449115753,0.0905427113175392,293.05035400390625,297.1499938964844,293.1499938964844,0.199880376458168,-4198.30517578125,304.1440734863281,0.9990000128746032,0.3123009800910949,0.2660892903804779,293.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.115478515625,0.5590829849243164,0.050000000745058,0.2285293489694595,291.1167297363281,291.1499938964844,269.6166687011719,268.9070739746094,283.41558837890625,293.2523803710937,291.1191101074219,1.0,0.2037678509950637,1.0,1.0,0.9720256328582764,1.0,-0.9670534133911132,0.4029794335365295,0.5640739798545837,0.2145933359861374,0.0,0.0,0.352521151304245,27.268510818481445,28.0,9.23481559753418,-7551.01904296875,96.1791534423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7401428222656,305.8036499023437,278.1499938964844,0.0,18000.0,313.1499938964844,17974.111328125,18000.0,0.0,0.0,0.1681044101715088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2603624165058136,0.2603669762611389,-4.542252554529114e-06,0.0,0.0001706046023173,0.0,0.0,11.361002922058104,0.0,0.0,0.0,0.2994464337825775,4.0,0.0,1.0
322800,293.11456298828125,297.1499938964844,293.1499938964844,0.0561383329331874,-1495.5589599609375,304.1460266113281,0.7229170799255371,0.1048026010394096,0.0947780981659889,293.0983581542969,297.1499938964844,293.1499938964844,0.0781934484839439,-1985.985595703125,304.1447448730469,0.7788985371589661,0.132468119263649,0.1258705407381057,293.1018981933594,297.1499938964844,293.1499938964844,0.0755076929926872,-1428.6180419921875,304.1450500488281,0.771953284740448,0.1289718449115753,0.0905427113175392,293.05035400390625,297.1499938964844,293.1499938964844,0.199880376458168,-4198.30517578125,304.1440734863281,0.9990000128746032,0.3123009800910949,0.2660892903804779,293.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.115478515625,0.5590829849243164,0.050000000745058,0.2285293489694595,291.1167297363281,291.1499938964844,269.6166687011719,268.9070739746094,283.41558837890625,293.2523803710937,291.1191101074219,1.0,0.2037678509950637,1.0,1.0,0.9720256328582764,1.0,-0.9670534133911132,0.4029794335365295,0.5640739798545837,0.2145933359861374,0.0,0.0,0.352521151304245,27.268510818481445,28.0,9.23481559753418,-7551.01904296875,96.1791534423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7401428222656,305.8036499023437,278.1499938964844,0.0,18000.0,313.1499938964844,17974.111328125,18000.0,0.0,0.0,0.1681044101715088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2603624165058136,0.2603669762611389,-4.542252554529114e-06,0.0,0.0001706046023173,0.0,0.0,11.361002922058104,0.0,0.0,0.0,0.2994464337825775,4.0,0.0,1.0
322860,293.1144104003906,297.1499938964844,293.1499938964844,0.0568124912679195,-1506.77783203125,304.1462097167969,0.7254963517189026,0.1057283878326416,0.0956107825040817,293.0982360839844,297.1499938964844,293.1499938964844,0.0791078954935073,-2003.4144287109373,304.1449584960937,0.7822872400283813,0.1338059455156326,0.1271366775035858,293.1017761230469,297.1499938964844,293.1499938964844,0.0763582587242126,-1440.498046875,304.145263671875,0.7751626968383789,0.1302148401737213,0.0914117619395256,293.0509338378906,297.1499938964844,293.1499938964844,0.1989369690418243,-4181.5625,304.1473083496094,0.9990000128746032,0.3147087097167969,0.2653146684169769,293.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.5596935153007507,0.050000000745058,0.2285100221633911,291.1341552734375,291.1499938964844,269.5799865722656,268.87176513671875,283.3973693847656,293.2504272460937,291.1346130371094,1.0,0.2041928768157959,1.0,1.0,0.9722087979316713,1.0,-0.969658613204956,0.4041513204574585,0.5655072927474976,0.2151844799518585,0.0,0.0,0.3532907962799072,27.19658088684082,31.0,12.271306037902832,-7580.94775390625,96.59751892089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7269287109375,305.8080139160156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.306640625,18000.0,0.0,0.0,0.1699090749025344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2618550360202789,0.2618595957756042,-4.550600806396687e-06,0.0,0.0001724361063679,0.0,0.0,11.453363418579102,0.0,0.0,0.0,0.2998593151569366,4.0,0.0,1.0
322920,293.1144104003906,297.1499938964844,293.1499938964844,0.0568124912679195,-1506.77783203125,304.1462097167969,0.7254963517189026,0.1057283878326416,0.0956107825040817,293.0982360839844,297.1499938964844,293.1499938964844,0.0791078954935073,-2003.4144287109373,304.1449584960937,0.7822872400283813,0.1338059455156326,0.1271366775035858,293.1017761230469,297.1499938964844,293.1499938964844,0.0763582587242126,-1440.498046875,304.145263671875,0.7751626968383789,0.1302148401737213,0.0914117619395256,293.0509338378906,297.1499938964844,293.1499938964844,0.1989369690418243,-4181.5625,304.1473083496094,0.9990000128746032,0.3147087097167969,0.2653146684169769,293.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13311767578125,0.5596935153007507,0.050000000745058,0.2285100221633911,291.1341552734375,291.1499938964844,269.5799865722656,268.87176513671875,283.3973693847656,293.2504272460937,291.1346130371094,1.0,0.2041928768157959,1.0,1.0,0.9722087979316713,1.0,-0.969658613204956,0.4041513204574585,0.5655072927474976,0.2151844799518585,0.0,0.0,0.3532907962799072,27.19658088684082,31.0,12.271306037902832,-7580.94775390625,96.59751892089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7269287109375,305.8080139160156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.306640625,18000.0,0.0,0.0,0.1699090749025344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2618550360202789,0.2618595957756042,-4.550600806396687e-06,0.0,0.0001724361063679,0.0,0.0,11.453363418579102,0.0,0.0,0.0,0.2998593151569366,4.0,0.0,1.0
322980,293.11431884765625,297.1499938964844,293.1499938964844,0.0576114244759082,-1520.4268798828125,304.1461486816406,0.7252796292304993,0.1066500917077064,0.096452385187149,293.0981140136719,297.1499938964844,293.1499938964844,0.0801664963364601,-2023.99951171875,304.1448669433594,0.7823514938354492,0.1351372003555297,0.1284104883670807,293.1016845703125,297.1499938964844,293.1499938964844,0.0773509442806243,-1454.664794921875,304.14520263671875,0.7751112580299377,0.1314533352851867,0.0922873616218566,293.05419921875,297.1499938964844,293.1499938964844,0.2014816850423813,-4225.05908203125,304.14385986328125,0.9990000128746032,0.316565454006195,0.2680781483650207,293.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5575124621391296,0.050000000745058,0.2285793125629425,291.1312255859375,291.1499938964844,269.5433349609375,268.83642578125,283.3769226074219,293.24822998046875,291.1305236816406,1.0,0.2058464139699936,1.0,1.0,0.972391963005066,1.0,-0.9766473770141602,0.4072271287441253,0.5694202184677124,0.216984212398529,0.0,0.0,0.3558924198150635,27.65543365478516,34.0,-1.5966250896453855,-7636.63330078125,98.80978393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7308044433594,305.81317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.28515625,18000.0,0.0,0.0,0.1715577840805053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2638677656650543,0.2638723254203796,-4.555212854029378e-06,0.0,0.0001741093437885,0.0,0.0,11.562572479248049,0.0,0.0,0.0,0.3003126382827759,4.0,0.0,1.0
323040,293.11431884765625,297.1499938964844,293.1499938964844,0.0576114244759082,-1520.4268798828125,304.1461486816406,0.7252796292304993,0.1066500917077064,0.096452385187149,293.0981140136719,297.1499938964844,293.1499938964844,0.0801664963364601,-2023.99951171875,304.1448669433594,0.7823514938354492,0.1351372003555297,0.1284104883670807,293.1016845703125,297.1499938964844,293.1499938964844,0.0773509442806243,-1454.664794921875,304.14520263671875,0.7751112580299377,0.1314533352851867,0.0922873616218566,293.05419921875,297.1499938964844,293.1499938964844,0.2014816850423813,-4225.05908203125,304.14385986328125,0.9990000128746032,0.316565454006195,0.2680781483650207,293.2480773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317749023437,0.5575124621391296,0.050000000745058,0.2285793125629425,291.1312255859375,291.1499938964844,269.5433349609375,268.83642578125,283.3769226074219,293.24822998046875,291.1305236816406,1.0,0.2058464139699936,1.0,1.0,0.972391963005066,1.0,-0.9766473770141602,0.4072271287441253,0.5694202184677124,0.216984212398529,0.0,0.0,0.3558924198150635,27.65543365478516,34.0,-1.5966250896453855,-7636.63330078125,98.80978393554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7308044433594,305.81317138671875,278.1499938964844,0.0,18000.0,313.1499938964844,17987.28515625,18000.0,0.0,0.0,0.1715577840805053,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2638677656650543,0.2638723254203796,-4.555212854029378e-06,0.0,0.0001741093437885,0.0,0.0,11.562572479248049,0.0,0.0,0.0,0.3003126382827759,4.0,0.0,1.0
323100,293.1142578125,297.1499938964844,293.1499938964844,0.0580233000218868,-1527.49755859375,304.1460876464844,0.7243775129318237,0.107111319899559,0.0968789234757423,293.0980834960937,297.1499938964844,293.1499938964844,0.0807087123394012,-2034.579833984375,304.1448059082031,0.7814330458641052,0.1358024179935455,0.1290524750947952,293.1016540527344,297.1499938964844,293.1499938964844,0.0778606981039047,-1461.9674072265625,304.1451416015625,0.7741549015045166,0.1320730596780777,0.09272962808609,293.0582275390625,297.1499938964844,293.1499938964844,0.2036871314048767,-4262.62646484375,304.1409606933594,0.9990000128746032,0.3169874846935272,0.2704601287841797,293.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288757324219,0.5556283593177795,0.050000000745058,0.228640466928482,291.1282043457031,291.1499938964844,269.5249938964844,268.8187866210937,283.36602783203125,293.2471008300781,291.1274108886719,1.0,0.207074761390686,1.0,1.0,0.9724835753440856,1.0,-0.981392502784729,0.409313440322876,0.572079062461853,0.2182212173938751,0.0,0.0,0.3576468825340271,28.042882919311523,34.0,-5.37166166305542,-7676.859375,100.45401763916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73406982421875,305.82177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17983.701171875,18000.0,0.0,0.0,0.1723603010177612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2654718160629272,0.2654763758182525,-4.5590154513774905e-06,0.0,0.00017492378538,0.0,0.0,11.650197982788086,0.0,0.0,0.0,0.3006665706634521,4.0,0.0,1.0
323160,293.1142272949219,297.1499938964844,293.1499938964844,0.0584418401122093,-1534.7042236328125,304.14605712890625,0.7230121493339539,0.1075713634490966,0.0973082706332206,293.0980529785156,297.1499938964844,293.1499938964844,0.0812583267688751,-2045.3271484375,304.1447448730469,0.7799672484397888,0.1364665776491165,0.1296972632408142,293.10162353515625,297.1499938964844,293.1499938964844,0.0783778950572013,-1469.3939208984375,304.14508056640625,0.7726633548736572,0.1326917707920074,0.0931741669774055,293.0641784667969,297.1499938964844,293.1499938964844,0.2064377218484878,-4309.29931640625,304.1376037597656,0.9990000128746032,0.3169817626476288,0.2734132409095764,293.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12530517578125,0.5532909631729126,0.050000000745058,0.2287180423736572,291.1244812011719,291.1499938964844,269.50665283203125,268.8011169433594,283.35479736328125,293.2460021972656,291.1234741210937,1.0,0.2085398435592651,1.0,1.0,0.972575068473816,1.0,-0.9868524074554444,0.4117147624492645,0.5751376152038574,0.2196502685546875,0.0,0.0,0.3597214221954345,28.52762985229492,25.0,-8.514857292175293,-7722.9970703125,102.4283218383789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.73602294921875,305.83123779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17980.208984375,18000.0,0.0,0.0,0.1731703579425811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2673693299293518,0.2673738896846771,-4.563718903227709e-06,0.0,0.0001757458958309,0.0,0.0,11.754688262939451,0.0,0.0,0.0,0.3010918200016022,4.0,0.0,1.0
323220,293.114013671875,297.1499938964844,293.1499938964844,0.0591851733624935,-1547.403076171875,304.1461486816406,0.7280712127685547,0.1085194051265716,0.0981300324201583,293.0978698730469,297.1499938964844,293.1499938964844,0.0822558254003524,-2064.7001953125,304.1448669433594,0.786311149597168,0.1378221064805984,0.1309478133916854,293.1014099121094,297.1499938964844,293.1499938964844,0.0793116241693496,-1482.70849609375,304.1451721191406,0.7787904143333435,0.1339562833309173,0.094034306704998,293.07208251953125,297.1499938964844,293.1499938964844,0.203019231557846,-4249.49560546875,304.1479187011719,0.9990000128746032,0.3175229728221893,0.2694388031959533,293.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.5564363598823547,0.050000000745058,0.2286138534545898,291.12518310546875,291.1499938964844,269.4700012207031,268.76580810546875,283.33868408203125,293.2437438964844,291.12750244140625,1.0,0.2070260792970657,1.0,1.0,0.9727580547332764,1.0,-0.9854832887649536,0.4110991358757019,0.5743841528892517,0.219301700592041,0.0,0.0,0.3633051216602325,27.95450210571289,28.0,9.508137702941896,-7778.109375,101.1737289428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7376403808594,305.88836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17978.8203125,18000.0,0.0,0.0,0.1748078167438507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2715532183647156,0.2715578079223633,-4.575658294925233e-06,0.0,0.000177407709998,0.0,0.0,11.990262031555176,0.0,0.0,0.0,0.3020445108413696,4.0,0.0,1.0
323280,293.114013671875,297.1499938964844,293.1499938964844,0.0591851733624935,-1547.403076171875,304.1461486816406,0.7280712127685547,0.1085194051265716,0.0981300324201583,293.0978698730469,297.1499938964844,293.1499938964844,0.0822558254003524,-2064.7001953125,304.1448669433594,0.786311149597168,0.1378221064805984,0.1309478133916854,293.1014099121094,297.1499938964844,293.1499938964844,0.0793116241693496,-1482.70849609375,304.1451721191406,0.7787904143333435,0.1339562833309173,0.094034306704998,293.07208251953125,297.1499938964844,293.1499938964844,0.203019231557846,-4249.49560546875,304.1479187011719,0.9990000128746032,0.3175229728221893,0.2694388031959533,293.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.5564363598823547,0.050000000745058,0.2286138534545898,291.12518310546875,291.1499938964844,269.4700012207031,268.76580810546875,283.33868408203125,293.2437438964844,291.12750244140625,1.0,0.2070260792970657,1.0,1.0,0.9727580547332764,1.0,-0.9854832887649536,0.4110991358757019,0.5743841528892517,0.219301700592041,0.0,0.0,0.3633051216602325,27.95450210571289,28.0,9.508137702941896,-7778.109375,101.1737289428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7376403808594,305.88836669921875,278.1499938964844,0.0,18000.0,313.1499938964844,17978.8203125,18000.0,0.0,0.0,0.1748078167438507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2715532183647156,0.2715578079223633,-4.575658294925233e-06,0.0,0.000177407709998,0.0,0.0,11.990262031555176,0.0,0.0,0.0,0.3020445108413696,4.0,0.0,1.0
323340,293.1138610839844,297.1499938964844,293.1499938964844,0.0598642900586128,-1558.8656005859375,304.1462707519531,0.7311906218528748,0.1094656512141227,0.0989757105708122,293.0976867675781,297.1499938964844,293.1499938964844,0.0831711515784263,-2082.30078125,304.14501953125,0.7903597950935364,0.1391749531030655,0.1322224140167236,293.10125732421875,297.1499938964844,293.1499938964844,0.0801658034324646,-1494.76318359375,304.1453552246094,0.7826749682426453,0.1352187842130661,0.0949125215411186,293.0689392089844,297.1499938964844,293.1499938964844,0.2013989984989166,-4221.58935546875,304.1510009765625,0.9990000128746032,0.3201332688331604,0.2679413557052612,293.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407470703125,0.5576202869415283,0.050000000745058,0.228575512766838,291.1416320800781,291.1499938964844,269.4333190917969,268.73046875,283.3209533691406,293.24139404296875,291.1419372558594,1.0,0.207172080874443,1.0,1.0,0.9729410409927368,1.0,-0.9872348308563232,0.4118861258029938,0.5753487348556519,0.2197006493806839,0.0,0.0,0.3631234169006347,27.771209716796875,31.0,11.115498542785645,-7799.275390625,101.2396240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7520446777344,305.9017028808594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.4765625,18000.0,0.0,0.0,0.1762904524803161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2720561027526855,0.2720606923103332,-4.581363555189455e-06,0.0,0.0001789123925846,0.0,0.0,12.029237747192385,0.0,0.0,0.0,0.3022375106811523,4.0,0.0,1.0
323400,293.1138610839844,297.1499938964844,293.1499938964844,0.0598642900586128,-1558.8656005859375,304.1462707519531,0.7311906218528748,0.1094656512141227,0.0989757105708122,293.0976867675781,297.1499938964844,293.1499938964844,0.0831711515784263,-2082.30078125,304.14501953125,0.7903597950935364,0.1391749531030655,0.1322224140167236,293.10125732421875,297.1499938964844,293.1499938964844,0.0801658034324646,-1494.76318359375,304.1453552246094,0.7826749682426453,0.1352187842130661,0.0949125215411186,293.0689392089844,297.1499938964844,293.1499938964844,0.2013989984989166,-4221.58935546875,304.1510009765625,0.9990000128746032,0.3201332688331604,0.2679413557052612,293.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407470703125,0.5576202869415283,0.050000000745058,0.228575512766838,291.1416320800781,291.1499938964844,269.4333190917969,268.73046875,283.3209533691406,293.24139404296875,291.1419372558594,1.0,0.207172080874443,1.0,1.0,0.9729410409927368,1.0,-0.9872348308563232,0.4118861258029938,0.5753487348556519,0.2197006493806839,0.0,0.0,0.3631234169006347,27.771209716796875,31.0,11.115498542785645,-7799.275390625,101.2396240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7520446777344,305.9017028808594,278.1499938964844,0.0,18000.0,313.1499938964844,17997.4765625,18000.0,0.0,0.0,0.1762904524803161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2720561027526855,0.2720606923103332,-4.581363555189455e-06,0.0,0.0001789123925846,0.0,0.0,12.029237747192385,0.0,0.0,0.0,0.3022375106811523,4.0,0.0,1.0
323460,293.1137084960937,297.1499938964844,293.1499938964844,0.0606763772666454,-1572.9326171875,304.14617919921875,0.7314522862434387,0.1104127615690231,0.0998360440135002,293.0975646972656,297.1499938964844,293.1499938964844,0.0842414051294326,-2103.28271484375,304.1448974609375,0.7909579277038574,0.1405265778303146,0.1335109919309616,293.1011047363281,297.1499938964844,293.1499938964844,0.0811730921268463,-1509.27783203125,304.1452331542969,0.7831678986549377,0.1364832371473312,0.0958027616143226,293.0685119628906,297.1499938964844,293.1499938964844,0.2033491730690002,-4255.1689453125,304.1473083496094,0.9990000128746032,0.322284996509552,0.2700604200363159,293.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.5559443235397339,0.050000000745058,0.2286297380924224,291.1376647949219,291.1499938964844,269.39666748046875,268.6951599121094,283.30078125,293.2387084960937,291.13690185546875,1.0,0.2085888236761093,1.0,1.0,0.973103404045105,1.0,-0.9934897422790528,0.4146367907524109,0.5788529515266418,0.221340000629425,0.0,0.0,0.3649420142173767,28.14205551147461,34.0,-2.87265944480896,-7848.90576171875,103.2061767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7801818847656,305.9163818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.2578125,18000.0,0.0,0.0,0.1775459498167038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2732974290847778,0.2733019888401031,-4.583637746691238e-06,0.0,0.0001801865728339,0.0,0.0,12.096477508544922,0.0,0.0,0.0,0.3025175631046295,4.0,0.0,1.0
323520,293.1137084960937,297.1499938964844,293.1499938964844,0.0606763772666454,-1572.9326171875,304.14617919921875,0.7314522862434387,0.1104127615690231,0.0998360440135002,293.0975646972656,297.1499938964844,293.1499938964844,0.0842414051294326,-2103.28271484375,304.1448974609375,0.7909579277038574,0.1405265778303146,0.1335109919309616,293.1011047363281,297.1499938964844,293.1499938964844,0.0811730921268463,-1509.27783203125,304.1452331542969,0.7831678986549377,0.1364832371473312,0.0958027616143226,293.0685119628906,297.1499938964844,293.1499938964844,0.2033491730690002,-4255.1689453125,304.1473083496094,0.9990000128746032,0.322284996509552,0.2700604200363159,293.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383361816406,0.5559443235397339,0.050000000745058,0.2286297380924224,291.1376647949219,291.1499938964844,269.39666748046875,268.6951599121094,283.30078125,293.2387084960937,291.13690185546875,1.0,0.2085888236761093,1.0,1.0,0.973103404045105,1.0,-0.9934897422790528,0.4146367907524109,0.5788529515266418,0.221340000629425,0.0,0.0,0.3649420142173767,28.14205551147461,34.0,-2.87265944480896,-7848.90576171875,103.2061767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7801818847656,305.9163818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.2578125,18000.0,0.0,0.0,0.1775459498167038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2732974290847778,0.2733019888401031,-4.583637746691238e-06,0.0,0.0001801865728339,0.0,0.0,12.096477508544922,0.0,0.0,0.0,0.3025175631046295,4.0,0.0,1.0
