time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
323580,293.1135559082031,297.1499938964844,293.1499938964844,0.0615238808095455,-1587.7049560546875,304.1460266113281,0.7296078205108643,0.1113635003566742,0.1007148623466491,293.0974426269531,297.1499938964844,293.1499938964844,0.0853502377867698,-2125.100341796875,304.1447448730469,0.7890006899833679,0.1418807655572891,0.1348173469305038,293.1009521484375,297.1499938964844,293.1499938964844,0.0822203755378723,-1524.4329833984375,304.14508056640625,0.7811511158943176,0.1377529799938202,0.0967084094882011,293.07489013671875,297.1499938964844,293.1499938964844,0.2077861428260803,-4330.74462890625,304.1407775878906,0.9990000128746032,0.323073536157608,0.274832934141159,293.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5521678924560547,0.050000000745058,0.2287556082010269,291.1299743652344,291.1499938964844,269.3599853515625,268.6598205566406,283.2787780761719,293.2358703613281,291.1288452148437,1.0,0.2110769152641296,1.0,1.0,0.9732657074928284,1.0,-1.003077745437622,0.4188534021377563,0.5842243432998657,0.2238791435956955,0.0,0.0,0.3680957853794098,28.940099716186523,37.0,-9.959449768066406,-7930.01904296875,106.65338134765624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80450439453125,305.9410400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.216796875,18000.0,0.0,0.0,0.1787294894456863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2761630415916443,0.276167631149292,-4.590382559399586e-06,0.0,0.0001813877170206,0.0,0.0,12.255992889404297,0.0,0.0,0.0,0.3031628429889679,4.0,0.0,1.0
323640,293.1135559082031,297.1499938964844,293.1499938964844,0.0615238808095455,-1587.7049560546875,304.1460266113281,0.7296078205108643,0.1113635003566742,0.1007148623466491,293.0974426269531,297.1499938964844,293.1499938964844,0.0853502377867698,-2125.100341796875,304.1447448730469,0.7890006899833679,0.1418807655572891,0.1348173469305038,293.1009521484375,297.1499938964844,293.1499938964844,0.0822203755378723,-1524.4329833984375,304.14508056640625,0.7811511158943176,0.1377529799938202,0.0967084094882011,293.07489013671875,297.1499938964844,293.1499938964844,0.2077861428260803,-4330.74462890625,304.1407775878906,0.9990000128746032,0.323073536157608,0.274832934141159,293.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13092041015625,0.5521678924560547,0.050000000745058,0.2287556082010269,291.1299743652344,291.1499938964844,269.3599853515625,268.6598205566406,283.2787780761719,293.2358703613281,291.1288452148437,1.0,0.2110769152641296,1.0,1.0,0.9732657074928284,1.0,-1.003077745437622,0.4188534021377563,0.5842243432998657,0.2238791435956955,0.0,0.0,0.3680957853794098,28.940099716186523,37.0,-9.959449768066406,-7930.01904296875,106.65338134765624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80450439453125,305.9410400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17983.216796875,18000.0,0.0,0.0,0.1787294894456863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2761630415916443,0.276167631149292,-4.590382559399586e-06,0.0,0.0001813877170206,0.0,0.0,12.255992889404297,0.0,0.0,0.0,0.3031628429889679,4.0,0.0,1.0
323700,293.1134948730469,297.1499938964844,293.1499938964844,0.0619581155478954,-1595.307861328125,304.1459655761719,0.728026270866394,0.1118370443582534,0.1011585295200347,293.0973815917969,297.1499938964844,293.1499938964844,0.0859173610806465,-2136.2861328125,304.1446838378906,0.7872263789176941,0.142556756734848,0.1354753673076629,293.10089111328125,297.1499938964844,293.1499938964844,0.0827565342187881,-1532.2139892578125,304.1449890136719,0.779362142086029,0.1383866667747497,0.097165010869503,293.0810546875,297.1499938964844,293.1499938964844,0.2108016908168792,-4381.75048828125,304.136962890625,0.9990000128746032,0.3228099942207336,0.2780435085296631,293.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.12603759765625,0.5496364235877991,0.050000000745058,0.228842943906784,291.1249389648437,291.1499938964844,269.3416748046875,268.6421813964844,283.2672424316406,293.2345275878906,291.1236877441406,1.0,0.2126650065183639,1.0,1.0,0.9733468890190125,1.0,-1.0089061260223389,0.421419233083725,0.5874868631362915,0.2254276275634765,0.0,0.0,0.3702709376811981,29.48359489440918,37.0,-12.389790534973145,-7980.318359375,108.8770980834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8114013671875,305.9539489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17978.580078125,18000.0,0.0,0.0,0.1793437004089355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2781805694103241,0.2781851589679718,-4.595418886310654e-06,0.0,0.0001820110628614,0.0,0.0,12.369529724121094,0.0,0.0,0.0,0.3036253750324249,4.0,0.0,1.0
323760,293.1134338378906,297.1499938964844,293.1499938964844,0.0623943358659744,-1602.9615478515625,304.1459045410156,0.7260770201683044,0.1123073697090148,0.1016029566526413,293.09735107421875,297.1499938964844,293.1499938964844,0.0864879190921783,-2147.548828125,304.1446228027344,0.7850157618522644,0.1432304829359054,0.1361349076032638,293.1008605957031,297.1499938964844,293.1499938964844,0.0832956060767173,-1540.0457763671875,304.1449279785156,0.7771462202072144,0.1390174329280853,0.0976224467158317,293.0892944335937,297.1499938964844,293.1499938964844,0.2142728269100189,-4440.16357421875,304.1330261230469,0.9990000128746032,0.3220705389976501,0.2817207276821136,293.2330627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1207580566406,0.5467612743377686,0.050000000745058,0.2289452254772186,291.1195983886719,291.1499938964844,269.3233337402344,268.62451171875,283.2554016113281,293.23321533203125,291.11834716796875,1.0,0.2144521027803421,1.0,1.0,0.973471701145172,1.0,-1.0153162479400637,0.4242427051067352,0.5910735130310059,0.2271314710378646,0.0,0.0,0.3728343546390533,30.11505889892578,25.0,-13.75446605682373,-8036.92724609375,111.40695190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8133544921875,305.967041015625,278.1499938964844,0.0,18000.0,313.1499938964844,17973.583984375,18000.0,0.0,0.0,0.1799990236759185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2806361019611358,0.2806407213211059,-4.601757154887309e-06,0.0,0.0001826761290431,0.0,0.0,12.508829116821287,0.0,0.0,0.0,0.3041933178901672,4.0,0.0,1.0
323820,293.1132202148437,297.1499938964844,293.1499938964844,0.0631242170929908,-1615.6036376953125,304.14605712890625,0.7321532964706421,0.1132800132036209,0.102436676621437,293.0971374511719,297.1499938964844,293.1499938964844,0.0874734595417976,-2166.775634765625,304.144775390625,0.7926113605499268,0.1446098536252975,0.1373971402645111,293.1006164550781,297.1499938964844,293.1499938964844,0.0842192098498344,-1553.3050537109375,304.14508056640625,0.7845343947410583,0.1403094977140426,0.0984940752387046,293.099365234375,297.1499938964844,293.1499938964844,0.2096725106239318,-4360.11279296875,304.14697265625,0.9990000128746032,0.3215204179286957,0.2764187753200531,293.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200256347656,0.5509155988693237,0.050000000745058,0.2287982106208801,291.1218566894531,291.1499938964844,269.2866516113281,268.58917236328125,283.24090576171875,293.230712890625,291.1248779296875,1.0,0.212259292602539,1.0,1.0,0.9737212657928468,1.0,-1.0123463869094849,0.4228708446025848,0.5894755721092224,0.2264687418937683,0.0,0.0,0.3768704533576965,29.2943058013916,25.0,12.68019199371338,-8095.37353515625,109.32080841064452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80670166015625,306.0326538085937,278.1499938964844,0.0,18000.0,313.1499938964844,17973.552734375,18000.0,0.0,0.0,0.1814243346452713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2857980132102966,0.2858026325702667,-4.617677859641844e-06,0.0,0.0001841226330725,0.0,0.0,12.81050968170166,0.0,0.0,0.0,0.305414617061615,4.0,0.0,1.0
323880,293.1132202148437,297.1499938964844,293.1499938964844,0.0631242170929908,-1615.6036376953125,304.14605712890625,0.7321532964706421,0.1132800132036209,0.102436676621437,293.0971374511719,297.1499938964844,293.1499938964844,0.0874734595417976,-2166.775634765625,304.144775390625,0.7926113605499268,0.1446098536252975,0.1373971402645111,293.1006164550781,297.1499938964844,293.1499938964844,0.0842192098498344,-1553.3050537109375,304.14508056640625,0.7845343947410583,0.1403094977140426,0.0984940752387046,293.099365234375,297.1499938964844,293.1499938964844,0.2096725106239318,-4360.11279296875,304.14697265625,0.9990000128746032,0.3215204179286957,0.2764187753200531,293.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1200256347656,0.5509155988693237,0.050000000745058,0.2287982106208801,291.1218566894531,291.1499938964844,269.2866516113281,268.58917236328125,283.24090576171875,293.230712890625,291.1248779296875,1.0,0.212259292602539,1.0,1.0,0.9737212657928468,1.0,-1.0123463869094849,0.4228708446025848,0.5894755721092224,0.2264687418937683,0.0,0.0,0.3768704533576965,29.2943058013916,25.0,12.68019199371338,-8095.37353515625,109.32080841064452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80670166015625,306.0326538085937,278.1499938964844,0.0,18000.0,313.1499938964844,17973.552734375,18000.0,0.0,0.0,0.1814243346452713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2857980132102966,0.2858026325702667,-4.617677859641844e-06,0.0,0.0001841226330725,0.0,0.0,12.81050968170166,0.0,0.0,0.0,0.305414617061615,4.0,0.0,1.0
323940,293.11297607421875,297.1499938964844,293.1499938964844,0.0637419298291206,-1626.0682373046875,304.1463317871094,0.7387250661849976,0.1142579615116119,0.1032857149839401,293.096923828125,297.1499938964844,293.1499938964844,0.0883202999830246,-2182.993896484375,304.1451110839844,0.8007785081863403,0.1459931582212448,0.1386741697788238,293.10040283203125,297.1499938964844,293.1499938964844,0.0850076824426651,-1564.4091796875,304.1454162597656,0.7925206422805786,0.141605794429779,0.0993763878941536,293.0906066894531,297.1499938964844,293.1499938964844,0.2040558904409408,-4264.0625,304.1570739746094,0.9990000128746032,0.3245551288127899,0.2706200182437897,293.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5555010437965393,0.050000000745058,0.2286437749862671,291.1460266113281,291.1499938964844,269.25,268.5538635253906,283.2269592285156,293.2280578613281,291.1473693847656,1.0,0.2106084376573562,1.0,1.0,0.973970890045166,1.0,-1.008808970451355,0.4212792217731476,0.587529718875885,0.2255781590938568,0.0,0.0,0.3756119608879089,28.42400550842285,28.0,20.983623504638672,-8087.46923828125,107.03631591796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8131408691406,306.0471496582031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.0390625,18000.0,0.0,0.0,0.182728499174118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2856379747390747,0.2856425940990448,-4.623621862265281e-06,0.0,0.0001854462025221,0.0,0.0,12.817776679992676,0.0,0.0,0.0,0.3054852485656738,4.0,0.0,1.0
324000,293.11297607421875,297.1499938964844,293.1499938964844,0.0637419298291206,-1626.0682373046875,304.1463317871094,0.7387250661849976,0.1142579615116119,0.1032857149839401,293.096923828125,297.1499938964844,293.1499938964844,0.0883202999830246,-2182.993896484375,304.1451110839844,0.8007785081863403,0.1459931582212448,0.1386741697788238,293.10040283203125,297.1499938964844,293.1499938964844,0.0850076824426651,-1564.4091796875,304.1454162597656,0.7925206422805786,0.141605794429779,0.0993763878941536,293.0906066894531,297.1499938964844,293.1499938964844,0.2040558904409408,-4264.0625,304.1570739746094,0.9990000128746032,0.3245551288127899,0.2706200182437897,293.22784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5555010437965393,0.050000000745058,0.2286437749862671,291.1460266113281,291.1499938964844,269.25,268.5538635253906,283.2269592285156,293.2280578613281,291.1473693847656,1.0,0.2106084376573562,1.0,1.0,0.973970890045166,1.0,-1.008808970451355,0.4212792217731476,0.587529718875885,0.2255781590938568,0.0,0.0,0.3756119608879089,28.42400550842285,28.0,20.983623504638672,-8087.46923828125,107.03631591796876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8131408691406,306.0471496582031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.0390625,18000.0,0.0,0.0,0.182728499174118,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2856379747390747,0.2856425940990448,-4.623621862265281e-06,0.0,0.0001854462025221,0.0,0.0,12.817776679992676,0.0,0.0,0.0,0.3054852485656738,4.0,0.0,1.0
324060,293.1127624511719,297.1499938964844,293.1499938964844,0.0645048916339874,-1639.3995361328125,304.1462707519531,0.7421414852142334,0.1152416765689849,0.1041576564311981,293.0967102050781,297.1499938964844,293.1499938964844,0.0893369019031524,-2202.9033203125,304.14501953125,0.8050909042358398,0.1473787277936935,0.1399727910757064,293.10015869140625,297.1499938964844,293.1499938964844,0.0859640836715698,-1578.20849609375,304.14532470703125,0.7967188954353333,0.1429094523191452,0.1002772524952888,293.0775451660156,297.1499938964844,293.1499938964844,0.2022957056760788,-4234.75146484375,304.1574401855469,0.9990000128746032,0.3287128806114197,0.2688216269016266,293.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.5569238066673279,0.050000000745058,0.2285973131656646,291.1497497558594,291.1499938964844,269.2133483886719,268.5185241699219,283.2099914550781,293.2248229980469,291.1494445800781,1.0,0.2105390876531601,1.0,1.0,0.9741361737251282,1.0,-1.0102789402008057,0.4218912124633789,0.5883877277374268,0.2260428816080093,0.0,0.0,0.3752435147762298,28.197195053100582,31.0,5.656737327575684,-8095.7138671875,106.97277069091795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8440246582031,306.0525817871094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.775390625,18000.0,0.0,0.0,0.183710977435112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2848465740680694,0.2848511934280395,-4.621327207132708e-06,0.0,0.0001864432852016,0.0,0.0,12.771668434143066,0.0,0.0,0.0,0.3053125441074371,4.0,0.0,1.0
324120,293.1127624511719,297.1499938964844,293.1499938964844,0.0645048916339874,-1639.3995361328125,304.1462707519531,0.7421414852142334,0.1152416765689849,0.1041576564311981,293.0967102050781,297.1499938964844,293.1499938964844,0.0893369019031524,-2202.9033203125,304.14501953125,0.8050909042358398,0.1473787277936935,0.1399727910757064,293.10015869140625,297.1499938964844,293.1499938964844,0.0859640836715698,-1578.20849609375,304.14532470703125,0.7967188954353333,0.1429094523191452,0.1002772524952888,293.0775451660156,297.1499938964844,293.1499938964844,0.2022957056760788,-4234.75146484375,304.1574401855469,0.9990000128746032,0.3287128806114197,0.2688216269016266,293.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.5569238066673279,0.050000000745058,0.2285973131656646,291.1497497558594,291.1499938964844,269.2133483886719,268.5185241699219,283.2099914550781,293.2248229980469,291.1494445800781,1.0,0.2105390876531601,1.0,1.0,0.9741361737251282,1.0,-1.0102789402008057,0.4218912124633789,0.5883877277374268,0.2260428816080093,0.0,0.0,0.3752435147762298,28.197195053100582,31.0,5.656737327575684,-8095.7138671875,106.97277069091795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8440246582031,306.0525817871094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.775390625,18000.0,0.0,0.0,0.183710977435112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2848465740680694,0.2848511934280395,-4.621327207132708e-06,0.0,0.0001864432852016,0.0,0.0,12.771668434143066,0.0,0.0,0.0,0.3053125441074371,4.0,0.0,1.0
324180,293.11248779296875,297.1499938964844,293.1499938964844,0.0653507858514785,-1654.359130859375,304.1461181640625,0.7428178191184998,0.1162421852350235,0.1050606593489646,293.0964660644531,297.1499938964844,293.1499938964844,0.0904463976621627,-2224.794189453125,304.14483642578125,0.8061105608940125,0.1487773805856704,0.1413001716136932,293.099853515625,297.1499938964844,293.1499938964844,0.0870159715414047,-1593.5140380859375,304.1451416015625,0.7976688146591187,0.1442331671714782,0.1012042537331581,293.0694274902344,297.1499938964844,293.1499938964844,0.2037570476531982,-4260.55322265625,304.1524353027344,0.9990000128746032,0.3322118818759918,0.2704401314258575,293.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.5556432008743286,0.050000000745058,0.2286389321088791,291.1439514160156,291.1499938964844,269.1766662597656,268.4831848144531,283.1902770996094,293.2210388183594,291.1428527832031,1.0,0.2117840051651001,1.0,1.0,0.9743014574050904,1.0,-1.0160598754882812,0.4244013130664825,0.5916585326194763,0.2276678532361984,0.0,0.0,0.376372218132019,28.498519897460938,34.0,-6.6559648513793945,-8139.95849609375,108.78102111816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8817138671875,306.069580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.90234375,18000.0,0.0,0.0,0.1844812184572219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2855592966079712,0.2855639457702636,-4.6217628550948575e-06,0.0,0.0001872249849839,0.0,0.0,12.808969497680664,0.0,0.0,0.0,0.3054591417312622,4.0,0.0,1.0
324240,293.11248779296875,297.1499938964844,293.1499938964844,0.0653507858514785,-1654.359130859375,304.1461181640625,0.7428178191184998,0.1162421852350235,0.1050606593489646,293.0964660644531,297.1499938964844,293.1499938964844,0.0904463976621627,-2224.794189453125,304.14483642578125,0.8061105608940125,0.1487773805856704,0.1413001716136932,293.099853515625,297.1499938964844,293.1499938964844,0.0870159715414047,-1593.5140380859375,304.1451416015625,0.7976688146591187,0.1442331671714782,0.1012042537331581,293.0694274902344,297.1499938964844,293.1499938964844,0.2037570476531982,-4260.55322265625,304.1524353027344,0.9990000128746032,0.3322118818759918,0.2704401314258575,293.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.5556432008743286,0.050000000745058,0.2286389321088791,291.1439514160156,291.1499938964844,269.1766662597656,268.4831848144531,283.1902770996094,293.2210388183594,291.1428527832031,1.0,0.2117840051651001,1.0,1.0,0.9743014574050904,1.0,-1.0160598754882812,0.4244013130664825,0.5916585326194763,0.2276678532361984,0.0,0.0,0.376372218132019,28.498519897460938,34.0,-6.6559648513793945,-8139.95849609375,108.78102111816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8817138671875,306.069580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.90234375,18000.0,0.0,0.0,0.1844812184572219,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2855592966079712,0.2855639457702636,-4.6217628550948575e-06,0.0,0.0001872249849839,0.0,0.0,12.808969497680664,0.0,0.0,0.0,0.3054591417312622,4.0,0.0,1.0
324300,293.1123352050781,297.1499938964844,293.1499938964844,0.0657956004142761,-1662.2713623046875,304.14599609375,0.742290735244751,0.11674714833498,0.1055228039622306,293.0963439941406,297.1499938964844,293.1499938964844,0.091026060283184,-2236.26318359375,304.14471435546875,0.8055916428565979,0.1494811922311782,0.1419744491577148,293.0997009277344,297.1499938964844,293.1499938964844,0.0875676125288009,-1601.568115234375,304.14501953125,0.7971243858337402,0.1449012458324432,0.1016770377755165,293.0683898925781,297.1499938964844,293.1499938964844,0.2054980844259262,-4290.54443359375,304.1488342285156,0.9990000128746032,0.333437442779541,0.2723137438297272,293.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1400451660156,0.5541601181030273,0.050000000745058,0.228687897324562,291.138916015625,291.1499938964844,269.1583251953125,268.46551513671875,283.1795959472656,293.21905517578125,291.1376037597656,1.0,0.2128321677446365,1.0,1.0,0.9743841290473938,1.0,-1.0202983617782593,0.4262526631355285,0.5940456390380859,0.2288402915000915,0.0,0.0,0.377613753080368,28.817768096923828,34.0,-10.993054389953612,-8174.74462890625,110.2885513305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8976745605469,306.0806884765625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.67578125,18000.0,0.0,0.0,0.1848412007093429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2865974307060241,0.2866020500659942,-4.623818313120864e-06,0.0,0.0001875903253676,0.0,0.0,12.867057800292969,0.0,0.0,0.0,0.3056929409503937,4.0,0.0,1.0
324360,293.1121826171875,297.1499938964844,293.1499938964844,0.0662491247057914,-1670.3604736328125,304.1459045410156,0.7412661910057068,0.1172530427575111,0.1059899777173996,293.09619140625,297.1499938964844,293.1499938964844,0.0916163772344589,-2247.951416015625,304.1446228027344,0.8044772744178772,0.1501865535974502,0.1426543295383453,293.0995178222656,297.1499938964844,293.1499938964844,0.0881300047039985,-1609.7886962890625,304.1448974609375,0.7959920167922974,0.1455712020397186,0.1021544262766838,293.0696105957031,297.1499938964844,293.1499938964844,0.2078190743923187,-4330.21728515625,304.14483642578125,0.9990000128746032,0.3342326283454895,0.2747945487499237,293.2167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343994140625,0.5521975755691528,0.050000000745058,0.2287539094686508,291.13311767578125,291.1499938964844,269.1400146484375,268.4478454589844,283.1684265136719,293.217041015625,291.1317138671875,1.0,0.2141282558441162,1.0,1.0,0.9744925498962402,1.0,-1.0253044366836548,0.428444355726242,0.5968600511550903,0.2302161455154419,0.0,0.0,0.3793183267116546,29.23859977722168,37.0,-13.976082801818848,-8217.5029296875,112.15939331054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90936279296875,306.0927429199219,278.1499938964844,0.0,18000.0,313.1499938964844,17983.943359375,18000.0,0.0,0.0,0.1852163970470428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2881383597850799,0.2881430089473724,-4.62735079054255e-06,0.0,0.0001879710907815,0.0,0.0,12.954736709594728,0.0,0.0,0.0,0.3060477077960968,4.0,0.0,1.0
324420,293.1119384765625,297.1499938964844,293.1499938964844,0.0671662464737892,-1686.764892578125,304.145751953125,0.737938404083252,0.1182601377367973,0.1069322824478149,293.0959777832031,297.1499938964844,293.1499938964844,0.0928127542138099,-2271.638671875,304.1444091796875,0.8007060885429382,0.1515958756208419,0.1440250426530838,293.0992431640625,297.1499938964844,293.1499938964844,0.0892694443464279,-1626.4534912109375,304.14471435546875,0.792201578617096,0.1469086855649948,0.1031171083450317,293.0790405273437,297.1499938964844,293.1499938964844,0.213983803987503,-4434.56884765625,304.1362609863281,0.9990000128746032,0.3343754708766937,0.281338632106781,293.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221923828125,0.5470576286315918,0.050000000745058,0.2289338111877441,291.120849609375,291.1499938964844,269.10333251953125,268.4125366210937,283.1449279785156,293.21319580078125,291.11944580078125,1.0,0.2173814922571182,1.0,1.0,0.974709451198578,1.0,-1.0373059511184692,0.4337171912193298,0.6035888195037842,0.2334937900304794,0.0,0.0,0.3840294480323791,30.363666534423828,40.0,-16.526248931884766,-8324.10546875,116.91443634033205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91461181640625,306.1161804199219,278.1499938964844,0.0,18000.0,313.1499938964844,17972.15625,18000.0,0.0,0.0,0.1861080080270767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2927140295505523,0.2927186489105224,-4.639189228328178e-06,0.0,0.0001888759725261,0.0,0.0,13.220129013061523,0.0,0.0,0.0,0.3071279525756836,4.0,0.0,1.0
324480,293.1119384765625,297.1499938964844,293.1499938964844,0.0671662464737892,-1686.764892578125,304.145751953125,0.737938404083252,0.1182601377367973,0.1069322824478149,293.0959777832031,297.1499938964844,293.1499938964844,0.0928127542138099,-2271.638671875,304.1444091796875,0.8007060885429382,0.1515958756208419,0.1440250426530838,293.0992431640625,297.1499938964844,293.1499938964844,0.0892694443464279,-1626.4534912109375,304.14471435546875,0.792201578617096,0.1469086855649948,0.1031171083450317,293.0790405273437,297.1499938964844,293.1499938964844,0.213983803987503,-4434.56884765625,304.1362609863281,0.9990000128746032,0.3343754708766937,0.281338632106781,293.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1221923828125,0.5470576286315918,0.050000000745058,0.2289338111877441,291.120849609375,291.1499938964844,269.10333251953125,268.4125366210937,283.1449279785156,293.21319580078125,291.11944580078125,1.0,0.2173814922571182,1.0,1.0,0.974709451198578,1.0,-1.0373059511184692,0.4337171912193298,0.6035888195037842,0.2334937900304794,0.0,0.0,0.3840294480323791,30.363666534423828,40.0,-16.526248931884766,-8324.10546875,116.91443634033205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91461181640625,306.1161804199219,278.1499938964844,0.0,18000.0,313.1499938964844,17972.15625,18000.0,0.0,0.0,0.1861080080270767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2927140295505523,0.2927186489105224,-4.639189228328178e-06,0.0,0.0001888759725261,0.0,0.0,13.220129013061523,0.0,0.0,0.0,0.3071279525756836,4.0,0.0,1.0
324540,293.11181640625,297.1499938964844,293.1499938964844,0.0680778622627258,-1703.11669921875,304.1456604003906,0.7332969307899475,0.1192498132586479,0.1078733876347541,293.0958251953125,297.1499938964844,293.1499938964844,0.0940114855766296,-2295.344970703125,304.144287109375,0.7953255772590637,0.1529936641454696,0.1453996747732162,293.0990600585937,297.1499938964844,293.1499938964844,0.0904076173901557,-1643.0946044921875,304.1445617675781,0.7868247032165527,0.1482302248477935,0.1040802225470542,293.0975341796875,297.1499938964844,293.1499938964844,0.2218907326459884,-4566.859375,304.127685546875,0.9990000128746032,0.3324381113052368,0.289663553237915,293.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102905273437,0.5407174229621887,0.050000000745058,0.2291712164878845,291.1090393066406,291.1499938964844,269.0666809082031,268.377197265625,283.1200561523437,293.2097473144531,291.1077575683594,1.0,0.2213807702064514,1.0,1.0,0.9749263525009156,1.0,-1.0515178442001345,0.4399885237216949,0.6115293502807617,0.2373493462800979,0.0,0.0,0.3902929127216339,31.827587127685547,28.0,-16.267566680908203,-8453.875,122.906005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8905334472656,306.1336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,17960.615234375,18000.0,0.0,0.0,0.1873295754194259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2991598844528198,0.2991645336151123,-4.657433692045743e-06,0.0,0.0001901157083921,0.0,0.0,13.60218334197998,0.0,0.0,0.0,0.3086909651756286,4.0,0.0,1.0
324600,293.11181640625,297.1499938964844,293.1499938964844,0.0680778622627258,-1703.11669921875,304.1456604003906,0.7332969307899475,0.1192498132586479,0.1078733876347541,293.0958251953125,297.1499938964844,293.1499938964844,0.0940114855766296,-2295.344970703125,304.144287109375,0.7953255772590637,0.1529936641454696,0.1453996747732162,293.0990600585937,297.1499938964844,293.1499938964844,0.0904076173901557,-1643.0946044921875,304.1445617675781,0.7868247032165527,0.1482302248477935,0.1040802225470542,293.0975341796875,297.1499938964844,293.1499938964844,0.2218907326459884,-4566.859375,304.127685546875,0.9990000128746032,0.3324381113052368,0.289663553237915,293.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102905273437,0.5407174229621887,0.050000000745058,0.2291712164878845,291.1090393066406,291.1499938964844,269.0666809082031,268.377197265625,283.1200561523437,293.2097473144531,291.1077575683594,1.0,0.2213807702064514,1.0,1.0,0.9749263525009156,1.0,-1.0515178442001345,0.4399885237216949,0.6115293502807617,0.2373493462800979,0.0,0.0,0.3902929127216339,31.827587127685547,28.0,-16.267566680908203,-8453.875,122.906005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8905334472656,306.1336975097656,278.1499938964844,0.0,18000.0,313.1499938964844,17960.615234375,18000.0,0.0,0.0,0.1873295754194259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2991598844528198,0.2991645336151123,-4.657433692045743e-06,0.0,0.0001901157083921,0.0,0.0,13.60218334197998,0.0,0.0,0.0,0.3086909651756286,4.0,0.0,1.0
324660,293.1116027832031,297.1499938964844,293.1499938964844,0.0688260421156883,-1716.3612060546875,304.1458740234375,0.7383370995521545,0.1202602460980415,0.1087486967444419,293.0955810546875,297.1499938964844,293.1499938964844,0.0950317680835723,-2315.23681640625,304.1445007324219,0.8016276955604553,0.154414564371109,0.1467088460922241,293.09881591796875,297.1499938964844,293.1499938964844,0.0913668125867843,-1656.9251708984375,304.1448059082031,0.7929925322532654,0.1495701670646667,0.1049914211034774,293.1121520996094,297.1499938964844,293.1499938964844,0.2184703797101974,-4506.6220703125,304.1414489746094,0.9990000128746032,0.3307617008686065,0.2856233119964599,293.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1096496582031,0.5437573790550232,0.050000000745058,0.2290548235177993,291.1116027832031,291.1499938964844,269.0299987792969,268.34185791015625,283.1053466796875,293.20660400390625,291.11456298828125,1.0,0.2197193801403045,1.0,1.0,0.9752638936042786,1.0,-1.0502533912658691,0.4393148720264435,0.6109384298324585,0.2372630834579467,0.0,0.0,0.3956970870494842,31.19549369812012,25.0,12.29353141784668,-8528.646484375,121.46939086914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84332275390625,306.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17960.779296875,18000.0,0.0,0.0,0.1889313757419586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3062632083892822,0.3062678873538971,-4.681030532083241e-06,0.0,0.0001917413319461,0.0,0.0,14.038507461547852,0.0,0.0,0.0,0.3104642629623413,4.0,0.0,1.0
324720,293.1116027832031,297.1499938964844,293.1499938964844,0.0688260421156883,-1716.3612060546875,304.1458740234375,0.7383370995521545,0.1202602460980415,0.1087486967444419,293.0955810546875,297.1499938964844,293.1499938964844,0.0950317680835723,-2315.23681640625,304.1445007324219,0.8016276955604553,0.154414564371109,0.1467088460922241,293.09881591796875,297.1499938964844,293.1499938964844,0.0913668125867843,-1656.9251708984375,304.1448059082031,0.7929925322532654,0.1495701670646667,0.1049914211034774,293.1121520996094,297.1499938964844,293.1499938964844,0.2184703797101974,-4506.6220703125,304.1414489746094,0.9990000128746032,0.3307617008686065,0.2856233119964599,293.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1096496582031,0.5437573790550232,0.050000000745058,0.2290548235177993,291.1116027832031,291.1499938964844,269.0299987792969,268.34185791015625,283.1053466796875,293.20660400390625,291.11456298828125,1.0,0.2197193801403045,1.0,1.0,0.9752638936042786,1.0,-1.0502533912658691,0.4393148720264435,0.6109384298324585,0.2372630834579467,0.0,0.0,0.3956970870494842,31.19549369812012,25.0,12.29353141784668,-8528.646484375,121.46939086914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84332275390625,306.18267822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17960.779296875,18000.0,0.0,0.0,0.1889313757419586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3062632083892822,0.3062678873538971,-4.681030532083241e-06,0.0,0.0001917413319461,0.0,0.0,14.038507461547852,0.0,0.0,0.0,0.3104642629623413,4.0,0.0,1.0
324780,293.11138916015625,297.1499938964844,293.1499938964844,0.0694261118769645,-1726.700927734375,304.146240234375,0.7463199496269226,0.121276669204235,0.1096204668283462,293.0953674316406,297.1499938964844,293.1499938964844,0.095871016383171,-2331.21630859375,304.1449279785156,0.8111791610717773,0.1558402627706527,0.1480133384466171,293.0986022949219,297.1499938964844,293.1499938964844,0.0921484157443046,-1667.925537109375,304.1452331542969,0.8025374412536621,0.1509130299091339,0.1058973371982574,293.1053161621094,297.1499938964844,293.1499938964844,0.2113625556230545,-4385.4013671875,304.156005859375,0.9990000128746032,0.3330703377723694,0.2781926393508911,293.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5495181679725647,0.050000000745058,0.228845864534378,291.1379089355469,291.1499938964844,268.99334716796875,268.3065185546875,283.0936889648437,293.2034912109375,291.13995361328125,1.0,0.2172725796699524,1.0,1.0,0.9756014347076416,1.0,-1.044782042503357,0.4367915689945221,0.607990562915802,0.2360074967145919,0.0,0.0,0.3954347372055053,30.009809494018555,28.0,25.74112129211425,-8518.6904296875,118.04979705810548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8098449707031,306.1875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.482421875,18000.0,0.0,0.0,0.1905702203512191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3074724078178406,0.3074770867824554,-4.692724360211287e-06,0.0,0.0001934045430971,0.0,0.0,14.134815216064451,0.0,0.0,0.0,0.3108962476253509,4.0,0.0,1.0
324840,293.11138916015625,297.1499938964844,293.1499938964844,0.0694261118769645,-1726.700927734375,304.146240234375,0.7463199496269226,0.121276669204235,0.1096204668283462,293.0953674316406,297.1499938964844,293.1499938964844,0.095871016383171,-2331.21630859375,304.1449279785156,0.8111791610717773,0.1558402627706527,0.1480133384466171,293.0986022949219,297.1499938964844,293.1499938964844,0.0921484157443046,-1667.925537109375,304.1452331542969,0.8025374412536621,0.1509130299091339,0.1058973371982574,293.1053161621094,297.1499938964844,293.1499938964844,0.2113625556230545,-4385.4013671875,304.156005859375,0.9990000128746032,0.3330703377723694,0.2781926393508911,293.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1355895996094,0.5495181679725647,0.050000000745058,0.228845864534378,291.1379089355469,291.1499938964844,268.99334716796875,268.3065185546875,283.0936889648437,293.2034912109375,291.13995361328125,1.0,0.2172725796699524,1.0,1.0,0.9756014347076416,1.0,-1.044782042503357,0.4367915689945221,0.607990562915802,0.2360074967145919,0.0,0.0,0.3954347372055053,30.009809494018555,28.0,25.74112129211425,-8518.6904296875,118.04979705810548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8098449707031,306.1875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.482421875,18000.0,0.0,0.0,0.1905702203512191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3074724078178406,0.3074770867824554,-4.692724360211287e-06,0.0,0.0001934045430971,0.0,0.0,14.134815216064451,0.0,0.0,0.0,0.3108962476253509,4.0,0.0,1.0
324900,293.1112976074219,297.1499938964844,293.1499938964844,0.0697705447673797,-1732.76611328125,304.14630126953125,0.7492409348487854,0.1217834278941154,0.1100639998912811,293.09527587890625,297.1499938964844,293.1499938964844,0.09634430706501,-2340.36328125,304.1449890136719,0.8145098686218262,0.1565508246421814,0.1486730426549911,293.0984802246094,297.1499938964844,293.1499938964844,0.0925911888480186,-1674.259765625,304.1452941894531,0.8059906363487244,0.1515829563140869,0.1063559800386428,293.0972900390625,297.1499938964844,293.1499938964844,0.2091172039508819,-4347.52001953125,304.158935546875,0.9990000128746032,0.3352136611938476,0.2758809924125671,293.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437072753906,0.5513389110565186,0.050000000745058,0.2287826538085937,291.1451721191406,291.1499938964844,268.9750061035156,268.2888488769531,283.0867004394531,293.2017517089844,291.1463928222656,1.0,0.2167338132858276,1.0,1.0,0.9757702350616456,1.0,-1.043804168701172,0.4363186657428741,0.6074854731559753,0.2358275353908538,0.0,0.0,0.3950103521347046,29.660818099975582,28.0,20.87258529663086,-8511.7783203125,117.19883728027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8065185546875,306.1822204589844,278.1499938964844,0.0,18000.0,313.1499938964844,18001.5390625,18000.0,0.0,0.0,0.1912885010242462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3070748448371887,0.3070795238018036,-4.692979473475134e-06,0.0,0.0001941335067385,0.0,0.0,14.11452293395996,0.0,0.0,0.0,0.3108301162719726,4.0,0.0,1.0
324960,293.1112060546875,297.1499938964844,293.1499938964844,0.0701475143432617,-1739.4864501953125,304.1462707519531,0.7512276768684387,0.1222909688949585,0.1105127930641174,293.0951843261719,297.1499938964844,293.1499938964844,0.0968571901321411,-2350.35693359375,304.1449584960937,0.8167575597763062,0.1572614461183548,0.1493376344442367,293.098388671875,297.1499938964844,293.1499938964844,0.0930728465318679,-1681.213134765625,304.145263671875,0.8083115220069885,0.1522542238235473,0.1068189367651939,293.0890808105469,297.1499938964844,293.1499938964844,0.2079576700925827,-4328.23095703125,304.1593933105469,0.9990000128746032,0.3374913334846496,0.2747036218643188,293.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1476745605469,0.5522688627243042,0.050000000745058,0.2287508249282837,291.1481628417969,291.1499938964844,268.9566650390625,268.27117919921875,283.0786437988281,293.1998596191406,291.1483154296875,1.0,0.2165746837854385,1.0,1.0,0.9758574962615968,1.0,-1.0442440509796145,0.436474859714508,0.6077691316604614,0.2360351681709289,0.0,0.0,0.3948116600513458,29.49906539916992,31.0,12.304303169250488,-8512.337890625,117.01534271240234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8104553222656,306.1778564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.26953125,18000.0,0.0,0.0,0.1919329166412353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3066972196102142,0.3067019283771515,-4.692099082603818e-06,0.0,0.0001947875134646,0.0,0.0,14.092137336730955,0.0,0.0,0.0,0.3107477724552154,4.0,0.0,1.0
325020,293.1109924316406,297.1499938964844,293.1499938964844,0.0709751099348068,-1754.40283203125,304.1461486816406,0.7530387043952942,0.1233152523636818,0.1114309355616569,293.094970703125,297.1499938964844,293.1499938964844,0.0979716256260871,-2372.205078125,304.144775390625,0.8188719749450684,0.1586898863315582,0.1506863534450531,293.0981750488281,297.1499938964844,293.1499938964844,0.0941246300935745,-1696.506103515625,304.14508056640625,0.8104510307312012,0.153608426451683,0.1077623292803764,293.0761413574219,297.1499938964844,293.1499938964844,0.2081053853034973,-4331.75830078125,304.1559143066406,0.9990000128746032,0.3416702151298523,0.2749283611774444,293.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.552091121673584,0.050000000745058,0.2287567704916,291.1448669433594,291.1499938964844,268.9200134277344,268.23583984375,283.06011962890625,293.19561767578125,291.14410400390625,1.0,0.2172889858484268,1.0,1.0,0.9760321378707886,1.0,-1.0483726263046265,0.4382351636886596,0.6101374626159668,0.2373045682907104,0.0,0.0,0.3956296741962433,29.591541290283203,34.0,-2.3700666427612305,-8543.0869140625,118.15686798095705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8306884765625,306.1827392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.1796875,18000.0,0.0,0.0,0.1930510401725769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.307111531496048,0.3071162104606628,-4.691891263064463e-06,0.0,0.0001959222572622,0.0,0.0,14.113430976867676,0.0,0.0,0.0,0.3108348250389099,4.0,0.0,1.0
325080,293.1109924316406,297.1499938964844,293.1499938964844,0.0709751099348068,-1754.40283203125,304.1461486816406,0.7530387043952942,0.1233152523636818,0.1114309355616569,293.094970703125,297.1499938964844,293.1499938964844,0.0979716256260871,-2372.205078125,304.144775390625,0.8188719749450684,0.1586898863315582,0.1506863534450531,293.0981750488281,297.1499938964844,293.1499938964844,0.0941246300935745,-1696.506103515625,304.14508056640625,0.8104510307312012,0.153608426451683,0.1077623292803764,293.0761413574219,297.1499938964844,293.1499938964844,0.2081053853034973,-4331.75830078125,304.1559143066406,0.9990000128746032,0.3416702151298523,0.2749283611774444,293.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1455078125,0.552091121673584,0.050000000745058,0.2287567704916,291.1448669433594,291.1499938964844,268.9200134277344,268.23583984375,283.06011962890625,293.19561767578125,291.14410400390625,1.0,0.2172889858484268,1.0,1.0,0.9760321378707886,1.0,-1.0483726263046265,0.4382351636886596,0.6101374626159668,0.2373045682907104,0.0,0.0,0.3956296741962433,29.591541290283203,34.0,-2.3700666427612305,-8543.0869140625,118.15686798095705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8306884765625,306.1827392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.1796875,18000.0,0.0,0.0,0.1930510401725769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.307111531496048,0.3071162104606628,-4.691891263064463e-06,0.0,0.0001959222572622,0.0,0.0,14.113430976867676,0.0,0.0,0.0,0.3108348250389099,4.0,0.0,1.0
325140,293.1107788085937,297.1499938964844,293.1499938964844,0.0718594118952751,-1770.4599609375,304.1459655761719,0.7523506283760071,0.1243487447500228,0.1123746559023857,293.0947570800781,297.1499938964844,293.1499938964844,0.0991557538509368,-2395.46240234375,304.1445617675781,0.8183092474937439,0.1601276844739914,0.1520612239837646,293.097900390625,297.1499938964844,293.1499938964844,0.0952465310692787,-1712.8681640625,304.1448669433594,0.8098271489143372,0.1549759954214096,0.1087283641099929,293.0712585449219,297.1499938964844,293.1499938964844,0.2110370695590973,-4382.27783203125,304.14898681640625,0.9990000128746032,0.3445509970188141,0.2780913710594177,293.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.5495973825454712,0.050000000745058,0.2288427948951721,291.1359558105469,291.1499938964844,268.8833312988281,268.20050048828125,283.03887939453125,293.1909484863281,291.1347351074219,1.0,0.2191826105117797,1.0,1.0,0.9762067198753356,1.0,-1.056213617324829,0.4416556060314178,0.6145580410957336,0.2395435720682144,0.0,0.0,0.3980612158775329,30.16265869140625,37.0,-11.201943397521973,-8609.6962890625,121.05572509765624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85162353515625,306.1990661621094,278.1499938964844,0.0,18000.0,313.1499938964844,17985.298828125,18000.0,0.0,0.0,0.1940744072198867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3093279600143432,0.3093326687812805,-4.696930318459636e-06,0.0,0.0001969608565559,0.0,0.0,14.244771003723145,0.0,0.0,0.0,0.3113662004470825,4.0,0.0,1.0
325200,293.1107788085937,297.1499938964844,293.1499938964844,0.0718594118952751,-1770.4599609375,304.1459655761719,0.7523506283760071,0.1243487447500228,0.1123746559023857,293.0947570800781,297.1499938964844,293.1499938964844,0.0991557538509368,-2395.46240234375,304.1445617675781,0.8183092474937439,0.1601276844739914,0.1520612239837646,293.097900390625,297.1499938964844,293.1499938964844,0.0952465310692787,-1712.8681640625,304.1448669433594,0.8098271489143372,0.1549759954214096,0.1087283641099929,293.0712585449219,297.1499938964844,293.1499938964844,0.2110370695590973,-4382.27783203125,304.14898681640625,0.9990000128746032,0.3445509970188141,0.2780913710594177,293.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370849609375,0.5495973825454712,0.050000000745058,0.2288427948951721,291.1359558105469,291.1499938964844,268.8833312988281,268.20050048828125,283.03887939453125,293.1909484863281,291.1347351074219,1.0,0.2191826105117797,1.0,1.0,0.9762067198753356,1.0,-1.056213617324829,0.4416556060314178,0.6145580410957336,0.2395435720682144,0.0,0.0,0.3980612158775329,30.16265869140625,37.0,-11.201943397521973,-8609.6962890625,121.05572509765624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.85162353515625,306.1990661621094,278.1499938964844,0.0,18000.0,313.1499938964844,17985.298828125,18000.0,0.0,0.0,0.1940744072198867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3093279600143432,0.3093326687812805,-4.696930318459636e-06,0.0,0.0001969608565559,0.0,0.0,14.244771003723145,0.0,0.0,0.0,0.3113662004470825,4.0,0.0,1.0
325260,293.110595703125,297.1499938964844,293.1499938964844,0.0727714672684669,-1787.0950927734375,304.1457824707031,0.7496445178985596,0.1253805011510849,0.1133334636688232,293.0945739746094,297.1499938964844,293.1499938964844,0.1003796011209487,-2419.474365234375,304.1443176269531,0.8155683279037476,0.1615674495697021,0.1534546464681625,293.09765625,297.1499938964844,293.1499938964844,0.0964065864682197,-1729.7889404296875,304.1446533203125,0.8069335222244263,0.1563456207513809,0.1097088828682899,293.0760192871094,297.1499938964844,293.1499938964844,0.2162648141384124,-4470.86669921875,304.1405944824219,0.9990000128746032,0.3455993831157684,0.2836498916149139,293.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258544921875,0.545267641544342,0.050000000745058,0.2289981544017791,291.12457275390625,291.1499938964844,268.8466796875,268.1651611328125,283.01544189453125,293.18621826171875,291.1232604980469,1.0,0.2220531553030014,1.0,1.0,0.9764686226844788,1.0,-1.0670713186264038,0.4464326798915863,0.6206386089324951,0.2425580471754074,0.0,0.0,0.4022056460380554,31.14624786376953,40.0,-15.145670890808104,-8707.91015625,125.48140716552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8588256835937,306.21978759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17972.779296875,18000.0,0.0,0.0,0.1951756030321121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3135431408882141,0.3135478496551513,-4.708529559138697e-06,0.0,0.0001980784290935,0.0,0.0,14.501751899719238,0.0,0.0,0.0,0.3124123215675354,4.0,0.0,1.0
325320,293.110595703125,297.1499938964844,293.1499938964844,0.0727714672684669,-1787.0950927734375,304.1457824707031,0.7496445178985596,0.1253805011510849,0.1133334636688232,293.0945739746094,297.1499938964844,293.1499938964844,0.1003796011209487,-2419.474365234375,304.1443176269531,0.8155683279037476,0.1615674495697021,0.1534546464681625,293.09765625,297.1499938964844,293.1499938964844,0.0964065864682197,-1729.7889404296875,304.1446533203125,0.8069335222244263,0.1563456207513809,0.1097088828682899,293.0760192871094,297.1499938964844,293.1499938964844,0.2162648141384124,-4470.86669921875,304.1405944824219,0.9990000128746032,0.3455993831157684,0.2836498916149139,293.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258544921875,0.545267641544342,0.050000000745058,0.2289981544017791,291.12457275390625,291.1499938964844,268.8466796875,268.1651611328125,283.01544189453125,293.18621826171875,291.1232604980469,1.0,0.2220531553030014,1.0,1.0,0.9764686226844788,1.0,-1.0670713186264038,0.4464326798915863,0.6206386089324951,0.2425580471754074,0.0,0.0,0.4022056460380554,31.14624786376953,40.0,-15.145670890808104,-8707.91015625,125.48140716552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8588256835937,306.21978759765625,278.1499938964844,0.0,18000.0,313.1499938964844,17972.779296875,18000.0,0.0,0.0,0.1951756030321121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3135431408882141,0.3135478496551513,-4.708529559138697e-06,0.0,0.0001980784290935,0.0,0.0,14.501751899719238,0.0,0.0,0.0,0.3124123215675354,4.0,0.0,1.0
