time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
325380,293.1105041503906,297.1499938964844,293.1499938964844,0.0736853554844856,-1803.807861328125,304.1456604003906,0.7454214096069336,0.1263983398675918,0.1142946407198906,293.09442138671875,297.1499938964844,293.1499938964844,0.1016159728169441,-2443.662109375,304.1441650390625,0.8110814094543457,0.1629991084337234,0.1548556387424469,293.0975036621094,297.1499938964844,293.1499938964844,0.0975755155086517,-1746.80908203125,304.1444702148437,0.8021888732910156,0.1577035784721374,0.1106931269168853,293.0906677246094,297.1499938964844,293.1499938964844,0.2234107106924057,-4590.490234375,304.1318359375,0.9990000128746032,0.3445211052894592,0.2911812663078308,293.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11431884765625,0.5395931005477905,0.050000000745058,0.2292144149541854,291.113037109375,291.1499938964844,268.8099975585937,268.1298217773437,282.9901733398437,293.18170166015625,291.11181640625,1.0,0.2257309406995773,1.0,1.0,0.9767305254936218,1.0,-1.080386519432068,0.452329933643341,0.628056526184082,0.2461940348148346,0.0,0.0,0.4079117178916931,32.49030303955078,43.0,-15.793437004089355,-8832.244140625,131.27032470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8428039550781,306.2381286621094,278.1499938964844,0.0,18000.0,313.1499938964844,17960.158203125,18000.0,0.0,0.0,0.1965252012014389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3197252750396728,0.3197299838066101,-4.727237865154166e-06,0.0,0.0001994480990106,0.0,0.0,14.887371063232422,0.0,0.0,0.0,0.3139870762825012,4.0,0.0,1.0
325440,293.1105041503906,297.1499938964844,293.1499938964844,0.0736853554844856,-1803.807861328125,304.1456604003906,0.7454214096069336,0.1263983398675918,0.1142946407198906,293.09442138671875,297.1499938964844,293.1499938964844,0.1016159728169441,-2443.662109375,304.1441650390625,0.8110814094543457,0.1629991084337234,0.1548556387424469,293.0975036621094,297.1499938964844,293.1499938964844,0.0975755155086517,-1746.80908203125,304.1444702148437,0.8021888732910156,0.1577035784721374,0.1106931269168853,293.0906677246094,297.1499938964844,293.1499938964844,0.2234107106924057,-4590.490234375,304.1318359375,0.9990000128746032,0.3445211052894592,0.2911812663078308,293.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.11431884765625,0.5395931005477905,0.050000000745058,0.2292144149541854,291.113037109375,291.1499938964844,268.8099975585937,268.1298217773437,282.9901733398437,293.18170166015625,291.11181640625,1.0,0.2257309406995773,1.0,1.0,0.9767305254936218,1.0,-1.080386519432068,0.452329933643341,0.628056526184082,0.2461940348148346,0.0,0.0,0.4079117178916931,32.49030303955078,43.0,-15.793437004089355,-8832.244140625,131.27032470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8428039550781,306.2381286621094,278.1499938964844,0.0,18000.0,313.1499938964844,17960.158203125,18000.0,0.0,0.0,0.1965252012014389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3197252750396728,0.3197299838066101,-4.727237865154166e-06,0.0,0.0001994480990106,0.0,0.0,14.887371063232422,0.0,0.0,0.0,0.3139870762825012,4.0,0.0,1.0
325500,293.1105041503906,297.1499938964844,293.1499938964844,0.0741379857063293,-1812.097412109375,304.1456298828125,0.7428926229476929,0.1268990337848663,0.114772655069828,293.0943908691406,297.1499938964844,293.1499938964844,0.1022335439920425,-2455.7138671875,304.14410400390625,0.8082907199859619,0.1637090444564819,0.1555556356906891,293.09747314453125,297.1499938964844,293.1499938964844,0.0981575474143028,-1755.267822265625,304.1444396972656,0.7992977499961853,0.158374547958374,0.1111835390329361,293.10162353515625,297.1499938964844,293.1499938964844,0.2276017516851425,-4660.048828125,304.1275329589844,0.9990000128746032,0.3431240320205688,0.2955685555934906,293.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1087646484375,0.5364029407501221,0.050000000745058,0.2293430119752884,291.1075439453125,291.1499938964844,268.7916564941406,268.1121520996094,282.9769287109375,293.1795959472656,291.1063842773437,1.0,0.2278239876031875,1.0,1.0,0.9768614768981934,1.0,-1.0878090858459473,0.4556319117546081,0.6321772336959839,0.248200923204422,0.0,0.0,0.4112949669361114,33.28295135498047,43.0,-15.444544792175291,-8902.529296875,134.63241577148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82452392578125,306.2448425292969,278.1499938964844,0.0,18000.0,313.1499938964844,17953.896484375,18000.0,0.0,0.0,0.1973400563001632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3235171139240265,0.3235218524932861,-4.739283667731797e-06,0.0,0.0002002750698011,0.0,0.0,15.12791919708252,0.0,0.0,0.0,0.3149705231189728,4.0,0.0,1.0
325560,293.11053466796875,297.1499938964844,293.1499938964844,0.074585922062397,-1820.307861328125,304.1455993652344,0.7401582598686218,0.1273932456970214,0.1152476370334625,293.0943908691406,297.1499938964844,293.1499938964844,0.1028486341238021,-2467.695556640625,304.14404296875,0.8051741123199463,0.1644139736890792,0.156253844499588,293.09747314453125,297.1499938964844,293.1499938964844,0.0987357795238494,-1763.65869140625,304.1443786621094,0.796142578125,0.1590388715267181,0.111671544611454,293.1148986816406,297.1499938964844,293.1499938964844,0.2321509420871734,-4735.11279296875,304.12335205078125,0.9990000128746032,0.341130644083023,0.3003077805042267,293.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1034851074219,0.5330532193183899,0.050000000745058,0.2294840961694717,291.1023254394531,291.1499938964844,268.7733459472656,268.094482421875,282.96337890625,293.1775817871094,291.10125732421875,1.0,0.2300618290901184,1.0,1.0,0.9770548939704896,1.0,-1.0956605672836304,0.4591326117515564,0.6365278959274292,0.2503086924552917,0.0,0.0,0.4149964153766632,34.14875793457031,31.0,-14.813912391662598,-8977.43359375,138.28375244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7992248535156,306.2494812011719,278.1499938964844,0.0,18000.0,313.1499938964844,17947.669921875,18000.0,0.0,0.0,0.1982686519622802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3277539908885956,0.3277587294578552,-4.753132543555694e-06,0.0,0.0002012174809351,0.0,0.0,15.40003490447998,0.0,0.0,0.0,0.3160829842090606,4.0,0.0,1.0
325620,293.1104431152344,297.1499938964844,293.1499938964844,0.0753119885921478,-1833.408203125,304.1458740234375,0.7445750832557678,0.1284096390008926,0.1161306500434875,293.09423828125,297.1499938964844,293.1499938964844,0.1038826406002044,-2487.51416015625,304.14434814453125,0.8105283975601196,0.1658514738082885,0.1575813889503479,293.0971984863281,297.1499938964844,293.1499938964844,0.0997142791748046,-1777.630859375,304.1446533203125,0.8015355467796326,0.1604245454072952,0.1126083508133888,293.13555908203125,297.1499938964844,293.1499938964844,0.2293360531330108,-4684.9072265625,304.1375732421875,0.9990000128746032,0.3377852141857147,0.2969247102737427,293.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.5354340076446533,0.050000000745058,0.2293828725814819,291.1066589355469,291.1499938964844,268.7366638183594,268.0591125488281,282.9481506347656,293.1736755371094,291.1097106933594,1.0,0.2286809682846069,1.0,1.0,0.9774417281150818,1.0,-1.095265507698059,0.4588150680065155,0.6364504098892212,0.2505272328853607,0.0,0.0,0.4209536612033844,33.61149978637695,25.0,14.07252311706543,-9062.0068359375,137.1777801513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7368469238281,306.2913818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17949.3203125,18000.0,0.0,0.0,0.2004196792840957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3362757563591003,0.3362805247306824,-4.784885277331341e-06,0.0,0.0002034004864981,0.0,0.0,15.966355323791504,0.0,0.0,0.0,0.3183724880218506,4.0,0.0,1.0
325680,293.1104431152344,297.1499938964844,293.1499938964844,0.0753119885921478,-1833.408203125,304.1458740234375,0.7445750832557678,0.1284096390008926,0.1161306500434875,293.09423828125,297.1499938964844,293.1499938964844,0.1038826406002044,-2487.51416015625,304.14434814453125,0.8105283975601196,0.1658514738082885,0.1575813889503479,293.0971984863281,297.1499938964844,293.1499938964844,0.0997142791748046,-1777.630859375,304.1446533203125,0.8015355467796326,0.1604245454072952,0.1126083508133888,293.13555908203125,297.1499938964844,293.1499938964844,0.2293360531330108,-4684.9072265625,304.1375732421875,0.9990000128746032,0.3377852141857147,0.2969247102737427,293.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1044311523437,0.5354340076446533,0.050000000745058,0.2293828725814819,291.1066589355469,291.1499938964844,268.7366638183594,268.0591125488281,282.9481506347656,293.1736755371094,291.1097106933594,1.0,0.2286809682846069,1.0,1.0,0.9774417281150818,1.0,-1.095265507698059,0.4588150680065155,0.6364504098892212,0.2505272328853607,0.0,0.0,0.4209536612033844,33.61149978637695,25.0,14.07252311706543,-9062.0068359375,137.1777801513672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7368469238281,306.2913818359375,278.1499938964844,0.0,18000.0,313.1499938964844,17949.3203125,18000.0,0.0,0.0,0.2004196792840957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3362757563591003,0.3362805247306824,-4.784885277331341e-06,0.0,0.0002034004864981,0.0,0.0,15.966355323791504,0.0,0.0,0.0,0.3183724880218506,4.0,0.0,1.0
325740,293.1102905273437,297.1499938964844,293.1499938964844,0.0758607015013694,-1842.966796875,304.1463317871094,0.7542442679405212,0.1294412016868591,0.1169990822672844,293.09405517578125,297.1499938964844,293.1499938964844,0.1046919822692871,-2502.566162109375,304.1448669433594,0.8212377429008484,0.1673015058040619,0.1588911116123199,293.0970153808594,297.1499938964844,293.1499938964844,0.1004794463515281,-1788.2237548828125,304.1451416015625,0.8126602172851562,0.1618009209632873,0.1135341003537178,293.1315002441406,297.1499938964844,293.1499938964844,0.2201687097549438,-4529.64453125,304.156982421875,0.9990000128746032,0.3389227390289306,0.2873140573501587,293.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.5424752831459045,0.050000000745058,0.2291020900011062,291.1363220214844,291.1499938964844,268.70001220703125,268.0237731933594,282.939208984375,293.16973876953125,291.1390991210937,1.0,0.2252374589443206,1.0,1.0,0.9778286218643188,1.0,-1.087119460105896,0.4550099074840545,0.632109522819519,0.2487251311540603,0.0,0.0,0.4207509160041809,32.00559616088867,28.0,32.1248664855957,-9043.63671875,132.09068298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6968688964844,306.3012390136719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.841796875,18000.0,0.0,0.0,0.2025666981935501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3380154073238373,0.3380202054977417,-4.801021987077547e-06,0.0,0.0002055794466286,0.0,0.0,16.1127986907959,0.0,0.0,0.0,0.318994402885437,4.0,0.0,1.0
325800,293.1102905273437,297.1499938964844,293.1499938964844,0.0758607015013694,-1842.966796875,304.1463317871094,0.7542442679405212,0.1294412016868591,0.1169990822672844,293.09405517578125,297.1499938964844,293.1499938964844,0.1046919822692871,-2502.566162109375,304.1448669433594,0.8212377429008484,0.1673015058040619,0.1588911116123199,293.0970153808594,297.1499938964844,293.1499938964844,0.1004794463515281,-1788.2237548828125,304.1451416015625,0.8126602172851562,0.1618009209632873,0.1135341003537178,293.1315002441406,297.1499938964844,293.1499938964844,0.2201687097549438,-4529.64453125,304.156982421875,0.9990000128746032,0.3389227390289306,0.2873140573501587,293.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.5424752831459045,0.050000000745058,0.2291020900011062,291.1363220214844,291.1499938964844,268.70001220703125,268.0237731933594,282.939208984375,293.16973876953125,291.1390991210937,1.0,0.2252374589443206,1.0,1.0,0.9778286218643188,1.0,-1.087119460105896,0.4550099074840545,0.632109522819519,0.2487251311540603,0.0,0.0,0.4207509160041809,32.00559616088867,28.0,32.1248664855957,-9043.63671875,132.09068298339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6968688964844,306.3012390136719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.841796875,18000.0,0.0,0.0,0.2025666981935501,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3380154073238373,0.3380202054977417,-4.801021987077547e-06,0.0,0.0002055794466286,0.0,0.0,16.1127986907959,0.0,0.0,0.0,0.318994402885437,4.0,0.0,1.0
325860,293.1102294921875,297.1499938964844,293.1499938964844,0.0765142813324928,-1854.672119140625,304.1464538574219,0.7609401941299438,0.1304633319377899,0.1178890615701675,293.0939636230469,297.1499938964844,293.1499938964844,0.1056330949068069,-2520.39404296875,304.1449890136719,0.8283732533454895,0.1687417924404144,0.1602225601673126,293.0971374511719,297.1499938964844,293.1499938964844,0.1013303771615028,-1800.21435546875,304.14532470703125,0.8197653293609619,0.1631199866533279,0.1144373938441276,293.1117858886719,297.1499938964844,293.1499938964844,0.2147351205348968,-4438.7744140625,304.163330078125,0.9990000128746032,0.3433810770511627,0.2817761898040771,293.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524658203125,0.5467159748077393,0.050000000745058,0.2289445251226425,291.15350341796875,291.1499938964844,268.663330078125,267.9884338378906,282.9264221191406,293.1654357910156,291.154052734375,1.0,0.2237511575222015,1.0,1.0,0.9780921936035156,1.0,-1.0840299129486084,0.4535079598426819,0.6305218935012817,0.2481849044561386,0.0,0.0,0.4189039468765259,31.127424240112305,31.0,19.458927154541016,-9016.6669921875,129.68357849121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7050170898437,306.2933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,18011.787109375,18000.0,0.0,0.0,0.2042956352233886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3360338807106018,0.3360386788845062,-4.798108420800418e-06,0.0,0.000207334102015,0.0,0.0,15.9931640625,0.0,0.0,0.0,0.3185419738292694,4.0,0.0,1.0
325920,293.1102294921875,297.1499938964844,293.1499938964844,0.0765142813324928,-1854.672119140625,304.1464538574219,0.7609401941299438,0.1304633319377899,0.1178890615701675,293.0939636230469,297.1499938964844,293.1499938964844,0.1056330949068069,-2520.39404296875,304.1449890136719,0.8283732533454895,0.1687417924404144,0.1602225601673126,293.0971374511719,297.1499938964844,293.1499938964844,0.1013303771615028,-1800.21435546875,304.14532470703125,0.8197653293609619,0.1631199866533279,0.1144373938441276,293.1117858886719,297.1499938964844,293.1499938964844,0.2147351205348968,-4438.7744140625,304.163330078125,0.9990000128746032,0.3433810770511627,0.2817761898040771,293.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1524658203125,0.5467159748077393,0.050000000745058,0.2289445251226425,291.15350341796875,291.1499938964844,268.663330078125,267.9884338378906,282.9264221191406,293.1654357910156,291.154052734375,1.0,0.2237511575222015,1.0,1.0,0.9780921936035156,1.0,-1.0840299129486084,0.4535079598426819,0.6305218935012817,0.2481849044561386,0.0,0.0,0.4189039468765259,31.127424240112305,31.0,19.458927154541016,-9016.6669921875,129.68357849121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7050170898437,306.2933959960937,278.1499938964844,0.0,18000.0,313.1499938964844,18011.787109375,18000.0,0.0,0.0,0.2042956352233886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3360338807106018,0.3360386788845062,-4.798108420800418e-06,0.0,0.000207334102015,0.0,0.0,15.9931640625,0.0,0.0,0.0,0.3185419738292694,4.0,0.0,1.0
325980,293.11016845703125,297.1499938964844,293.1499938964844,0.0772995725274086,-1869.0697021484373,304.1463317871094,0.7641561031341553,0.1314822137355804,0.1187958493828773,293.0938720703125,297.1499938964844,293.1499938964844,0.1067459061741828,-2541.798828125,304.1448059082031,0.8318488001823425,0.1701800376176834,0.1615726202726364,293.0971069335937,297.1499938964844,293.1499938964844,0.1023534461855888,-1814.8773193359373,304.1451721191406,0.8231348395347595,0.1644599437713623,0.1153616160154342,293.0933837890625,297.1499938964844,293.1499938964844,0.213291510939598,-4415.77099609375,304.1611633300781,0.9990000128746032,0.3480899930000305,0.2803439497947693,293.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531982421875,0.5478313565254211,0.050000000745058,0.2289043068885803,291.1528015136719,291.1499938964844,268.6266784667969,267.9530639648437,282.9093933105469,293.160400390625,291.1523132324219,1.0,0.2238059341907501,1.0,1.0,0.9783558249473572,1.0,-1.0860791206359863,0.4543161690235138,0.6317629814147949,0.2489847689867019,0.0,0.0,0.4184759557247162,30.94806480407715,34.0,2.0955965518951416,-9029.5302734375,129.87147521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74615478515625,306.3044128417969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.470703125,18000.0,0.0,0.0,0.2055878490209579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3349489271640777,0.3349537253379822,-4.792636445927201e-06,0.0,0.0002086455206153,0.0,0.0,15.916056632995604,0.0,0.0,0.0,0.3182340860366821,4.0,0.0,1.0
326040,293.11016845703125,297.1499938964844,293.1499938964844,0.0772995725274086,-1869.0697021484373,304.1463317871094,0.7641561031341553,0.1314822137355804,0.1187958493828773,293.0938720703125,297.1499938964844,293.1499938964844,0.1067459061741828,-2541.798828125,304.1448059082031,0.8318488001823425,0.1701800376176834,0.1615726202726364,293.0971069335937,297.1499938964844,293.1499938964844,0.1023534461855888,-1814.8773193359373,304.1451721191406,0.8231348395347595,0.1644599437713623,0.1153616160154342,293.0933837890625,297.1499938964844,293.1499938964844,0.213291510939598,-4415.77099609375,304.1611633300781,0.9990000128746032,0.3480899930000305,0.2803439497947693,293.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1531982421875,0.5478313565254211,0.050000000745058,0.2289043068885803,291.1528015136719,291.1499938964844,268.6266784667969,267.9530639648437,282.9093933105469,293.160400390625,291.1523132324219,1.0,0.2238059341907501,1.0,1.0,0.9783558249473572,1.0,-1.0860791206359863,0.4543161690235138,0.6317629814147949,0.2489847689867019,0.0,0.0,0.4184759557247162,30.94806480407715,34.0,2.0955965518951416,-9029.5302734375,129.87147521972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74615478515625,306.3044128417969,278.1499938964844,0.0,18000.0,313.1499938964844,18005.470703125,18000.0,0.0,0.0,0.2055878490209579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3349489271640777,0.3349537253379822,-4.792636445927201e-06,0.0,0.0002086455206153,0.0,0.0,15.916056632995604,0.0,0.0,0.0,0.3182340860366821,4.0,0.0,1.0
326100,293.1101379394531,297.1499938964844,293.1499938964844,0.0777153596282005,-1876.7403564453125,304.146240234375,0.7646649479866028,0.1319915801286697,0.1192562207579612,293.09381103515625,297.1499938964844,293.1499938964844,0.1073332205414772,-2553.119384765625,304.1446838378906,0.8324584364891052,0.1709000915288925,0.1622557193040847,293.0970764160156,297.1499938964844,293.1499938964844,0.1028999239206314,-1822.7293701171875,304.1450500488281,0.8237058520317078,0.1651359796524047,0.1158346012234687,293.08697509765625,297.1499938964844,293.1499938964844,0.2137441784143448,-4424.09375,304.1582946777344,0.9990000128746032,0.3500729203224182,0.2808692157268524,293.1573181152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15057373046875,0.5474215149879456,0.050000000745058,0.2289189249277115,291.1498413085937,291.1499938964844,268.6083374023437,267.9353942871094,282.8995361328125,293.1576538085937,291.1490173339844,1.0,0.2243319600820541,1.0,1.0,0.9784876108169556,1.0,-1.0886666774749756,0.4554274976253509,0.6332391500473022,0.249781385064125,0.0,0.0,0.4187798500061035,31.06567001342773,34.0,-3.933425903320313,-9050.8037109375,130.74632263183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7713928222656,306.3162841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.357421875,18000.0,0.0,0.0,0.2061171531677246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3350508213043213,0.3350556194782257,-4.791859282704536e-06,0.0,0.0002091827191179,0.0,0.0,15.9193696975708,0.0,0.0,0.0,0.3182450830936432,4.0,0.0,1.0
326160,293.110107421875,297.1499938964844,293.1499938964844,0.0781433880329132,-1884.662353515625,304.1461486816406,0.7645262479782104,0.1324998587369918,0.1197201311588287,293.0937805175781,297.1499938964844,293.1499938964844,0.1079377606511116,-2564.779052734375,304.1445617675781,0.8324069976806641,0.1716202795505523,0.1629434376955032,293.0970458984375,297.1499938964844,293.1499938964844,0.1034643650054931,-1830.84521484375,304.1449279785156,0.8236256837844849,0.1658132523298263,0.1163123100996017,293.0829467773437,297.1499938964844,293.1499938964844,0.2148900330066681,-4444.02880859375,304.1546936035156,0.9990000128746032,0.3516614139080047,0.2821184396743774,293.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.14654541015625,0.546450138092041,0.050000000745058,0.228953942656517,291.1455078125,291.1499938964844,268.5899963378906,267.917724609375,282.8888244628906,293.1548156738281,291.1444396972656,1.0,0.2251483052968979,1.0,1.0,0.978612184524536,1.0,-1.0921632051467896,0.4569527804851532,0.6352104544639587,0.2508046925067901,0.0,0.0,0.4195090234279632,31.30485343933105,37.0,-8.756470680236816,-9081.005859375,132.0832061767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7963256835937,306.3304443359375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.357421875,18000.0,0.0,0.0,0.2065993249416351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3356263935565948,0.3356311619281769,-4.79264645036892e-06,0.0,0.0002096720563713,0.0,0.0,15.953816413879396,0.0,0.0,0.0,0.3183832764625549,4.0,0.0,1.0
326220,293.1101379394531,297.1499938964844,293.1499938964844,0.0790202245116233,-1900.9429931640625,304.1459655761719,0.7625554800033569,0.1335078179836273,0.1206531897187233,293.0937194824219,297.1499938964844,293.1499938964844,0.1091804578900337,-2588.734375,304.144287109375,0.8305758237838745,0.1730569303035736,0.1643285751342773,293.0970153808594,297.1499938964844,293.1499938964844,0.1046261638402938,-1847.54345703125,304.1446838378906,0.8217536807060242,0.1671634465456009,0.1172754690051078,293.0830078125,297.1499938964844,293.1499938964844,0.2190316170454025,-4514.55078125,304.1462097167969,0.9990000128746032,0.3533722460269928,0.286539226770401,293.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.5430602431297302,0.050000000745058,0.2290794402360916,291.1343994140625,291.1499938964844,268.5533447265625,267.88238525390625,282.8652038574219,293.1489562988281,291.13311767578125,1.0,0.227552518248558,1.0,1.0,0.9788612723350524,1.0,-1.1015576124191284,0.461105465888977,0.6404522061347961,0.2534334361553192,0.0,0.0,0.4223136603832245,32.113006591796875,40.0,-14.518190383911133,-9167.2236328125,136.02195739746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8368530273437,306.3627014160156,278.1499938964844,0.0,18000.0,313.1499938964844,17980.228515625,18000.0,0.0,0.0,0.2075216323137283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3384305536746979,0.3384353518486023,-4.799957878276473e-06,0.0,0.0002106080792145,0.0,0.0,16.132776260375977,0.0,0.0,0.0,0.3191061019897461,4.0,0.0,1.0
326280,293.1101379394531,297.1499938964844,293.1499938964844,0.0790202245116233,-1900.9429931640625,304.1459655761719,0.7625554800033569,0.1335078179836273,0.1206531897187233,293.0937194824219,297.1499938964844,293.1499938964844,0.1091804578900337,-2588.734375,304.144287109375,0.8305758237838745,0.1730569303035736,0.1643285751342773,293.0970153808594,297.1499938964844,293.1499938964844,0.1046261638402938,-1847.54345703125,304.1446838378906,0.8217536807060242,0.1671634465456009,0.1172754690051078,293.0830078125,297.1499938964844,293.1499938964844,0.2190316170454025,-4514.55078125,304.1462097167969,0.9990000128746032,0.3533722460269928,0.286539226770401,293.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357116699219,0.5430602431297302,0.050000000745058,0.2290794402360916,291.1343994140625,291.1499938964844,268.5533447265625,267.88238525390625,282.8652038574219,293.1489562988281,291.13311767578125,1.0,0.227552518248558,1.0,1.0,0.9788612723350524,1.0,-1.1015576124191284,0.461105465888977,0.6404522061347961,0.2534334361553192,0.0,0.0,0.4223136603832245,32.113006591796875,40.0,-14.518190383911133,-9167.2236328125,136.02195739746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8368530273437,306.3627014160156,278.1499938964844,0.0,18000.0,313.1499938964844,17980.228515625,18000.0,0.0,0.0,0.2075216323137283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3384305536746979,0.3384353518486023,-4.799957878276473e-06,0.0,0.0002106080792145,0.0,0.0,16.132776260375977,0.0,0.0,0.0,0.3191061019897461,4.0,0.0,1.0
326340,293.1102600097656,297.1499938964844,293.1499938964844,0.0799012929201126,-1917.3409423828125,304.1458435058594,0.7587680816650391,0.1344950497150421,0.1215832233428955,293.0937194824219,297.1499938964844,293.1499938964844,0.110441043972969,-2612.979736328125,304.14410400390625,0.8268755078315735,0.1744806915521621,0.1657176166772842,293.0970764160156,297.1499938964844,293.1499938964844,0.105801947414875,-1864.4058837890625,304.1445007324219,0.8179956674575806,0.1684956103563308,0.1182387024164199,293.0942687988281,297.1499938964844,293.1499938964844,0.2252951264381408,-4619.619140625,304.1370544433594,0.9990000128746032,0.3528060615062713,0.2931448221206665,293.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236877441406,0.5381538271903992,0.050000000745058,0.2292707115411758,291.122314453125,291.1499938964844,268.51666259765625,267.8470153808594,282.8388977050781,293.1432189941406,291.1210021972656,1.0,0.2308327108621597,1.0,1.0,0.9791104197502136,1.0,-1.1136547327041626,0.4665186703205108,0.6471360921859741,0.2566797435283661,0.0,0.0,0.4268172085285187,33.31015396118164,43.0,-16.489667892456055,-9282.7705078125,141.4772186279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8541259765625,306.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,17965.443359375,18000.0,0.0,0.0,0.2085577398538589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3434428572654724,0.3434476554393768,-4.815647571376758e-06,0.0,0.000211659586057,0.0,0.0,16.463193893432617,0.0,0.0,0.0,0.3204448819160461,4.0,0.0,1.0
326400,293.1102600097656,297.1499938964844,293.1499938964844,0.0799012929201126,-1917.3409423828125,304.1458435058594,0.7587680816650391,0.1344950497150421,0.1215832233428955,293.0937194824219,297.1499938964844,293.1499938964844,0.110441043972969,-2612.979736328125,304.14410400390625,0.8268755078315735,0.1744806915521621,0.1657176166772842,293.0970764160156,297.1499938964844,293.1499938964844,0.105801947414875,-1864.4058837890625,304.1445007324219,0.8179956674575806,0.1684956103563308,0.1182387024164199,293.0942687988281,297.1499938964844,293.1499938964844,0.2252951264381408,-4619.619140625,304.1370544433594,0.9990000128746032,0.3528060615062713,0.2931448221206665,293.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236877441406,0.5381538271903992,0.050000000745058,0.2292707115411758,291.122314453125,291.1499938964844,268.51666259765625,267.8470153808594,282.8388977050781,293.1432189941406,291.1210021972656,1.0,0.2308327108621597,1.0,1.0,0.9791104197502136,1.0,-1.1136547327041626,0.4665186703205108,0.6471360921859741,0.2566797435283661,0.0,0.0,0.4268172085285187,33.31015396118164,43.0,-16.489667892456055,-9282.7705078125,141.4772186279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8541259765625,306.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,17965.443359375,18000.0,0.0,0.0,0.2085577398538589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3434428572654724,0.3434476554393768,-4.815647571376758e-06,0.0,0.000211659586057,0.0,0.0,16.463193893432617,0.0,0.0,0.0,0.3204448819160461,4.0,0.0,1.0
326460,293.1104736328125,297.1499938964844,293.1499938964844,0.0807704776525497,-1933.54052734375,304.1457824707031,0.7536846399307251,0.135453924536705,0.1225006654858589,293.0938415527344,297.1499938964844,293.1499938964844,0.1117006763815879,-2637.135009765625,304.1439819335937,0.8217856287956238,0.1758835464715957,0.1671006381511688,293.0970764160156,297.1499938964844,293.1499938964844,0.1069861575961113,-1881.34130859375,304.14434814453125,0.8127948641777039,0.1698316186666488,0.1192066073417663,293.1169738769531,297.1499938964844,293.1499938964844,0.2333150207996368,-4752.51025390625,304.1280212402344,0.9990000128746032,0.3496370017528534,0.3015145659446716,293.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117248535156,0.5322152376174927,0.050000000745058,0.2295193523168563,291.11041259765625,291.1499938964844,268.4800109863281,267.8116760253906,282.81011962890625,293.1378173828125,291.10919189453125,1.0,0.2348243594169616,1.0,1.0,0.9794997572898864,1.0,-1.1279218196868896,0.472969651222229,0.6549521088600159,0.2603561878204345,0.0,0.0,0.4328994154930115,34.84377670288086,31.0,-16.452457427978516,-9422.173828125,148.27938842773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8406066894531,306.4153137207031,278.1499938964844,0.0,18000.0,313.1499938964844,17950.455078125,18000.0,0.0,0.0,0.2098934948444366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3506009578704834,0.3506057858467102,-4.840007932216395e-06,0.0,0.0002130152133759,0.0,0.0,16.94701385498047,0.0,0.0,0.0,0.3224058747291565,4.0,0.0,1.0
326520,293.1104736328125,297.1499938964844,293.1499938964844,0.0807704776525497,-1933.54052734375,304.1457824707031,0.7536846399307251,0.135453924536705,0.1225006654858589,293.0938415527344,297.1499938964844,293.1499938964844,0.1117006763815879,-2637.135009765625,304.1439819335937,0.8217856287956238,0.1758835464715957,0.1671006381511688,293.0970764160156,297.1499938964844,293.1499938964844,0.1069861575961113,-1881.34130859375,304.14434814453125,0.8127948641777039,0.1698316186666488,0.1192066073417663,293.1169738769531,297.1499938964844,293.1499938964844,0.2333150207996368,-4752.51025390625,304.1280212402344,0.9990000128746032,0.3496370017528534,0.3015145659446716,293.13751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1117248535156,0.5322152376174927,0.050000000745058,0.2295193523168563,291.11041259765625,291.1499938964844,268.4800109863281,267.8116760253906,282.81011962890625,293.1378173828125,291.10919189453125,1.0,0.2348243594169616,1.0,1.0,0.9794997572898864,1.0,-1.1279218196868896,0.472969651222229,0.6549521088600159,0.2603561878204345,0.0,0.0,0.4328994154930115,34.84377670288086,31.0,-16.452457427978516,-9422.173828125,148.27938842773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8406066894531,306.4153137207031,278.1499938964844,0.0,18000.0,313.1499938964844,17950.455078125,18000.0,0.0,0.0,0.2098934948444366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3506009578704834,0.3506057858467102,-4.840007932216395e-06,0.0,0.0002130152133759,0.0,0.0,16.94701385498047,0.0,0.0,0.0,0.3224058747291565,4.0,0.0,1.0
326580,293.1106262207031,297.1499938964844,293.1499938964844,0.0814551040530204,-1946.07568359375,304.14605712890625,0.75873202085495,0.1364284008741378,0.1233442649245262,293.0938415527344,297.1499938964844,293.1499938964844,0.1127408519387245,-2656.725830078125,304.1442565917969,0.8272830247879028,0.1773048639297485,0.1684092432260513,293.0973205566406,297.1499938964844,293.1499938964844,0.1079434528946876,-1894.7752685546875,304.1446838378906,0.8182898759841919,0.1711280941963195,0.1201056167483329,293.1374206542969,297.1499938964844,293.1499938964844,0.2298188656568527,-4691.466796875,304.1418151855469,0.9990000128746032,0.3462830483913421,0.2974339723587036,293.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116943359375,0.5350713133811951,0.050000000745058,0.2293969541788101,291.1139221191406,291.1499938964844,268.4433288574219,267.7763061523437,282.7955627441406,293.13262939453125,291.11688232421875,1.0,0.2331653386354446,1.0,1.0,0.979889154434204,1.0,-1.1265490055084229,0.4721619784832001,0.6543869972229004,0.2604470551013946,0.0,0.0,0.4379627108573913,34.182456970214844,25.0,12.928804397583008,-9498.8125,146.6322479248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8030090332031,306.4659729003906,278.1499938964844,0.0,18000.0,313.1499938964844,17951.7421875,18000.0,0.0,0.0,0.2115800529718399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3584647476673126,0.3584696352481842,-4.871563760389108e-06,0.0,0.0002147268533008,0.0,0.0,17.502269744873047,0.0,0.0,0.0,0.3246201574802398,4.0,0.0,1.0
326640,293.1106262207031,297.1499938964844,293.1499938964844,0.0814551040530204,-1946.07568359375,304.14605712890625,0.75873202085495,0.1364284008741378,0.1233442649245262,293.0938415527344,297.1499938964844,293.1499938964844,0.1127408519387245,-2656.725830078125,304.1442565917969,0.8272830247879028,0.1773048639297485,0.1684092432260513,293.0973205566406,297.1499938964844,293.1499938964844,0.1079434528946876,-1894.7752685546875,304.1446838378906,0.8182898759841919,0.1711280941963195,0.1201056167483329,293.1374206542969,297.1499938964844,293.1499938964844,0.2298188656568527,-4691.466796875,304.1418151855469,0.9990000128746032,0.3462830483913421,0.2974339723587036,293.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1116943359375,0.5350713133811951,0.050000000745058,0.2293969541788101,291.1139221191406,291.1499938964844,268.4433288574219,267.7763061523437,282.7955627441406,293.13262939453125,291.11688232421875,1.0,0.2331653386354446,1.0,1.0,0.979889154434204,1.0,-1.1265490055084229,0.4721619784832001,0.6543869972229004,0.2604470551013946,0.0,0.0,0.4379627108573913,34.182456970214844,25.0,12.928804397583008,-9498.8125,146.6322479248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8030090332031,306.4659729003906,278.1499938964844,0.0,18000.0,313.1499938964844,17951.7421875,18000.0,0.0,0.0,0.2115800529718399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3584647476673126,0.3584696352481842,-4.871563760389108e-06,0.0,0.0002147268533008,0.0,0.0,17.502269744873047,0.0,0.0,0.0,0.3246201574802398,4.0,0.0,1.0
326700,293.1106872558594,297.1499938964844,293.1499938964844,0.0816925093531608,-1950.2154541015625,304.1463623046875,0.7634677290916443,0.1369107514619827,0.1237537488341331,293.0938415527344,297.1499938964844,293.1499938964844,0.1131284087896347,-2663.76171875,304.14459228515625,0.832281231880188,0.1780182719230651,0.1690555363893509,293.0975036621094,297.1499938964844,293.1499938964844,0.1082677319645881,-1899.128662109375,304.1450500488281,0.8231794834136963,0.171754240989685,0.1205239668488502,293.1380920410156,297.1499938964844,293.1499938964844,0.2254039049148559,-4616.810546875,304.1513061523437,0.9990000128746032,0.3463042676448822,0.2928440868854522,293.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258239746094,0.5383726358413696,0.050000000745058,0.2292614579200744,291.1293640136719,291.1499938964844,268.42498779296875,267.7586364746094,282.7920227050781,293.13006591796875,291.1327209472656,1.0,0.2315723001956939,1.0,1.0,0.9800838232040404,1.0,-1.122646450996399,0.470269113779068,0.6523773074150085,0.2597429454326629,0.0,0.0,0.4378045499324798,33.41034698486328,25.0,27.21982955932617,-9494.4365234375,144.0904083251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7881774902344,306.4778747558594,278.1499938964844,0.0,18000.0,313.1499938964844,17976.38671875,18000.0,0.0,0.0,0.2124384641647339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3596844971179962,0.3596893846988678,-4.8820602387422696e-06,0.0,0.0002155980328097,0.0,0.0,17.607492446899414,0.0,0.0,0.0,0.3250395357608795,4.0,0.0,1.0
326760,293.1107482910156,297.1499938964844,293.1499938964844,0.0819372981786727,-1954.5323486328125,304.1465759277344,0.7692669630050659,0.1373963505029678,0.1241547688841819,293.09381103515625,297.1499938964844,293.1499938964844,0.113529734313488,-2671.1025390625,304.1448669433594,0.8383417129516602,0.1787313818931579,0.169694721698761,293.09765625,297.1499938964844,293.1499938964844,0.1086060255765914,-1903.7139892578125,304.14532470703125,0.829052746295929,0.1723896712064743,0.1209381744265556,293.1326904296875,297.1499938964844,293.1499938964844,0.2200438380241394,-4526.517578125,304.1607971191406,0.9990000128746032,0.3475125432014465,0.2872053980827331,293.127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14013671875,0.5425562262535095,0.050000000745058,0.2290979027748108,291.1431579589844,291.1499938964844,268.4066772460937,267.7409362792969,282.7900390625,293.12750244140625,291.14581298828125,1.0,0.2294918298721313,1.0,1.0,0.9802553057670592,1.0,-1.1174288988113403,0.4677514135837555,0.6496774554252625,0.2587812542915344,0.0,0.0,0.4368612170219421,32.47159957885742,28.0,31.28221321105957,-9468.0361328125,140.8948516845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7834167480469,306.4820251464844,278.1499938964844,0.0,18000.0,313.1499938964844,17998.849609375,18000.0,0.0,0.0,0.2132163941860199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3591359257698059,0.3591408133506775,-4.884923782810802e-06,0.0,0.0002163875324185,0.0,0.0,17.584814071655273,0.0,0.0,0.0,0.3249683082103729,4.0,0.0,1.0
326820,293.11090087890625,297.1499938964844,293.1499938964844,0.0825355127453804,-1965.3763427734373,304.1466979980469,0.7765637040138245,0.1383614987134933,0.1249909996986389,293.09393310546875,297.1499938964844,293.1499938964844,0.1144565343856811,-2688.352783203125,304.14501953125,0.8460348844528198,0.1801351904869079,0.1709920316934585,293.09783935546875,297.1499938964844,293.1499938964844,0.1094320118427276,-1915.1611328125,304.1455078125,0.8364260792732239,0.1736815720796585,0.1218088194727897,293.1119384765625,297.1499938964844,293.1499938964844,0.214127242565155,-4427.8818359375,304.16668701171875,0.9990000128746032,0.3521472811698913,0.2811644375324249,293.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585998535156,0.5471906661987305,0.050000000745058,0.2289262861013412,291.1595153808594,291.1499938964844,268.3699951171875,267.7055969238281,282.7801208496094,293.1223449707031,291.1598815917969,1.0,0.2278184592723846,1.0,1.0,0.9805982708930968,1.0,-1.113573670387268,0.4657800495624542,0.6477936506271362,0.2583421766757965,0.0,0.0,0.4342468976974487,31.51374626159668,31.0,18.11439514160156,-9429.6513671875,138.05105590820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80743408203125,306.47821044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.080078125,18000.0,0.0,0.0,0.2144073545932769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3559796512126922,0.3559845387935638,-4.8770498324302025e-06,0.0,0.0002175961999455,0.0,0.0,17.37567710876465,0.0,0.0,0.0,0.3241590857505798,4.0,0.0,1.0
326880,293.11090087890625,297.1499938964844,293.1499938964844,0.0825355127453804,-1965.3763427734373,304.1466979980469,0.7765637040138245,0.1383614987134933,0.1249909996986389,293.09393310546875,297.1499938964844,293.1499938964844,0.1144565343856811,-2688.352783203125,304.14501953125,0.8460348844528198,0.1801351904869079,0.1709920316934585,293.09783935546875,297.1499938964844,293.1499938964844,0.1094320118427276,-1915.1611328125,304.1455078125,0.8364260792732239,0.1736815720796585,0.1218088194727897,293.1119384765625,297.1499938964844,293.1499938964844,0.214127242565155,-4427.8818359375,304.16668701171875,0.9990000128746032,0.3521472811698913,0.2811644375324249,293.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585998535156,0.5471906661987305,0.050000000745058,0.2289262861013412,291.1595153808594,291.1499938964844,268.3699951171875,267.7055969238281,282.7801208496094,293.1223449707031,291.1598815917969,1.0,0.2278184592723846,1.0,1.0,0.9805982708930968,1.0,-1.113573670387268,0.4657800495624542,0.6477936506271362,0.2583421766757965,0.0,0.0,0.4342468976974487,31.51374626159668,31.0,18.11439514160156,-9429.6513671875,138.05105590820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80743408203125,306.47821044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18020.080078125,18000.0,0.0,0.0,0.2144073545932769,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3559796512126922,0.3559845387935638,-4.8770498324302025e-06,0.0,0.0002175961999455,0.0,0.0,17.37567710876465,0.0,0.0,0.0,0.3241590857505798,4.0,0.0,1.0
326940,293.1111755371094,297.1499938964844,293.1499938964844,0.0832615867257118,-1978.8743896484373,304.1465759277344,0.780035674571991,0.1392970383167266,0.1258273869752884,293.0941162109375,297.1499938964844,293.1499938964844,0.115560695528984,-2709.254638671875,304.14483642578125,0.8498456478118896,0.1815181225538253,0.1722922027111053,293.0980529785156,297.1499938964844,293.1499938964844,0.1104452461004257,-1929.46923828125,304.1452941894531,0.8400364518165588,0.1749578267335891,0.122698076069355,293.0927124023437,297.1499938964844,293.1499938964844,0.2123254090547561,-4399.14599609375,304.1639709472656,0.9990000128746032,0.3570219278335571,0.2793503403663635,293.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579895019531,0.5486074686050415,0.050000000745058,0.2288755774497985,291.157470703125,291.1499938964844,268.3333435058594,267.67022705078125,282.7643737792969,293.1167907714844,291.1568298339844,1.0,0.2277111113071441,1.0,1.0,0.9809411764144896,1.0,-1.114965558052063,0.4662443995475769,0.6487212181091309,0.2591011822223663,0.0,0.0,0.4332877397537231,31.27320671081543,34.0,0.4225192070007324,-9434.5458984375,137.9636688232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8586120605469,306.491455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.166015625,18000.0,0.0,0.0,0.215167835354805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3540596961975097,0.3540645837783813,-4.867388270213269e-06,0.0,0.0002183679898735,0.0,0.0,17.233421325683594,0.0,0.0,0.0,0.3235919773578644,4.0,0.0,1.0
327000,293.1111755371094,297.1499938964844,293.1499938964844,0.0832615867257118,-1978.8743896484373,304.1465759277344,0.780035674571991,0.1392970383167266,0.1258273869752884,293.0941162109375,297.1499938964844,293.1499938964844,0.115560695528984,-2709.254638671875,304.14483642578125,0.8498456478118896,0.1815181225538253,0.1722922027111053,293.0980529785156,297.1499938964844,293.1499938964844,0.1104452461004257,-1929.46923828125,304.1452941894531,0.8400364518165588,0.1749578267335891,0.122698076069355,293.0927124023437,297.1499938964844,293.1499938964844,0.2123254090547561,-4399.14599609375,304.1639709472656,0.9990000128746032,0.3570219278335571,0.2793503403663635,293.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1579895019531,0.5486074686050415,0.050000000745058,0.2288755774497985,291.157470703125,291.1499938964844,268.3333435058594,267.67022705078125,282.7643737792969,293.1167907714844,291.1568298339844,1.0,0.2277111113071441,1.0,1.0,0.9809411764144896,1.0,-1.114965558052063,0.4662443995475769,0.6487212181091309,0.2591011822223663,0.0,0.0,0.4332877397537231,31.27320671081543,34.0,0.4225192070007324,-9434.5458984375,137.9636688232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8586120605469,306.491455078125,278.1499938964844,0.0,18000.0,313.1499938964844,18011.166015625,18000.0,0.0,0.0,0.215167835354805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3540596961975097,0.3540645837783813,-4.867388270213269e-06,0.0,0.0002183679898735,0.0,0.0,17.233421325683594,0.0,0.0,0.0,0.3235919773578644,4.0,0.0,1.0
327060,293.1115417480469,297.1499938964844,293.1499938964844,0.08403030782938,-1993.2740478515625,304.1464538574219,0.7803403735160828,0.1402043998241424,0.1266570836305618,293.0943603515625,297.1499938964844,293.1499938964844,0.1167353689670562,-2731.5556640625,304.14459228515625,0.8504208922386169,0.1828816086053848,0.1735938787460327,293.0984802246094,297.1499938964844,293.1499938964844,0.1115061789751052,-1944.498291015625,304.1451110839844,0.8404757976531982,0.1761887222528457,0.1235705316066742,293.0824279785156,297.1499938964844,293.1499938964844,0.213694080710411,-4423.82861328125,304.1569519042969,0.9990000128746032,0.3605823516845703,0.2808776199817657,293.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.5474138259887695,0.050000000745058,0.228918045759201,291.1486511230469,291.1499938964844,268.2966613769531,267.6348571777344,282.74334716796875,293.11083984375,291.1473999023437,1.0,0.2289114445447921,1.0,1.0,0.9811795949935912,1.0,-1.120453953742981,0.4686497449874878,0.6518042683601379,0.2607077658176422,0.0,0.0,0.4339929223060608,31.58404541015625,37.0,-10.856318473815918,-9480.470703125,140.015380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9122619628906,306.5165405273437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.2109375,18000.0,0.0,0.0,0.2156866639852523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3542311489582062,0.3542360067367553,-4.864913080382394e-06,0.0,0.000218894550926,0.0,0.0,17.235380172729492,0.0,0.0,0.0,0.3235970437526703,4.0,0.0,1.0
327120,293.1115417480469,297.1499938964844,293.1499938964844,0.08403030782938,-1993.2740478515625,304.1464538574219,0.7803403735160828,0.1402043998241424,0.1266570836305618,293.0943603515625,297.1499938964844,293.1499938964844,0.1167353689670562,-2731.5556640625,304.14459228515625,0.8504208922386169,0.1828816086053848,0.1735938787460327,293.0984802246094,297.1499938964844,293.1499938964844,0.1115061789751052,-1944.498291015625,304.1451110839844,0.8404757976531982,0.1761887222528457,0.1235705316066742,293.0824279785156,297.1499938964844,293.1499938964844,0.213694080710411,-4423.82861328125,304.1569519042969,0.9990000128746032,0.3605823516845703,0.2808776199817657,293.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.5474138259887695,0.050000000745058,0.228918045759201,291.1486511230469,291.1499938964844,268.2966613769531,267.6348571777344,282.74334716796875,293.11083984375,291.1473999023437,1.0,0.2289114445447921,1.0,1.0,0.9811795949935912,1.0,-1.120453953742981,0.4686497449874878,0.6518042683601379,0.2607077658176422,0.0,0.0,0.4339929223060608,31.58404541015625,37.0,-10.856318473815918,-9480.470703125,140.015380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9122619628906,306.5165405273437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.2109375,18000.0,0.0,0.0,0.2156866639852523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3542311489582062,0.3542360067367553,-4.864913080382394e-06,0.0,0.000218894550926,0.0,0.0,17.235380172729492,0.0,0.0,0.0,0.3235970437526703,4.0,0.0,1.0
