time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
327180,293.11199951171875,297.1499938964844,293.1499938964844,0.0848211571574211,-2008.1533203125,304.14630126953125,0.778033971786499,0.1410875618457794,0.1274778991937637,293.0946960449219,297.1499938964844,293.1499938964844,0.1179512664675712,-2754.644775390625,304.1443786621094,0.8483158349990845,0.1842224597930908,0.1748914122581482,293.0989685058594,297.1499938964844,293.1499938964844,0.1126005500555038,-1960.010498046875,304.1448974609375,0.838315486907959,0.177393302321434,0.1244351789355278,293.0844421386719,297.1499938964844,293.1499938964844,0.2177207916975021,-4492.72607421875,304.1479187011719,0.9990000128746032,0.3619076311588287,0.2851697206497192,293.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.5441004633903503,0.050000000745058,0.229039266705513,291.1357727050781,291.1499938964844,268.260009765625,267.5995178222656,282.71734619140625,293.104736328125,291.1343078613281,1.0,0.231194406747818,1.0,1.0,0.9814180135726928,1.0,-1.1293306350708008,0.4726937413215637,0.6566368937492371,0.2629277110099792,0.0,0.0,0.4367286264896393,32.358604431152344,40.0,-16.8924503326416,-9564.4853515625,143.89259338378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9494934082031,306.5453796386719,278.1499938964844,0.0,18000.0,313.1499938964844,17979.587890625,18000.0,0.0,0.0,0.2161829173564911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3569621741771698,0.3569670617580414,-4.871823875873815e-06,0.0,0.0002193981781601,0.0,0.0,17.415807723999023,0.0,0.0,0.0,0.3243210911750793,4.0,0.0,1.0
327240,293.11199951171875,297.1499938964844,293.1499938964844,0.0848211571574211,-2008.1533203125,304.14630126953125,0.778033971786499,0.1410875618457794,0.1274778991937637,293.0946960449219,297.1499938964844,293.1499938964844,0.1179512664675712,-2754.644775390625,304.1443786621094,0.8483158349990845,0.1842224597930908,0.1748914122581482,293.0989685058594,297.1499938964844,293.1499938964844,0.1126005500555038,-1960.010498046875,304.1448974609375,0.838315486907959,0.177393302321434,0.1244351789355278,293.0844421386719,297.1499938964844,293.1499938964844,0.2177207916975021,-4492.72607421875,304.1479187011719,0.9990000128746032,0.3619076311588287,0.2851697206497192,293.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.5441004633903503,0.050000000745058,0.229039266705513,291.1357727050781,291.1499938964844,268.260009765625,267.5995178222656,282.71734619140625,293.104736328125,291.1343078613281,1.0,0.231194406747818,1.0,1.0,0.9814180135726928,1.0,-1.1293306350708008,0.4726937413215637,0.6566368937492371,0.2629277110099792,0.0,0.0,0.4367286264896393,32.358604431152344,40.0,-16.8924503326416,-9564.4853515625,143.89259338378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9494934082031,306.5453796386719,278.1499938964844,0.0,18000.0,313.1499938964844,17979.587890625,18000.0,0.0,0.0,0.2161829173564911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3569621741771698,0.3569670617580414,-4.871823875873815e-06,0.0,0.0002193981781601,0.0,0.0,17.415807723999023,0.0,0.0,0.0,0.3243210911750793,4.0,0.0,1.0
327300,293.1122741699219,297.1499938964844,293.1499938964844,0.0852194651961326,-2015.6578369140625,304.1462707519531,0.7760946750640869,0.141516774892807,0.1278869956731796,293.0948791503906,297.1499938964844,293.1499938964844,0.1185651719570159,-2766.288330078125,304.144287109375,0.8464558124542236,0.1848863363265991,0.1755388081073761,293.09930419921875,297.1499938964844,293.1499938964844,0.1131469160318374,-1967.74658203125,304.14483642578125,0.8364419937133789,0.177977979183197,0.124860756099224,293.0905456542969,297.1499938964844,293.1499938964844,0.2205851078033447,-4541.10205078125,304.14306640625,0.9990000128746032,0.3615451455116272,0.2881944477558136,293.101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13043212890625,0.5418117046356201,0.050000000745058,0.229125902056694,291.1288146972656,291.1499938964844,268.2416687011719,267.5818176269531,282.7022705078125,293.101318359375,291.1273193359375,1.0,0.2326805740594864,1.0,1.0,0.9815371632575988,1.0,-1.1348435878753662,0.4752481579780578,0.6595954895019531,0.264202743768692,0.0,0.0,0.4388372600078583,32.89805603027344,40.0,-18.3798828125,-9619.1513671875,146.44039916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9574890136719,306.5585021972656,278.1499938964844,0.0,18000.0,313.1499938964844,17970.40234375,18000.0,0.0,0.0,0.2164946347475052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3593226671218872,0.3593275547027588,-4.879244443145581e-06,0.0,0.0002197145367972,0.0,0.0,17.577213287353516,0.0,0.0,0.0,0.3249700367450714,4.0,0.0,1.0
327360,293.1125793457031,297.1499938964844,293.1499938964844,0.085608959197998,-2023.006103515625,304.146240234375,0.7737074494361877,0.1419309973716735,0.128285601735115,293.0951232910156,297.1499938964844,293.1499938964844,0.1191767081618309,-2777.880615234375,304.1441955566406,0.844153106212616,0.1855393052101135,0.176182135939598,293.099609375,297.1499938964844,293.1499938964844,0.1136893182992935,-1975.4241943359373,304.1448059082031,0.8341352343559265,0.1785553991794586,0.1252820938825607,293.1001281738281,297.1499938964844,293.1499938964844,0.2239526957273483,-4597.59521484375,304.1382141113281,0.9990000128746032,0.3604215085506439,0.2917341887950897,293.09832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12335205078125,0.5391843914985657,0.050000000745058,0.2292284518480301,291.1217346191406,291.1499938964844,268.22332763671875,267.56414794921875,282.6865539550781,293.0987243652344,291.1202697753906,1.0,0.2343673259019851,1.0,1.0,0.9817335605621338,1.0,-1.1409714221954346,0.4781120121479034,0.6628594398498535,0.2655525803565979,0.0,0.0,0.4414334595203399,33.52983474731445,43.0,-19.07993507385254,-9681.0615234375,149.36041259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.956787109375,306.5697631835937,278.1499938964844,0.0,18000.0,313.1499938964844,17961.01953125,18000.0,0.0,0.0,0.2168859392404556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3623487651348114,0.362353652715683,-4.889407591690542e-06,0.0,0.0002201116585638,0.0,0.0,17.78736686706543,0.0,0.0,0.0,0.325815349817276,4.0,0.0,1.0
327420,293.1132507324219,297.1499938964844,293.1499938964844,0.086366094648838,-2037.2908935546875,304.146240234375,0.7679194211959839,0.1427431851625442,0.1290683448314666,293.0956420898437,297.1499938964844,293.1499938964844,0.1203775331377983,-2800.592041015625,304.1441345214844,0.8385173678398132,0.1868239790201187,0.1774541437625885,293.1003112792969,297.1499938964844,293.1499938964844,0.1147563010454177,-1990.4954833984373,304.1447448730469,0.8285107016563416,0.1796920746564865,0.1261179745197296,293.1297302246094,297.1499938964844,293.1499938964844,0.231990173459053,-4731.12158203125,304.1287841796875,0.9990000128746032,0.3557122349739074,0.3001377582550049,293.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11004638671875,0.533169686794281,0.050000000745058,0.229476973414421,291.108642578125,291.1499938964844,268.1866760253906,267.5287780761719,282.6561889648437,293.1011657714844,291.107421875,1.0,0.2382624298334121,1.0,1.0,0.982126235961914,1.0,-1.1548254489898682,0.4846716523170471,0.670153796672821,0.268402099609375,0.0,0.0,0.4478491842746734,35.04336929321289,46.0,-17.803831100463867,-9822.228515625,156.23204040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9272766113281,306.5845947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17942.99609375,18000.0,0.0,0.0,0.2180004566907882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3702665567398071,0.3702715039253235,-4.918055310554337e-06,0.0,0.0002212427643826,0.0,0.0,18.350215911865234,0.0,0.0,0.0,0.3280742168426513,4.0,0.0,1.0
327480,293.1132507324219,297.1499938964844,293.1499938964844,0.086366094648838,-2037.2908935546875,304.146240234375,0.7679194211959839,0.1427431851625442,0.1290683448314666,293.0956420898437,297.1499938964844,293.1499938964844,0.1203775331377983,-2800.592041015625,304.1441345214844,0.8385173678398132,0.1868239790201187,0.1774541437625885,293.1003112792969,297.1499938964844,293.1499938964844,0.1147563010454177,-1990.4954833984373,304.1447448730469,0.8285107016563416,0.1796920746564865,0.1261179745197296,293.1297302246094,297.1499938964844,293.1499938964844,0.231990173459053,-4731.12158203125,304.1287841796875,0.9990000128746032,0.3557122349739074,0.3001377582550049,293.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11004638671875,0.533169686794281,0.050000000745058,0.229476973414421,291.108642578125,291.1499938964844,268.1866760253906,267.5287780761719,282.6561889648437,293.1011657714844,291.107421875,1.0,0.2382624298334121,1.0,1.0,0.982126235961914,1.0,-1.1548254489898682,0.4846716523170471,0.670153796672821,0.268402099609375,0.0,0.0,0.4478491842746734,35.04336929321289,46.0,-17.803831100463867,-9822.228515625,156.23204040527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9272766113281,306.5845947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17942.99609375,18000.0,0.0,0.0,0.2180004566907882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3702665567398071,0.3702715039253235,-4.918055310554337e-06,0.0,0.0002212427643826,0.0,0.0,18.350215911865234,0.0,0.0,0.0,0.3280742168426513,4.0,0.0,1.0
327540,293.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1462707519531,0.7612475156784058,0.0,0.1298495084047317,293.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1441650390625,0.8319382667541504,0.0,0.1787144243717193,293.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,304.144775390625,0.8219038844108582,0.0,0.1269459873437881,293.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1200866699219,0.9990000128746032,0.0,0.3099857568740845,293.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09942626953125,0.5265212655067444,0.0,0.2297772467136383,291.098388671875,294.1499938964844,268.1499938964844,267.493408203125,282.632568359375,293.12255859375,291.0975952148437,0.0,0.0,1.0,1.0,0.9825189113616944,1.0,-1.17044997215271,0.4921874403953552,0.6782625913619995,0.2713361978530884,0.0,0.0,0.0,36.85200500488281,60.0,-14.020874977111816,-9977.4130859375,164.36070251464844,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8612060546875,306.5859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,17927.81640625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3802047073841095,0.3802096843719482,-4.95689528179355e-06,0.0,0.0,0.0,0.0,19.079614639282227,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327600,293.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,304.1462707519531,0.7612475156784058,0.0,0.1298495084047317,293.0962219238281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1441650390625,0.8319382667541504,0.0,0.1787144243717193,293.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,304.144775390625,0.8219038844108582,0.0,0.1269459873437881,293.1732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,304.1200866699219,0.9990000128746032,0.0,0.3099857568740845,293.0862731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.09942626953125,0.5265212655067444,0.0,0.2297772467136383,291.098388671875,294.1499938964844,268.1499938964844,267.493408203125,282.632568359375,293.12255859375,291.0975952148437,0.0,0.0,1.0,1.0,0.9825189113616944,1.0,-1.17044997215271,0.4921874403953552,0.6782625913619995,0.2713361978530884,0.0,0.0,0.0,36.85200500488281,60.0,-14.020874977111816,-9977.4130859375,164.36070251464844,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8612060546875,306.5859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,17927.81640625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3802047073841095,0.3802096843719482,-4.95689528179355e-06,0.0,0.0,0.0,0.0,19.079614639282227,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327660,292.7318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.7855834960937,0.0,0.0,0.0005683322669938,292.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2929077148437,0.0,0.0,0.0007523616077378,292.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3000793457031,0.0,0.0,0.0005371440201997,292.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4858703613281,0.0,0.0,0.0013090305728837,293.0476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236877441406,0.0,0.0,0.001305605052039,291.13250732421875,294.1499938964844,268.11541748046875,267.4600524902344,280.3225402832031,286.7783508300781,291.11688232421875,0.0,0.0,0.6000000238418579,0.6000000238418579,0.9895113706588744,1.0,-0.0053681395947933,0.0107252821326255,-0.0053571430034935,-0.0211776923388242,0.0,0.0,0.0,-0.0299308579415082,60.0,-144.22059631347656,-0.0,-1.964169086932088e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.4298268528593537e-17,-1.4298831011410073e-17,5.629172580137821e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327720,292.7318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.7855834960937,0.0,0.0,0.0005683322669938,292.75048828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.2929077148437,0.0,0.0,0.0007523616077378,292.4938049316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3000793457031,0.0,0.0,0.0005371440201997,292.451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4858703613281,0.0,0.0,0.0013090305728837,293.0476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1236877441406,0.0,0.0,0.001305605052039,291.13250732421875,294.1499938964844,268.11541748046875,267.4600524902344,280.3225402832031,286.7783508300781,291.11688232421875,0.0,0.0,0.6000000238418579,0.6000000238418579,0.9895113706588744,1.0,-0.0053681395947933,0.0107252821326255,-0.0053571430034935,-0.0211776923388242,0.0,0.0,0.0,-0.0299308579415082,60.0,-144.22059631347656,-0.0,-1.964169086932088e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.4298268528593537e-17,-1.4298831011410073e-17,5.629172580137821e-22,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327780,292.6176147460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.73028564453125,0.0,0.0,0.000113119429443,292.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,294.2367248535156,0.0,0.0,0.000123707766761,292.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,294.2451477050781,0.0,0.0,9.081717143999413e-05,292.2197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.42169189453125,0.0,0.0,0.0001402979250997,293.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239013671875,0.0,0.0,0.0005193401593714,291.1327209472656,294.1499938964844,268.09967041015625,267.4448547363281,280.07891845703125,282.4627380371094,291.11456298828125,0.0,0.0,0.4000000059604645,0.4000000059604645,0.9930075407028198,1.0,-0.0011848118156194,0.0052075311541557,-0.0040227193385362,-0.0263538286089897,0.0,0.0,0.0,-0.0098469574004411,60.0,-78.77452087402344,-0.0,-9.571207471026356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.378171016367422e-20,-4.378405599619264e-20,2.347809403840585e-24,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327840,292.5302429199219,303.1499938964844,285.1499938964844,0.0,-0.0,294.7057800292969,0.0,0.0,9.931666136253624e-05,292.541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.21533203125,0.0,0.0,0.000104660706711,292.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2237243652344,0.0,0.0,7.729295612080023e-05,292.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4052734375,0.0,0.0,0.0001049334823619,292.9444885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1240234375,0.0,0.0,0.0004953523748554,291.1328430175781,294.1499938964844,268.0849304199219,267.4306335449219,279.9626159667969,279.0412902832031,291.113037109375,0.0,0.0,0.2000000029802322,0.2000000029802322,0.99650377035141,1.0,-0.0010578993242233,0.001306356745772,-0.000248457363341,-0.0301755238324403,0.0,0.0,0.0,-0.010512557812035,60.0,-39.67177581787109,-0.0,-7.631039977695765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080737778408988e-20,-1.2081392091198211e-20,6.544776611557072e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327900,292.4583435058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.68231201171875,0.0,0.0,9.906096966005862e-05,292.4620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,294.1950988769531,0.0,0.0,0.0001043175288941,292.0932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.20343017578125,0.0,0.0,7.70483966334723e-05,291.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.390380859375,0.0,0.0,0.0001043230950017,292.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241455078125,0.0,0.0,0.0004948116838932,291.1329345703125,294.1499938964844,268.0711364746094,267.4173583984375,279.8509521484375,276.43377685546875,291.1117858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559974471107,5.858367657651797e-08,0.0010559388902038,-0.031410776078701,0.0,0.0,0.0,-0.0109402602538466,60.0,-24.97136688232422,-0.0,-7.596542417331875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545872635177264e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
327960,292.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,294.6590270996094,0.0,0.0,9.903393220156433e-05,292.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.1750183105469,0.0,0.0,0.0001042876101564,292.02069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1833190917969,0.0,0.0,7.702647417318076e-05,291.8316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3755798339844,0.0,0.0,0.0001042879521264,292.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242980957031,0.0,0.0,0.0004946911358274,291.133056640625,294.1499938964844,268.0583190917969,267.40496826171875,279.7403259277344,274.4474182128906,291.11053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010552667081356,1.2328008835993389e-08,0.0010552543681114,-0.0313361808657646,0.0,0.0,0.0,-0.0109235970303416,60.0,-19.65713119506836,-0.0,-7.592483086682479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894328852157e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328020,292.2898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,294.6129150390625,0.0,0.0,9.898445568978786e-05,292.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.13525390625,0.0,0.0,0.0001042354706441,291.9129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1434326171875,0.0,0.0,7.69879698054865e-05,291.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3463134765625,0.0,0.0,0.0001042356889229,292.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1245422363281,0.0,0.0,0.0004944443353451,291.1332397460937,294.1499938964844,268.0354309082031,267.38287353515625,279.5218811035156,271.7765808105469,291.1074523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,-0.010893034748733,60.0,-17.03224754333496,-0.0,-7.584886674294469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328080,292.2898254394531,303.1499938964844,285.1499938964844,0.0,-0.0,294.6129150390625,0.0,0.0,9.898445568978786e-05,292.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.13525390625,0.0,0.0,0.0001042354706441,291.9129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1434326171875,0.0,0.0,7.69879698054865e-05,291.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3463134765625,0.0,0.0,0.0001042356889229,292.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1245422363281,0.0,0.0,0.0004944443353451,291.1332397460937,294.1499938964844,268.0354309082031,267.38287353515625,279.5218811035156,271.7765808105469,291.1074523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010547386482357,1.2264868232136903e-08,0.0010547263082116,-0.0311748906970024,0.0,0.0,0.0,-0.010893034748733,60.0,-17.03224754333496,-0.0,-7.584886674294469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328140,292.2059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.56744384765625,0.0,0.0,9.893038804875688e-05,292.19207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0960388183594,0.0,0.0,0.0001041785362758,291.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.1041259765625,0.0,0.0,7.694592204643413e-05,291.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3174133300781,0.0,0.0,0.0001041787472786,292.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.124755859375,0.0,0.0,0.0004941743100062,291.1333923339844,294.1499938964844,268.0160522460937,267.3641967773437,279.3072509765625,270.21759033203125,291.1034851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,-0.0108595844358205,60.0,-16.69207191467285,-0.0,-7.576589666768997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328200,292.2059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.56744384765625,0.0,0.0,9.893038804875688e-05,292.19207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0960388183594,0.0,0.0,0.0001041785362758,291.8349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.1041259765625,0.0,0.0,7.694592204643413e-05,291.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3174133300781,0.0,0.0,0.0001041787472786,292.6491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.124755859375,0.0,0.0,0.0004941743100062,291.1333923339844,294.1499938964844,268.0160522460937,267.3641967773437,279.3072509765625,270.21759033203125,291.1034851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541615774855,1.2197393317592288e-08,0.001054149470292,-0.0309983287006616,0.0,0.0,0.0,-0.0108595844358205,60.0,-16.69207191467285,-0.0,-7.576589666768997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328260,292.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5225524902344,0.0,0.0,9.887241321848704e-05,292.12799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0573425292969,0.0,0.0,0.0001041174837155,291.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.0653076171875,0.0,0.0,7.690082566114143e-05,291.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2889404296875,0.0,0.0,0.0001041176947182,292.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.125,0.0,0.0,0.0004938847268931,291.1335754394531,294.1499938964844,268.0000305175781,267.3487243652344,279.0964050292969,269.3032531738281,291.09869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089982718229,0.0,0.0,0.0,-0.0108237164095044,60.0,-16.647727966308594,-0.0,-7.56769864551643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328320,292.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5225524902344,0.0,0.0,9.887241321848704e-05,292.12799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0573425292969,0.0,0.0,0.0001041174837155,291.7763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,294.0653076171875,0.0,0.0,7.690082566114143e-05,291.5657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2889404296875,0.0,0.0,0.0001041176947182,292.5892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.125,0.0,0.0,0.0004938847268931,291.1335754394531,294.1499938964844,268.0000305175781,267.3487243652344,279.0964050292969,269.3032531738281,291.09869384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535429464653,1.2125040527166677e-08,0.0010535307228565,-0.0308089982718229,0.0,0.0,0.0,-0.0108237164095044,60.0,-16.647727966308594,-0.0,-7.56769864551643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328380,292.0932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.4783020019531,0.0,0.0,9.881126607069746e-05,292.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0191650390625,0.0,0.0,0.0001040530914906,291.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.02703857421875,0.0,0.0,7.685326272621751e-05,291.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.26080322265625,0.0,0.0,0.0001040533024934,292.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252136230469,0.0,0.0,0.000493579369504,291.1336975097656,294.1499938964844,267.9871520996094,267.3363342285156,278.8893737792969,268.7637023925781,291.0931396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048744224557597e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,-0.0107858935371041,60.0,-16.638818740844727,-0.0,-7.558328007917225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328440,292.0932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.4783020019531,0.0,0.0,9.881126607069746e-05,292.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,294.0191650390625,0.0,0.0,0.0001040530914906,291.7317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,294.02703857421875,0.0,0.0,7.685326272621751e-05,291.5248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.26080322265625,0.0,0.0,0.0001040533024934,292.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252136230469,0.0,0.0,0.000493579369504,291.1336975097656,294.1499938964844,267.9871520996094,267.3363342285156,278.8893737792969,268.7637023925781,291.0931396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528904385864,1.2048744224557597e-08,0.0010528784478083,-0.0306093450635671,0.0,0.0,0.0,-0.0107858935371041,60.0,-16.638818740844727,-0.0,-7.558328007917225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328500,292.0736999511719,303.1499938964844,285.1499938964844,0.0,-0.0,294.4563903808594,0.0,0.0,9.87797393463552e-05,292.0604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.0002746582031,0.0,0.0,0.000104019891296,291.71343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0080871582031,0.0,0.0,7.682874274905771e-05,291.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.24688720703125,0.0,0.0,0.0001040200950228,292.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12530517578125,0.0,0.0,0.0004934219177812,291.1337585449219,294.1499938964844,267.9818725585937,267.3312072753906,278.7872619628906,268.5829467773437,291.09014892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525539983063,1.2009405025992237e-08,0.0010525420075282,-0.0305064003914594,0.0,0.0,0.0,-0.0107663916423916,60.0,-16.635465621948242,-0.0,-7.553499159485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328560,292.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,294.43463134765625,0.0,0.0,9.874768875306472e-05,292.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.98150634765625,0.0,0.0,0.0001039861454046,291.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9892578125,0.0,0.0,7.680381531827152e-05,291.4947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2330627441406,0.0,0.0,0.0001039863491314,292.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1253967285156,0.0,0.0,0.0004932618467137,291.1338195800781,294.1499938964844,267.977294921875,267.3267822265625,278.68609619140625,268.4433898925781,291.08697509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522120865061,1.1969422786251016e-08,0.0010522002121433,-0.0304017700254917,0.0,0.0,0.0,-0.0107465703040361,60.0,-16.631696701049805,-0.0,-7.54859215135184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328620,292.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3915405273437,0.0,0.0,9.868240886135028e-05,292.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9443359375,0.0,0.0,0.000103917402157,291.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9520263671875,0.0,0.0,7.675304368603975e-05,291.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2057189941406,0.0,0.0,0.0001039175986079,292.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1255798339844,0.0,0.0,0.0004929358256049,291.1339416503906,294.1499938964844,267.97021484375,267.3199768066406,278.486572265625,268.2518005371094,291.0802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887978601521354e-08,0.0010515038156881,-0.0301886368542909,0.0,0.0,0.0,-0.0107061946764588,60.0,-16.62232208251953,-0.0,-7.538602631029789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328680,292.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3915405273437,0.0,0.0,9.868240886135028e-05,292.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9443359375,0.0,0.0,0.000103917402157,291.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9520263671875,0.0,0.0,7.675304368603975e-05,291.4722595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2057189941406,0.0,0.0,0.0001039175986079,292.4843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1255798339844,0.0,0.0,0.0004929358256049,291.1339416503906,294.1499938964844,267.97021484375,267.3199768066406,278.486572265625,268.2518005371094,291.0802001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051515690051,1.1887978601521354e-08,0.0010515038156881,-0.0301886368542909,0.0,0.0,0.0,-0.0107061946764588,60.0,-16.62232208251953,-0.0,-7.538602631029789e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328740,292.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3490600585937,0.0,0.0,9.861613943940029e-05,291.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9076843261719,0.0,0.0,0.0001038476111716,291.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9152526855469,0.0,0.0,7.670150080230087e-05,291.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1787109375,0.0,0.0,0.0001038478076225,292.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1257629394531,0.0,0.0,0.0004926047986373,291.134033203125,294.1499938964844,267.9657897949219,267.3157043457031,278.2908020019531,268.1365661621094,291.0729064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805300736966728e-08,0.0010507968254387,-0.0299722738564014,0.0,0.0,0.0,-0.0106652081012725,60.0,-16.610445022583008,-0.0,-7.528468159989643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328800,292.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.3490600585937,0.0,0.0,9.861613943940029e-05,291.9934387207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.9076843261719,0.0,0.0,0.0001038476111716,291.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.9152526855469,0.0,0.0,7.670150080230087e-05,291.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1787109375,0.0,0.0,0.0001038478076225,292.4642639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1257629394531,0.0,0.0,0.0004926047986373,291.134033203125,294.1499938964844,267.9657897949219,267.3157043457031,278.2908020019531,268.1365661621094,291.0729064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508085833862,1.1805300736966728e-08,0.0010507968254387,-0.0299722738564014,0.0,0.0,0.0,-0.0106652081012725,60.0,-16.610445022583008,-0.0,-7.528468159989643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328860,291.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.30712890625,0.0,0.0,9.854958625510336e-05,291.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8715209960937,0.0,0.0,0.0001037775291479,291.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8789978027344,0.0,0.0,7.664973236387596e-05,291.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.15203857421875,0.0,0.0,0.0001037777255987,292.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259155273437,0.0,0.0,0.0004922724328935,291.13409423828125,294.1499938964844,267.9637756347656,267.31378173828125,278.0987548828125,268.06719970703125,291.065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227293011474e-08,0.0010500869248062,-0.0297549869865179,0.0,0.0,0.0,-0.0106240473687648,60.0,-16.59629249572754,-0.0,-7.518297451269974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328920,291.9889221191406,303.1499938964844,285.1499938964844,0.0,-0.0,294.30712890625,0.0,0.0,9.854958625510336e-05,291.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8715209960937,0.0,0.0,0.0001037775291479,291.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8789978027344,0.0,0.0,7.664973236387596e-05,291.4425354003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.15203857421875,0.0,0.0,0.0001037777255987,292.448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259155273437,0.0,0.0,0.0004922724328935,291.13409423828125,294.1499938964844,267.9637756347656,267.31378173828125,278.0987548828125,268.06719970703125,291.065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500985663384,1.172227293011474e-08,0.0010500869248062,-0.0297549869865179,0.0,0.0,0.0,-0.0106240473687648,60.0,-16.59629249572754,-0.0,-7.518297451269974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
328980,291.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2657470703125,0.0,0.0,9.848345507634804e-05,291.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8358459472656,0.0,0.0,0.0001037078836816,291.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8432006835937,0.0,0.0,7.659829861950129e-05,291.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1257629394531,0.0,0.0,0.0001037080801324,292.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12603759765625,0.0,0.0,0.0004919421044178,291.1341247558594,294.1499938964844,267.96405029296875,267.31402587890625,277.9103698730469,268.0257263183594,291.0570373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770036708796e-08,0.0010493814479559,-0.0295390710234642,0.0,0.0,0.0,-0.010583147406578,60.0,-16.580150604248047,-0.0,-7.508198507366616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329040,291.9747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,294.2657470703125,0.0,0.0,9.848345507634804e-05,291.9612731933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.8358459472656,0.0,0.0,0.0001037078836816,291.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8432006835937,0.0,0.0,7.659829861950129e-05,291.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1257629394531,0.0,0.0,0.0001037080801324,292.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.12603759765625,0.0,0.0,0.0004919421044178,291.1341247558594,294.1499938964844,267.96405029296875,267.31402587890625,277.9103698730469,268.0257263183594,291.0570373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493930894881,1.1639770036708796e-08,0.0010493814479559,-0.0295390710234642,0.0,0.0,0.0,-0.010583147406578,60.0,-16.580150604248047,-0.0,-7.508198507366616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329100,291.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,294.2452697753906,0.0,0.0,9.845076419878752e-05,291.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.81817626953125,0.0,0.0,0.0001036734611261,291.6126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.82550048828125,0.0,0.0,7.657286914763972e-05,291.4287414550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1127319335937,0.0,0.0,0.000103673650301,292.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1261291503906,0.0,0.0,0.0004917788319289,291.1341552734375,294.1499938964844,267.9649658203125,267.3149108886719,277.8175354003906,268.0119934082031,291.0528564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490443091839,1.1598988436389844e-08,0.0010490326676517,-0.0294323433190584,0.0,0.0,0.0,-0.0105629302561283,60.0,-16.571422576904297,-0.0,-7.503209076276107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329160,291.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2249450683594,0.0,0.0,9.841844439506532e-05,291.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8006286621094,0.0,0.0,0.0001036394241964,291.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8078918457031,0.0,0.0,7.654773071408272e-05,291.4252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.09979248046875,0.0,0.0,0.0001036396133713,292.4254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.12615966796875,0.0,0.0,0.0004916174220852,291.1341552734375,294.1499938964844,267.9664001464844,267.3162841796875,277.72564697265625,268.0016174316406,291.0485534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486994870007,1.15586669124923e-08,0.0010486879618838,-0.0293268151581287,0.0,0.0,0.0,-0.0105429412797093,60.0,-16.56230354309082,-0.0,-7.498277199147196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329220,291.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1846618652344,0.0,0.0,9.835525270318612e-05,291.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.765869140625,0.0,0.0,0.000103572885564,291.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7730712890625,0.0,0.0,7.649858889635652e-05,291.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0741882324219,0.0,0.0,0.0001035730747389,292.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.12628173828125,0.0,0.0,0.0004913018201477,291.1341552734375,294.1499938964844,267.9706420898437,267.3204040527344,277.5445251464844,267.988525390625,291.0397644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479838413208654e-08,0.0010480139171704,-0.0291205085813999,0.0,0.0,0.0,-0.0105038629844784,60.0,-16.54303741455078,-0.0,-7.488640108022082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329280,291.95281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1846618652344,0.0,0.0,9.835525270318612e-05,291.9386901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.765869140625,0.0,0.0,0.000103572885564,291.59735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7730712890625,0.0,0.0,7.649858889635652e-05,291.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0741882324219,0.0,0.0,0.0001035730747389,292.4167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.12628173828125,0.0,0.0,0.0004913018201477,291.1341552734375,294.1499938964844,267.9706420898437,267.3204040527344,277.5445251464844,267.988525390625,291.0397644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048025325872,1.1479838413208654e-08,0.0010480139171704,-0.0291205085813999,0.0,0.0,0.0,-0.0105038629844784,60.0,-16.54303741455078,-0.0,-7.488640108022082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329340,291.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1449279785156,0.0,0.0,9.829459304455668e-05,291.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7315979003906,0.0,0.0,0.0001035090099321,291.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7386779785156,0.0,0.0,7.645140431122854e-05,291.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.04888916015625,0.0,0.0,0.0001035091918311,292.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263427734375,0.0,0.0,0.0004909988492727,291.1341247558594,294.1499938964844,267.97662353515625,267.326171875,277.3669738769531,267.9826965332031,291.0307006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162059136524e-08,0.0010473667643964,-0.0289224479347467,0.0,0.0,0.0,-0.0104663465172052,60.0,-16.522626876831055,-0.0,-7.479394525944373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
