time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
329400,291.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1449279785156,0.0,0.0,9.829459304455668e-05,291.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.7315979003906,0.0,0.0,0.0001035090099321,291.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.7386779785156,0.0,0.0,7.645140431122854e-05,291.4147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.04888916015625,0.0,0.0,0.0001035091918311,292.4092712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263427734375,0.0,0.0,0.0004909988492727,291.1341247558594,294.1499938964844,267.97662353515625,267.326171875,277.3669738769531,267.9826965332031,291.0307006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473781730979,1.1404162059136524e-08,0.0010473667643964,-0.0289224479347467,0.0,0.0,0.0,-0.0104663465172052,60.0,-16.522626876831055,-0.0,-7.479394525944373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329460,291.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1056823730469,0.0,0.0,9.823717846302316e-05,291.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.69775390625,0.0,0.0,0.0001034485394484,291.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7047424316406,0.0,0.0,7.640674448339269e-05,291.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.02392578125,0.0,0.0,0.0001034487286233,292.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264038085937,0.0,0.0,0.0004907120601274,291.1340637207031,294.1499938964844,267.9841613769531,267.3334045410156,277.19293212890625,267.9818725585937,291.0213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,-0.01043083332479,60.0,-16.501346588134766,-0.0,-7.470647744867166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329520,291.93634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1056823730469,0.0,0.0,9.823717846302316e-05,291.9213562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.69775390625,0.0,0.0,0.0001034485394484,291.58135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7047424316406,0.0,0.0,7.640674448339269e-05,291.41119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.02392578125,0.0,0.0,0.0001034487286233,292.4027404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264038085937,0.0,0.0,0.0004907120601274,291.1340637207031,294.1499938964844,267.9841613769531,267.3334045410156,277.19293212890625,267.9818725585937,291.0213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467655956745,1.1332524252338771e-08,0.0010467541869729,-0.0287349540740251,0.0,0.0,0.0,-0.01043083332479,60.0,-16.501346588134766,-0.0,-7.470647744867166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329580,291.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0669860839844,0.0,0.0,9.818371472647414e-05,291.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6643371582031,0.0,0.0,0.0001033922453643,291.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6712341308594,0.0,0.0,7.636516966158524e-05,291.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9992980957031,0.0,0.0,0.0001033924272633,292.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12646484375,0.0,0.0,0.0004904450615867,291.13397216796875,294.1499938964844,267.9930114746094,267.34197998046875,277.0223693847656,267.9845886230469,291.0118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,-0.0103977648541331,60.0,-16.47946548461914,-0.0,-7.462507767286297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329640,291.9293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0669860839844,0.0,0.0,9.818371472647414e-05,291.9139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6643371582031,0.0,0.0,0.0001033922453643,291.5746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6712341308594,0.0,0.0,7.636516966158524e-05,291.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9992980957031,0.0,0.0,0.0001033924272633,292.3969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.12646484375,0.0,0.0,0.0004904450615867,291.13397216796875,294.1499938964844,267.9930114746094,267.34197998046875,277.0223693847656,267.9845886230469,291.0118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461951605975,1.1265819388484033e-08,0.0010461838683113,-0.0285603683441877,0.0,0.0,0.0,-0.0103977648541331,60.0,-16.47946548461914,-0.0,-7.462507767286297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329700,291.9261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,294.0478210449219,0.0,0.0,9.815869998419656e-05,291.91046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6477966308594,0.0,0.0,0.0001033658991218,291.571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6546630859375,0.0,0.0,7.63457064749673e-05,291.4071350097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9870910644531,0.0,0.0,0.0001033660810207,292.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.12646484375,0.0,0.0,0.0004903200897388,291.1339111328125,294.1499938964844,267.9979248046875,267.3466796875,276.9383850097656,267.9869689941406,291.0069885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459281038492,1.1234599917031574e-08,0.0010459169279783,-0.0284786578267812,0.0,0.0,0.0,-0.0103822881355881,60.0,-16.468385696411133,-0.0,-7.458699258222623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329760,291.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0287780761719,0.0,0.0,9.813494398258626e-05,291.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.63134765625,0.0,0.0,0.0001033408843795,291.5685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.6381530761719,0.0,0.0,7.632723281858489e-05,291.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9749755859375,0.0,0.0,0.0001033410590025,292.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.12646484375,0.0,0.0,0.0004902014625258,291.13385009765625,294.1499938964844,268.0030822753906,267.3516845703125,276.8552551269531,267.98992919921875,291.0021057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456746676936,1.1204956074095662e-08,0.0010456633754074,-0.0284010674804449,0.0,0.0,0.0,-0.0103675918653607,60.0,-16.45725440979004,-0.0,-7.455084016783078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329820,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.99102783203125,0.0,0.0,9.809160110307856e-05,291.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5987854003906,0.0,0.0,0.0001032952422974,291.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.60552978515625,0.0,0.0,7.629351603100076e-05,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.950927734375,0.0,0.0,0.0001032954169204,292.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12646484375,0.0,0.0,0.0004899849882349,291.1336975097656,294.1499938964844,268.0141296386719,267.3623352050781,276.6914978027344,267.9972839355469,290.9921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452119167894,1.1150858014730149e-08,0.0010452008573338,-0.0282594729214906,0.0,0.0,0.0,-0.0103407735005021,60.0,-16.434982299804688,-0.0,-7.44848875910975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329880,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.99102783203125,0.0,0.0,9.809160110307856e-05,291.9007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.5987854003906,0.0,0.0,0.0001032952422974,291.5628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.60552978515625,0.0,0.0,7.629351603100076e-05,291.4041442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.950927734375,0.0,0.0,0.0001032954169204,292.38690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12646484375,0.0,0.0,0.0004899849882349,291.1336975097656,294.1499938964844,268.0141296386719,267.3623352050781,276.6914978027344,267.9972839355469,290.9921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452119167894,1.1150858014730149e-08,0.0010452008573338,-0.0282594729214906,0.0,0.0,0.0,-0.0103407735005021,60.0,-16.434982299804688,-0.0,-7.44848875910975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
329940,291.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.95379638671875,0.0,0.0,9.805443551158533e-05,291.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.566650390625,0.0,0.0,0.0001032561049214,291.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5732727050781,0.0,0.0,7.626461592735723e-05,291.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9271850585937,0.0,0.0,0.0001032562795444,292.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264038085937,0.0,0.0,0.0004897994222119,291.1335144042969,294.1499938964844,268.0260009765625,267.3738098144531,276.5310363769531,268.0061950683594,290.98211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448151733726,1.110446667951237e-08,0.001044804113917,-0.0281380489468574,0.0,0.0,0.0,-0.0103177744895219,60.0,-16.412912368774414,-0.0,-7.442835681104043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330000,291.9115295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.95379638671875,0.0,0.0,9.805443551158533e-05,291.894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.566650390625,0.0,0.0,0.0001032561049214,291.55743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5732727050781,0.0,0.0,7.626461592735723e-05,291.40252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9271850585937,0.0,0.0,0.0001032562795444,292.3824157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1264038085937,0.0,0.0,0.0004897994222119,291.1335144042969,294.1499938964844,268.0260009765625,267.3738098144531,276.5310363769531,268.0061950683594,290.98211669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448151733726,1.110446667951237e-08,0.001044804113917,-0.0281380489468574,0.0,0.0,0.0,-0.0103177744895219,60.0,-16.412912368774414,-0.0,-7.442835681104043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330060,291.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9170227050781,0.0,0.0,9.802423301152884e-05,291.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5348815917969,0.0,0.0,0.0001032243017107,291.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5414428710937,0.0,0.0,7.624112186022103e-05,291.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9037475585937,0.0,0.0,0.0001032244690577,292.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263427734375,0.0,0.0,0.0004896486061625,291.1332702636719,294.1499938964844,268.0385131835937,267.3858642578125,276.37384033203125,268.016357421875,290.9718933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444927029311,1.1066747518384544e-08,0.0010444815270602,-0.0280393250286579,0.0,0.0,0.0,-0.0102990763261914,60.0,-16.391313552856445,-0.0,-7.438240601231882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330120,291.9062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9170227050781,0.0,0.0,9.802423301152884e-05,291.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5348815917969,0.0,0.0,0.0001032243017107,291.5522766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.5414428710937,0.0,0.0,7.624112186022103e-05,291.4010925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9037475585937,0.0,0.0,0.0001032244690577,292.3782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1263427734375,0.0,0.0,0.0004896486061625,291.1332702636719,294.1499938964844,268.0385131835937,267.3858642578125,276.37384033203125,268.016357421875,290.9718933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444927029311,1.1066747518384544e-08,0.0010444815270602,-0.0280393250286579,0.0,0.0,0.0,-0.0102990763261914,60.0,-16.391313552856445,-0.0,-7.438240601231882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330180,291.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8807067871094,0.0,0.0,9.80017866822891e-05,291.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5035400390625,0.0,0.0,0.0001032006621244,291.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5099792480469,0.0,0.0,7.622365956194699e-05,291.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8805847167969,0.0,0.0,0.0001032008294714,292.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1262512207031,0.0,0.0,0.0004895364982075,291.1330261230469,294.1499938964844,268.0514831542969,267.3983764648437,276.2198181152344,268.0274963378906,290.9615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038692626641478e-08,0.0010442417114973,-0.0279658921062946,0.0,0.0,0.0,-0.0102851679548621,60.0,-16.370452880859375,-0.0,-7.434824311758349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330240,291.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8807067871094,0.0,0.0,9.80017866822891e-05,291.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.5035400390625,0.0,0.0,0.0001032006621244,291.5472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.5099792480469,0.0,0.0,7.622365956194699e-05,291.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8805847167969,0.0,0.0,0.0001032008294714,292.37420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1262512207031,0.0,0.0,0.0004895364982075,291.1330261230469,294.1499938964844,268.0514831542969,267.3983764648437,276.2198181152344,268.0274963378906,290.9615478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442526545375,1.1038692626641478e-08,0.0010442417114973,-0.0279658921062946,0.0,0.0,0.0,-0.0102851679548621,60.0,-16.370452880859375,-0.0,-7.434824311758349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330300,291.8988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.8627014160156,0.0,0.0,9.799372492125258e-05,291.8809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.48797607421875,0.0,0.0,0.0001031921710819,291.5447082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.4944152832031,0.0,0.0,7.621739496244118e-05,291.3990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8690795898437,0.0,0.0,0.0001031923384289,292.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1261901855469,0.0,0.0,0.0004894962185062,291.13287353515625,294.1499938964844,268.0580749511719,267.4047546386719,276.1440124511719,268.0333557128906,290.95635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044166390784,1.1028603807972104e-08,0.0010441553313285,-0.0279394853860139,0.0,0.0,0.0,-0.0102801667526364,60.0,-16.360382080078125,-0.0,-7.43359578336822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330360,291.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8448181152344,0.0,0.0,9.798791143111885e-05,291.8783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4725341796875,0.0,0.0,0.0001031860447255,291.5422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.4789428710937,0.0,0.0,7.621286931680515e-05,291.3983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.857666015625,0.0,0.0,0.0001031862120726,292.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1261291503906,0.0,0.0,0.0004894672310911,291.1327209472656,294.1499938964844,268.0647277832031,267.4111633300781,276.0689392089844,268.03936767578125,290.9511108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441041085869,1.1021316304038464e-08,0.0010440930491313,-0.0279204100370407,0.0,0.0,0.0,-0.0102765532210469,60.0,-16.350597381591797,-0.0,-7.432708315491254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330420,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.80938720703125,0.0,0.0,9.798345126910137e-05,291.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4419250488281,0.0,0.0,0.0001031813517329,291.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4482421875,0.0,0.0,7.620939868502319e-05,291.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8350524902344,0.0,0.0,0.0001031815118039,292.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259765625,0.0,0.0,0.0004894449375569,291.1323547363281,294.1499938964844,268.0780639648437,267.42401123046875,275.9211120605469,268.0517883300781,290.9405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015673706538113e-08,0.0010440447367727,-0.0279056411236524,0.0,0.0,0.0,-0.0102737564593553,60.0,-16.33202362060547,-0.0,-7.432021220665774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330480,291.8916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.80938720703125,0.0,0.0,9.798345126910137e-05,291.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4419250488281,0.0,0.0,0.0001031813517329,291.5371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.4482421875,0.0,0.0,7.620939868502319e-05,291.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8350524902344,0.0,0.0,0.0001031815118039,292.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1259765625,0.0,0.0,0.0004894449375569,291.1323547363281,294.1499938964844,268.0780639648437,267.42401123046875,275.9211120605469,268.0517883300781,290.9405517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440557962283,1.1015673706538113e-08,0.0010440447367727,-0.0279056411236524,0.0,0.0,0.0,-0.0102737564593553,60.0,-16.33202362060547,-0.0,-7.432021220665774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330540,291.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7743530273437,0.0,0.0,9.79892720351927e-05,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.41168212890625,0.0,0.0,0.0001031874780892,291.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4179077148437,0.0,0.0,7.621392433065921e-05,291.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.81268310546875,0.0,0.0,0.0001031876381603,292.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1257629394531,0.0,0.0,0.000489474099595,291.1319580078125,294.1499938964844,268.0913391113281,267.4367980957031,275.7762451171875,268.0645446777344,290.92987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441170306876,1.1022844859098768e-08,0.0010441060876473,-0.0279244128614664,0.0,0.0,0.0,-0.0102773113176226,60.0,-16.315000534057617,-0.0,-7.432894477688023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330600,291.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.7743530273437,0.0,0.0,9.79892720351927e-05,291.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.41168212890625,0.0,0.0,0.0001031874780892,291.531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4179077148437,0.0,0.0,7.621392433065921e-05,291.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.81268310546875,0.0,0.0,0.0001031876381603,292.36285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1257629394531,0.0,0.0,0.000489474099595,291.1319580078125,294.1499938964844,268.0913391113281,267.4367980957031,275.7762451171875,268.0645446777344,290.92987060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441170306876,1.1022844859098768e-08,0.0010441060876473,-0.0279244128614664,0.0,0.0,0.0,-0.0102773113176226,60.0,-16.315000534057617,-0.0,-7.432894477688023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330660,291.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7397766113281,0.0,0.0,9.800627594813704e-05,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3818054199219,0.0,0.0,0.0001032053842209,291.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.387939453125,0.0,0.0,7.62271520216018e-05,291.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7905578613281,0.0,0.0,0.0001032055442919,292.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12554931640625,0.0,0.0,0.0004895590245723,291.13153076171875,294.1499938964844,268.10430908203125,267.4493408203125,275.63427734375,268.07745361328125,290.91912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.1043952419242942e-08,0.0010442865313962,-0.0279796607792377,0.0,0.0,0.0,-0.0102877747267484,60.0,-16.299802780151367,-0.0,-7.435464510763269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330720,291.88238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7397766113281,0.0,0.0,9.800627594813704e-05,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.3818054199219,0.0,0.0,0.0001032053842209,291.5266418457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.387939453125,0.0,0.0,7.62271520216018e-05,291.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7905578613281,0.0,0.0,0.0001032055442919,292.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12554931640625,0.0,0.0,0.0004895590245723,291.13153076171875,294.1499938964844,268.10430908203125,267.4493408203125,275.63427734375,268.07745361328125,290.91912841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442975908517,1.1043952419242942e-08,0.0010442865313962,-0.0279796607792377,0.0,0.0,0.0,-0.0102877747267484,60.0,-16.299802780151367,-0.0,-7.435464510763269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330780,291.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.70556640625,0.0,0.0,9.803540888242424e-05,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3522644042969,0.0,0.0,0.0001032360596582,291.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3583068847656,0.0,0.0,7.624980935361236e-05,291.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7686767578125,0.0,0.0,0.0001032362197292,292.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252746582031,0.0,0.0,0.0004897046019323,291.13104248046875,294.1499938964844,268.1168518066406,267.46142578125,275.4951477050781,268.09033203125,290.9083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1080166117949377e-08,0.0010445960797369,-0.0280744452029466,0.0,0.0,0.0,-0.0103057269006967,60.0,-16.28671646118164,-0.0,-7.439875560066866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330840,291.8777770996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.70556640625,0.0,0.0,9.803540888242424e-05,291.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3522644042969,0.0,0.0,0.0001032360596582,291.5210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.3583068847656,0.0,0.0,7.624980935361236e-05,291.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7686767578125,0.0,0.0,0.0001032362197292,292.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1252746582031,0.0,0.0,0.0004897046019323,291.13104248046875,294.1499938964844,268.1168518066406,267.46142578125,275.4951477050781,268.09033203125,290.9083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446072556078,1.1080166117949377e-08,0.0010445960797369,-0.0280744452029466,0.0,0.0,0.0,-0.0103057269006967,60.0,-16.28671646118164,-0.0,-7.439875560066866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330900,291.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6886291503906,0.0,0.0,9.805482113733888e-05,291.8558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3376159667969,0.0,0.0,0.0001032564978231,291.51812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3436279296875,0.0,0.0,7.62649069656618e-05,291.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7578430175781,0.0,0.0,0.0001032566578942,292.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1251525878906,0.0,0.0,0.0004898015758953,291.1307983398437,294.1499938964844,268.1228942871094,267.4672546386719,275.4266052246094,268.0967102050781,290.90289306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448136599734,1.1104312136467342e-08,0.0010448026005178,-0.0281376466155052,0.0,0.0,0.0,-0.0103176971897482,60.0,-16.28106117248535,-0.0,-7.442817206992913e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
330960,291.8731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6717834472656,0.0,0.0,9.807762398850171e-05,291.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.3230285644531,0.0,0.0,0.0001032805157592,291.5151062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.3290100097656,0.0,0.0,7.628264575032517e-05,291.3892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7470397949219,0.0,0.0,0.0001032806758303,292.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.125,0.0,0.0,0.0004899154882878,291.1305236816406,294.1499938964844,268.1287841796875,267.4729309082031,275.3587646484375,268.1029968261719,290.8974304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450563859194,1.1132691213333601e-08,0.0010450452100485,-0.0282119270414114,0.0,0.0,0.0,-0.0103317657485604,60.0,-16.276044845581055,-0.0,-7.446274707945123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331020,291.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6383361816406,0.0,0.0,9.813394717639312e-05,291.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2941589355469,0.0,0.0,0.0001033398293657,291.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.300048828125,0.0,0.0,7.632644701516256e-05,291.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72564697265625,0.0,0.0,0.0001033399821608,292.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246643066406,0.0,0.0,0.0004901969223283,291.12994384765625,294.1499938964844,268.139892578125,267.483642578125,275.2250671386719,268.11529541015625,290.886474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456558084115,1.1202792471465273e-08,0.0010456446325406,-0.0283954050391912,0.0,0.0,0.0,-0.0103665171191096,60.0,-16.26803970336914,-0.0,-7.45482040542811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331080,291.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.6383361816406,0.0,0.0,9.813394717639312e-05,291.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2941589355469,0.0,0.0,0.0001033398293657,291.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.300048828125,0.0,0.0,7.632644701516256e-05,291.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.72564697265625,0.0,0.0,0.0001033399821608,292.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1246643066406,0.0,0.0,0.0004901969223283,291.12994384765625,294.1499938964844,268.139892578125,267.483642578125,275.2250671386719,268.11529541015625,290.886474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456558084115,1.1202792471465273e-08,0.0010456446325406,-0.0283954050391912,0.0,0.0,0.0,-0.0103665171191096,60.0,-16.26803970336914,-0.0,-7.45482040542811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331140,291.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.60528564453125,0.0,0.0,9.820532432058826e-05,291.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2655639648437,0.0,0.0,0.0001034149900078,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2713928222656,0.0,0.0,7.638196257175878e-05,291.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7044677734375,0.0,0.0,0.0001034151428029,292.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242980957031,0.0,0.0,0.0004905534442514,291.1293334960937,294.1499938964844,268.1499938964844,267.493408203125,275.0939636230469,268.1269836425781,290.8754577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464156512171,1.1291651169642591e-08,0.0010464043589308,-0.0286279786378145,0.0,0.0,0.0,-0.0104105686768889,60.0,-16.263017654418945,-0.0,-7.465659024319393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331200,291.8637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.60528564453125,0.0,0.0,9.820532432058826e-05,291.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2655639648437,0.0,0.0,0.0001034149900078,291.5020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2713928222656,0.0,0.0,7.638196257175878e-05,291.3834533691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7044677734375,0.0,0.0,0.0001034151428029,292.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1242980957031,0.0,0.0,0.0004905534442514,291.1293334960937,294.1499938964844,268.1499938964844,267.493408203125,275.0939636230469,268.1269836425781,290.8754577636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464156512171,1.1291651169642591e-08,0.0010464043589308,-0.0286279786378145,0.0,0.0,0.0,-0.0104105686768889,60.0,-16.263017654418945,-0.0,-7.465659024319393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331260,291.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5726013183594,0.0,0.0,9.828749898588283e-05,291.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2373046875,0.0,0.0,0.0001035015229717,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2430419921875,0.0,0.0,7.644587458344176e-05,291.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6835021972656,0.0,0.0,0.0001035016684909,292.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1238708496094,0.0,0.0,0.0004909639828838,291.1286315917969,294.1499938964844,268.16094970703125,267.50396728515625,274.9653625488281,268.1382141113281,290.8643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472905123606,1.1393956889094172e-08,0.001047279103659,-0.0288957394659519,0.0,0.0,0.0,-0.0104612857103347,60.0,-16.260387420654297,-0.0,-7.478148233985848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331320,291.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5726013183594,0.0,0.0,9.828749898588283e-05,291.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2373046875,0.0,0.0,0.0001035015229717,291.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2430419921875,0.0,0.0,7.644587458344176e-05,291.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6835021972656,0.0,0.0,0.0001035016684909,292.3401794433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1238708496094,0.0,0.0,0.0004909639828838,291.1286315917969,294.1499938964844,268.16094970703125,267.50396728515625,274.9653625488281,268.1382141113281,290.8643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472905123606,1.1393956889094172e-08,0.001047279103659,-0.0288957394659519,0.0,0.0,0.0,-0.0104612857103347,60.0,-16.260387420654297,-0.0,-7.478148233985848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331380,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5402526855469,0.0,0.0,9.837429388426244e-05,291.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2093200683594,0.0,0.0,0.0001035929235513,291.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2149963378906,0.0,0.0,7.651338091818616e-05,291.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6627197265625,0.0,0.0,0.0001035930690704,292.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234130859375,0.0,0.0,0.0004913975717499,291.1278991699219,294.1499938964844,268.1745300292969,267.5170593261719,274.8392639160156,268.1500244140625,290.853271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482146171852,1.1502029551024862e-08,0.0010482032084837,-0.029178587719798,0.0,0.0,0.0,-0.0105148609727621,60.0,-16.25760269165039,-0.0,-7.491352249644478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331440,291.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5402526855469,0.0,0.0,9.837429388426244e-05,291.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2093200683594,0.0,0.0,0.0001035929235513,291.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2149963378906,0.0,0.0,7.651338091818616e-05,291.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6627197265625,0.0,0.0,0.0001035930690704,292.3360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234130859375,0.0,0.0,0.0004913975717499,291.1278991699219,294.1499938964844,268.1745300292969,267.5170593261719,274.8392639160156,268.1500244140625,290.853271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010482146171852,1.1502029551024862e-08,0.0010482032084837,-0.029178587719798,0.0,0.0,0.0,-0.0105148609727621,60.0,-16.25760269165039,-0.0,-7.491352249644478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331500,291.8514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.52423095703125,0.0,0.0,9.841922292253004e-05,291.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1954345703125,0.0,0.0,0.0001036402391036,291.4836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2010803222656,0.0,0.0,7.654832734260708e-05,291.3736267089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6524353027344,0.0,0.0,0.0001036403846228,292.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1231689453125,0.0,0.0,0.0004916220204904,291.12750244140625,294.1499938964844,268.1822509765625,267.5245056152344,274.77716064453125,268.1563720703125,290.8476867675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001048693084158,1.1557977686038612e-08,0.0010486815590411,-0.0293250121176242,0.0,0.0,0.0,-0.0105425976216793,60.0,-16.255821228027344,-0.0,-7.498192644561642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331560,291.8489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.5082702636719,0.0,0.0,9.846502507571132e-05,291.8282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.181640625,0.0,0.0,0.0001036884641507,291.4798583984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.187255859375,0.0,0.0,7.658395043108612e-05,291.371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6421813964844,0.0,0.0,0.0001036886096699,292.33184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229248046875,0.0,0.0,0.0004918508348055,291.1271057128906,294.1499938964844,268.1905212402344,267.5325012207031,274.7156982421875,268.16314697265625,290.84210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491808643564,1.1615006734189136e-08,0.0010491692228242,-0.0294742658734321,0.0,0.0,0.0,-0.0105708688497543,60.0,-16.253761291503906,-0.0,-7.505168753141336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331620,291.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.47662353515625,0.0,0.0,9.855889220489188e-05,291.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1542663574219,0.0,0.0,0.0001037873153109,291.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1597900390625,0.0,0.0,7.665695738978684e-05,291.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.621826171875,0.0,0.0,0.0001037874535541,292.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12237548828125,0.0,0.0,0.0004923197557218,291.12628173828125,294.1499938964844,268.208740234375,267.550048828125,274.5946044921875,268.1780090332031,290.8309020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731892790578511e-08,0.0010501686483621,-0.0297801624983549,0.0,0.0,0.0,-0.0106288138777017,60.0,-16.248809814453125,-0.0,-7.519475531125863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331680,291.8438415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.47662353515625,0.0,0.0,9.855889220489188e-05,291.82305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1542663574219,0.0,0.0,0.0001037873153109,291.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1597900390625,0.0,0.0,7.665695738978684e-05,291.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.621826171875,0.0,0.0,0.0001037874535541,292.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.12237548828125,0.0,0.0,0.0004923197557218,291.12628173828125,294.1499938964844,268.208740234375,267.550048828125,274.5946044921875,268.1780090332031,290.8309020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010501804063096,1.1731892790578511e-08,0.0010501686483621,-0.0297801624983549,0.0,0.0,0.0,-0.0106288138777017,60.0,-16.248809814453125,-0.0,-7.519475531125863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
