time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
331740,291.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.4515380859375,0.0,0.0,9.863576997304337e-05,291.8188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1325378417969,0.0,0.0,0.0001038682676153,291.4659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13800048828125,0.0,0.0,7.67167512094602e-05,291.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6056823730469,0.0,0.0,0.0001038684131344,292.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219177246094,0.0,0.0,0.0004927037516608,291.12554931640625,294.1499938964844,268.2247314453125,267.56549072265625,274.4995422363281,268.1912536621094,290.8219299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509990388527,1.1827622437010632e-08,0.0010509871644899,-0.0300306882709264,0.0,0.0,0.0,-0.0106762712821364,60.0,-16.244043350219727,-0.0,-7.53120374952232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331800,291.8387145996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.4452819824219,0.0,0.0,9.86551895039156e-05,291.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.12713623046875,0.0,0.0,0.0001038887203321,291.4643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1325988769531,0.0,0.0,7.673185609746724e-05,291.3612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.6016540527344,0.0,0.0,0.0001038888585753,292.3231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1217956542969,0.0,0.0,0.0004928007838316,291.1253662109375,294.1499938964844,268.2289123535156,267.56951904296875,274.4760437011719,268.1947631835937,290.8196716308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010512057924643,1.1851804870843809e-08,0.0010511939181014,-0.0300939735025167,0.0,0.0,0.0,-0.0106882601976394,60.0,-16.242746353149414,-0.0,-7.534167423273176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331860,291.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.414306640625,0.0,0.0,9.87532184808515e-05,291.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1003112792969,0.0,0.0,0.0001039919443428,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1056823730469,0.0,0.0,7.680810085730627e-05,291.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5816955566406,0.0,0.0,0.000103992082586,292.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211853027344,0.0,0.0,0.0004932904848828,291.1243896484375,294.1499938964844,268.2508850097656,267.5906982421875,274.35992431640625,268.2134704589844,290.80841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973873448312132e-08,0.0010522376978769,-0.0304134171456098,0.0,0.0,0.0,-0.0107487738132476,60.0,-16.23560905456543,-0.0,-7.54913855871564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331920,291.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.414306640625,0.0,0.0,9.87532184808515e-05,291.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1003112792969,0.0,0.0,0.0001039919443428,291.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1056823730469,0.0,0.0,7.680810085730627e-05,291.35577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5816955566406,0.0,0.0,0.000103992082586,292.31866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1211853027344,0.0,0.0,0.0004932904848828,291.1243896484375,294.1499938964844,268.2508850097656,267.5906982421875,274.35992431640625,268.2134704589844,290.80841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010522496886551,1.1973873448312132e-08,0.0010522376978769,-0.0304134171456098,0.0,0.0,0.0,-0.0107487738132476,60.0,-16.23560905456543,-0.0,-7.54913855871564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
331980,291.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3836364746094,0.0,0.0,9.885231702355668e-05,291.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07373046875,0.0,0.0,0.0001040962961269,291.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0790405273437,0.0,0.0,7.688517507631332e-05,291.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5618896484375,0.0,0.0,0.0001040964343701,292.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204833984375,0.0,0.0,0.0004937855410389,291.1233825683594,294.1499938964844,268.2743835449219,267.6133728027344,274.2463073730469,268.2340393066406,290.7970886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097278734302108e-08,0.001053292886354,-0.0307363495230674,0.0,0.0,0.0,-0.010809950530529,60.0,-16.227436065673828,-0.0,-7.564288040384781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332040,291.828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3836364746094,0.0,0.0,9.885231702355668e-05,291.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07373046875,0.0,0.0,0.0001040962961269,291.4486083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0790405273437,0.0,0.0,7.688517507631332e-05,291.34991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5618896484375,0.0,0.0,0.0001040964343701,292.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1204833984375,0.0,0.0,0.0004937855410389,291.1233825683594,294.1499938964844,268.2743835449219,267.6133728027344,274.2463073730469,268.2340393066406,290.7970886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010533049935474,1.2097278734302108e-08,0.001053292886354,-0.0307363495230674,0.0,0.0,0.0,-0.010809950530529,60.0,-16.227436065673828,-0.0,-7.564288040384781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332100,291.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.368408203125,0.0,0.0,9.890207002172248e-05,291.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.060546875,0.0,0.0,0.0001041486902977,291.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0658264160156,0.0,0.0,7.692387589486316e-05,291.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.55206298828125,0.0,0.0,0.0001041488285409,292.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1201477050781,0.0,0.0,0.000494034087751,291.1228332519531,294.1499938964844,268.2866516113281,267.6252136230469,274.1904602050781,268.2449645996094,290.7914428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010538347996771,1.2159238949038809e-08,0.0010538226924836,-0.0308984890580177,0.0,0.0,0.0,-0.0108406674116849,60.0,-16.22296905517578,-0.0,-7.571900795255716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332160,291.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.353271484375,0.0,0.0,9.895185939967632e-05,291.8020324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.04742431640625,0.0,0.0,0.0001042011208483,291.440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0526733398437,0.0,0.0,7.696259854128584e-05,291.34375,303.1499938964844,285.1499938964844,0.0,-0.0,292.54229736328125,0.0,0.0,0.0001042012590914,292.3095397949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1197814941406,0.0,0.0,0.0004942828090861,291.1222839355469,294.1499938964844,268.2992553710937,267.6373596191406,274.1351928710937,268.2563171386719,290.7857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001054365071468,1.2221239131804396e-08,0.0010543528478592,-0.0310607273131608,0.0,0.0,0.0,-0.010871403850615,60.0,-16.218265533447266,-0.0,-7.579521366096742e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332220,291.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3232116699219,0.0,0.0,9.905124170472844e-05,291.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0213928222656,0.0,0.0,0.0001043057709466,291.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0265808105469,0.0,0.0,7.703989103902131e-05,291.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5228881835937,0.0,0.0,0.0001043059091898,292.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189880371094,0.0,0.0,0.000494779262226,291.12115478515625,294.1499938964844,268.3252258300781,267.66241455078125,274.0264892578125,268.28009033203125,290.7744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.234499880098383e-08,0.0010554110631346,-0.0313845686614513,0.0,0.0,0.0,-0.0109327556565403,60.0,-16.20817756652832,-0.0,-7.594745454753139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332280,291.8179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3232116699219,0.0,0.0,9.905124170472844e-05,291.7967834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0213928222656,0.0,0.0,0.0001043057709466,291.4327087402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0265808105469,0.0,0.0,7.703989103902131e-05,291.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5228881835937,0.0,0.0,0.0001043059091898,292.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189880371094,0.0,0.0,0.000494779262226,291.12115478515625,294.1499938964844,268.3252258300781,267.66241455078125,274.0264892578125,268.28009033203125,290.7744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554234031587,1.234499880098383e-08,0.0010554110631346,-0.0313845686614513,0.0,0.0,0.0,-0.0109327556565403,60.0,-16.20817756652832,-0.0,-7.594745454753139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332340,291.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2934875488281,0.0,0.0,9.914989641401915e-05,291.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.99560546875,0.0,0.0,0.0001044096643454,291.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.000732421875,0.0,0.0,7.71166305639781e-05,291.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5036315917969,0.0,0.0,0.0001044098025886,292.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181945800781,0.0,0.0,0.000495272106491,291.11993408203125,294.1499938964844,268.35211181640625,267.6883239746094,273.92022705078125,268.3052062988281,290.7630310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467857857245692e-08,0.0010564615949988,-0.0317060425877571,0.0,0.0,0.0,-0.010993662290275,60.0,-16.197200775146484,-0.0,-7.609873620140206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332400,291.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2934875488281,0.0,0.0,9.914989641401915e-05,291.7915344238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.99560546875,0.0,0.0,0.0001044096643454,291.4247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.000732421875,0.0,0.0,7.71166305639781e-05,291.3305969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5036315917969,0.0,0.0,0.0001044098025886,292.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181945800781,0.0,0.0,0.000495272106491,291.11993408203125,294.1499938964844,268.35211181640625,267.6883239746094,273.92022705078125,268.3052062988281,290.7630310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010564740514382,1.2467857857245692e-08,0.0010564615949988,-0.0317060425877571,0.0,0.0,0.0,-0.010993662290275,60.0,-16.197200775146484,-0.0,-7.609873620140206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332460,291.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2640380859375,0.0,0.0,9.924729238264264e-05,291.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9700927734375,0.0,0.0,0.0001045122262439,291.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9751281738281,0.0,0.0,7.719238055869937e-05,291.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4845886230469,0.0,0.0,0.0001045123572112,292.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1173095703125,0.0,0.0,0.0004957586061209,291.1186828613281,294.1499938964844,268.37969970703125,267.7149353027344,273.8163452148437,268.3314514160156,290.7516174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.258914306134784e-08,0.0010574986226856,-0.0320233888924121,0.0,0.0,0.0,-0.0110537884756922,60.0,-16.185409545898438,-0.0,-7.624822728757864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332520,291.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2640380859375,0.0,0.0,9.924729238264264e-05,291.78631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9700927734375,0.0,0.0,0.0001045122262439,291.4167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9751281738281,0.0,0.0,7.719238055869937e-05,291.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4845886230469,0.0,0.0,0.0001045123572112,292.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1173095703125,0.0,0.0,0.0004957586061209,291.1186828613281,294.1499938964844,268.37969970703125,267.7149353027344,273.8163452148437,268.3314514160156,290.7516174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575111955404,1.258914306134784e-08,0.0010574986226856,-0.0320233888924121,0.0,0.0,0.0,-0.0110537884756922,60.0,-16.185409545898438,-0.0,-7.624822728757864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332580,291.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2348937988281,0.0,0.0,9.934291301760824e-05,291.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.94482421875,0.0,0.0,0.0001046129182213,291.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9497985839844,0.0,0.0,7.726674812147394e-05,291.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4656982421875,0.0,0.0,0.0001046130491886,292.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11639404296875,0.0,0.0,0.000496236316394,291.1173400878906,294.1499938964844,268.4077453613281,267.74200439453125,273.7148132324219,268.35858154296875,290.7402038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708218477541776e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,-0.0111128194257617,60.0,-16.17287254333496,-0.0,-7.63951391036244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332640,291.80242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2348937988281,0.0,0.0,9.934291301760824e-05,291.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.94482421875,0.0,0.0,0.0001046129182213,291.4088439941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9497985839844,0.0,0.0,7.726674812147394e-05,291.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4656982421875,0.0,0.0,0.0001046130491886,292.2907409667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11639404296875,0.0,0.0,0.000496236316394,291.1173400878906,294.1499938964844,268.4077453613281,267.74200439453125,273.7148132324219,268.35858154296875,290.7402038574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010585294803604,1.2708218477541776e-08,0.0010585167910903,-0.0323349460959434,0.0,0.0,0.0,-0.0111128194257617,60.0,-16.17287254333496,-0.0,-7.63951391036244e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332700,291.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2204284667969,0.0,0.0,9.938990842783824e-05,291.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9322814941406,0.0,0.0,0.000104662409285,291.4048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9372253417969,0.0,0.0,7.73033025325276e-05,291.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.456298828125,0.0,0.0,0.0001046625402523,292.2883605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.11590576171875,0.0,0.0,0.0004964710678905,291.1166381835937,294.1499938964844,268.4219055175781,267.7556457519531,273.6649780273437,268.3724060058594,290.7344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590299498289,1.2766741441794238e-08,0.0010590171441435,-0.0324880667030811,0.0,0.0,0.0,-0.0111418310552835,60.0,-16.16634178161621,-0.0,-7.646739419442383e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332760,291.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2060546875,0.0,0.0,9.943628538167104e-05,291.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9197998046875,0.0,0.0,0.0001047112455125,291.40093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9246826171875,0.0,0.0,7.73393694544211e-05,291.3090209960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.44696044921875,0.0,0.0,0.0001047113692038,292.28594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11541748046875,0.0,0.0,0.0004967027343809,291.1159362792969,294.1499938964844,268.43609619140625,267.7693176269531,273.61572265625,268.3863830566406,290.7287902832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595237836241,1.2824492578999981e-08,0.0010595109779387,-0.0326391644775867,0.0,0.0,0.0,-0.0111704608425498,60.0,-16.159658432006836,-0.0,-7.65387255796668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332820,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.177490234375,0.0,0.0,9.95269656414166e-05,291.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8949890136719,0.0,0.0,0.0001048067279043,291.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8998413085937,0.0,0.0,7.740989531157538e-05,291.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.42840576171875,0.0,0.0,0.0001048068588715,292.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1143798828125,0.0,0.0,0.0004971557063981,291.11444091796875,294.1499938964844,268.4644775390625,267.79669189453125,273.51885986328125,268.4146423339844,290.7173156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937410254210135e-08,0.001060476526618,-0.0329345911741256,0.0,0.0,0.0,-0.0112264389172196,60.0,-16.145875930786133,-0.0,-7.667829748925217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332880,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.177490234375,0.0,0.0,9.95269656414166e-05,291.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8949890136719,0.0,0.0,0.0001048067279043,291.3930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8998413085937,0.0,0.0,7.740989531157538e-05,291.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.42840576171875,0.0,0.0,0.0001048068588715,292.2811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1143798828125,0.0,0.0,0.0004971557063981,291.11444091796875,294.1499938964844,268.4644775390625,267.79669189453125,273.51885986328125,268.4146423339844,290.7173156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010604894487187,1.2937410254210135e-08,0.001060476526618,-0.0329345911741256,0.0,0.0,0.0,-0.0112264389172196,60.0,-16.145875930786133,-0.0,-7.667829748925217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
332940,291.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.14923095703125,0.0,0.0,9.961453179130332e-05,291.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8704528808594,0.0,0.0,0.0001048989433911,291.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.875244140625,0.0,0.0,7.747800555080175e-05,291.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4100036621094,0.0,0.0,0.0001048990670824,292.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1133117675781,0.0,0.0,0.0004975931369699,291.1129150390625,294.1499938964844,268.49267578125,267.82391357421875,273.4242858886719,268.443115234375,290.70587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.3046456359688818e-08,0.0010614088969305,-0.0332198813557624,0.0,0.0,0.0,-0.0112804975360631,60.0,-16.131589889526367,-0.0,-7.681320823849094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333000,291.7870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.14923095703125,0.0,0.0,9.961453179130332e-05,291.7655639648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8704528808594,0.0,0.0,0.0001048989433911,291.38531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.875244140625,0.0,0.0,7.747800555080175e-05,291.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4100036621094,0.0,0.0,0.0001048990670824,292.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1133117675781,0.0,0.0,0.0004975931369699,291.1129150390625,294.1499938964844,268.49267578125,267.82391357421875,273.4242858886719,268.443115234375,290.70587158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614219354465,1.3046456359688818e-08,0.0010614088969305,-0.0332198813557624,0.0,0.0,0.0,-0.0112804975360631,60.0,-16.131589889526367,-0.0,-7.681320823849094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333060,291.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1212463378906,0.0,0.0,9.96986127574928e-05,291.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8461303710937,0.0,0.0,0.0001049874845193,291.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8508605957031,0.0,0.0,7.754340185783803e-05,291.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3917541503906,0.0,0.0,0.0001049876082106,292.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1121520996094,0.0,0.0,0.0004980131634511,291.1112976074219,294.1499938964844,268.5205383300781,267.8507385253906,273.3319396972656,268.4715576171875,290.69439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151155719981489e-08,0.0010623041307553,-0.0334937907755374,0.0,0.0,0.0,-0.011332401074469,60.0,-16.116899490356445,-0.0,-7.69428538660577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333120,291.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1212463378906,0.0,0.0,9.96986127574928e-05,291.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8461303710937,0.0,0.0,0.0001049874845193,291.3775939941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8508605957031,0.0,0.0,7.754340185783803e-05,291.28564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3917541503906,0.0,0.0,0.0001049876082106,292.271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1121520996094,0.0,0.0,0.0004980131634511,291.1112976074219,294.1499938964844,268.5205383300781,267.8507385253906,273.3319396972656,268.4715576171875,290.69439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623172856867,1.3151155719981489e-08,0.0010623041307553,-0.0334937907755374,0.0,0.0,0.0,-0.011332401074469,60.0,-16.116899490356445,-0.0,-7.69428538660577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333180,291.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0935363769531,0.0,0.0,9.977885201806204e-05,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8220520019531,0.0,0.0,0.0001050719802151,291.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.82672119140625,0.0,0.0,7.760580774629489e-05,291.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3736877441406,0.0,0.0,0.0001050721039064,292.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109619140625,0.0,0.0,0.0004984140396118,291.109619140625,294.1499938964844,268.5477600097656,267.87701416015625,273.24176025390625,268.499755859375,290.68292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631717741489,1.3251068686770397e-08,0.0010631585028022,-0.033755175769329,0.0,0.0,0.0,-0.0113819325342774,60.0,-16.101909637451172,-0.0,-7.706667304319127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333240,291.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0935363769531,0.0,0.0,9.977885201806204e-05,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8220520019531,0.0,0.0,0.0001050719802151,291.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.82672119140625,0.0,0.0,7.760580774629489e-05,291.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3736877441406,0.0,0.0,0.0001050721039064,292.26666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109619140625,0.0,0.0,0.0004984140396118,291.109619140625,294.1499938964844,268.5477600097656,267.87701416015625,273.24176025390625,268.499755859375,290.68292236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631717741489,1.3251068686770397e-08,0.0010631585028022,-0.033755175769329,0.0,0.0,0.0,-0.0113819325342774,60.0,-16.101909637451172,-0.0,-7.706667304319127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333300,291.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.07977294921875,0.0,0.0,9.981740731745958e-05,291.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.81011962890625,0.0,0.0,0.0001051125800586,291.3661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8147277832031,0.0,0.0,7.763579924358055e-05,291.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3646850585937,0.0,0.0,0.0001051127037499,292.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1103515625,0.0,0.0,0.0004986066487617,291.1087341308594,294.1499938964844,268.56109619140625,267.8898620605469,273.197509765625,268.5137023925781,290.6771545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063582370989,1.3299080947604125e-08,0.001063568983227,-0.0338807739317417,0.0,0.0,0.0,-0.0114057343453168,60.0,-16.094329833984375,-0.0,-7.712620231359325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333360,291.7718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.06610107421875,0.0,0.0,9.985490760300308e-05,291.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.7982177734375,0.0,0.0,0.0001051520739565,291.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.80279541015625,0.0,0.0,7.766496855765581e-05,291.269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3557434082031,0.0,0.0,0.0001051521903718,292.2618103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,0.0004987939610145,291.1078491210937,294.1499938964844,268.5741882324219,267.9024963378906,273.15380859375,268.5274963378906,290.6714172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010639816755428,1.3345776039841441e-08,0.0010639682877808,-0.0340029299259185,0.0,0.0,0.0,-0.0114288823679089,60.0,-16.086719512939453,-0.0,-7.71841257574124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333420,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0389404296875,0.0,0.0,9.992655395762996e-05,291.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.77459716796875,0.0,0.0,0.000105227518361,291.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.77911376953125,0.0,0.0,7.772068784106523e-05,291.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3379821777344,0.0,0.0,0.0001052276347763,292.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1084289550781,0.0,0.0,0.0004991518799215,291.1060485839844,294.1499938964844,268.599609375,267.927001953125,273.06787109375,268.5545654296875,290.659912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498201578086e-08,0.0010647310409694,-0.0342362895607948,0.0,0.0,0.0,-0.0114731052890419,60.0,-16.071453094482422,-0.0,-7.729484252649854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333480,291.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0389404296875,0.0,0.0,9.992655395762996e-05,291.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.77459716796875,0.0,0.0,0.000105227518361,291.3550109863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.77911376953125,0.0,0.0,7.772068784106523e-05,291.2608947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3379821777344,0.0,0.0,0.0001052276347763,292.2569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1084289550781,0.0,0.0,0.0004991518799215,291.1060485839844,294.1499938964844,268.599609375,267.927001953125,273.06787109375,268.5545654296875,290.659912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647445451468,1.343498201578086e-08,0.0010647310409694,-0.0342362895607948,0.0,0.0,0.0,-0.0114731052890419,60.0,-16.071453094482422,-0.0,-7.729484252649854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333540,291.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.01202392578125,0.0,0.0,9.99934709398076e-05,291.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7511901855469,0.0,0.0,0.0001052979787345,291.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7556457519531,0.0,0.0,7.777273276587948e-05,291.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3203430175781,0.0,0.0,0.0001052980951499,292.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070556640625,0.0,0.0,0.0004994861665181,291.1041564941406,294.1499938964844,268.623779296875,267.9502868652344,272.98388671875,268.5807800292969,290.6484069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,-0.011514407582581,60.0,-16.056215286254883,-0.0,-7.73983188651073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333600,291.7618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.01202392578125,0.0,0.0,9.99934709398076e-05,291.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7511901855469,0.0,0.0,0.0001052979787345,291.34771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7556457519531,0.0,0.0,7.777273276587948e-05,291.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3203430175781,0.0,0.0,0.0001052980951499,292.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070556640625,0.0,0.0,0.0004994861665181,291.1041564941406,294.1499938964844,268.623779296875,267.9502868652344,272.98388671875,268.5807800292969,290.6484069824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010654570069164,1.3518294927905572e-08,0.001065443502739,-0.0344542302191257,0.0,0.0,0.0,-0.011514407582581,60.0,-16.056215286254883,-0.0,-7.73983188651073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333660,291.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9853820800781,0.0,0.0,0.0001000554402708,291.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7279968261719,0.0,0.0,0.0001053632367984,291.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7323913574219,0.0,0.0,7.782092870911583e-05,291.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3028564453125,0.0,0.0,0.0001053633532137,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10565185546875,0.0,0.0,0.0004997957148589,291.1021728515625,294.1499938964844,268.646484375,267.9721984863281,272.9018249511719,268.6058349609375,290.63690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560478210449,0.0,0.0,0.0,-0.0115526551380753,60.0,-16.041133880615234,-0.0,-7.749420660729811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333720,291.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9853820800781,0.0,0.0,0.0001000554402708,291.7352600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7279968261719,0.0,0.0,0.0001053632367984,291.3405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7323913574219,0.0,0.0,7.782092870911583e-05,291.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3028564453125,0.0,0.0,0.0001053633532137,292.2472839355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.10565185546875,0.0,0.0,0.0004997957148589,291.1021728515625,294.1499938964844,268.646484375,267.9721984863281,272.9018249511719,268.6058349609375,290.63690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010661167325451,1.3595446546332825e-08,0.0010661031119525,-0.0346560478210449,0.0,0.0,0.0,-0.0115526551380753,60.0,-16.041133880615234,-0.0,-7.749420660729811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333780,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.958984375,0.0,0.0,0.0001001122509478,291.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7050170898437,0.0,0.0,0.0001054230669979,291.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7093811035156,0.0,0.0,7.786511559970677e-05,291.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2855224609375,0.0,0.0,0.0001054231761372,292.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1041564941406,0.0,0.0,0.0005000795354135,291.10015869140625,294.1499938964844,268.66754150390625,267.99249267578125,272.8217163085937,268.6295166015625,290.6253967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666179299320902e-08,0.0010667080059647,-0.0348410680890083,0.0,0.0,0.0,-0.0115877194330096,60.0,-16.026338577270508,-0.0,-7.758216469255785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333840,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.958984375,0.0,0.0,0.0001001122509478,291.73028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7050170898437,0.0,0.0,0.0001054230669979,291.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7093811035156,0.0,0.0,7.786511559970677e-05,291.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2855224609375,0.0,0.0,0.0001054231761372,292.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1041564941406,0.0,0.0,0.0005000795354135,291.10015869140625,294.1499938964844,268.66754150390625,267.99249267578125,272.8217163085937,268.6295166015625,290.6253967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667216265574,1.3666179299320902e-08,0.0010667080059647,-0.0348410680890083,0.0,0.0,0.0,-0.0115877194330096,60.0,-16.026338577270508,-0.0,-7.758216469255785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333900,291.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9459228515625,0.0,0.0,0.0001001386626739,291.7278137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.693603515625,0.0,0.0,0.0001054508684319,291.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.69793701171875,0.0,0.0,7.788565562805161e-05,291.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.27691650390625,0.0,0.0,0.0001054509848472,292.2400817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034240722656,0.0,0.0,0.0005002114921808,291.09912109375,294.1499938964844,268.6773681640625,268.001953125,272.78240966796875,268.6407470703125,290.61962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670027695596,1.3699053447169264e-08,0.0010669890325516,-0.0349270589649677,0.0,0.0,0.0,-0.0116040166467428,60.0,-16.01909637451172,-0.0,-7.76230635324282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
333960,291.74713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9328918457031,0.0,0.0,0.0001001636774162,291.7253723144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6822814941406,0.0,0.0,0.0001054772146744,291.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.68658447265625,0.0,0.0,7.790511153871194e-05,291.2265014648437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2683410644531,0.0,0.0,0.0001054773310897,292.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1026306152344,0.0,0.0,0.0005003364640288,291.0980529785156,294.1499938964844,268.68670654296875,268.0109558105469,272.7435913085937,268.6515197753906,290.6138610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672690114006,1.3730192982563949e-08,0.0010672553908079,-0.0350085124373436,0.0,0.0,0.0,-0.0116194542497396,60.0,-16.011980056762695,-0.0,-7.76618094278092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334020,291.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.90704345703125,0.0,0.0,0.0001002097124001,291.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6597595214844,0.0,0.0,0.00010552569438,291.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6640014648437,0.0,0.0,7.794092380208895e-05,291.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.25128173828125,0.0,0.0,0.0001055258035194,292.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1010437011719,0.0,0.0,0.000500566442497,291.0958557128906,294.1499938964844,268.7037658691406,268.02740478515625,272.667236328125,268.6717529296875,290.60235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.3787496477846162e-08,0.0010677453828975,-0.0351583994925022,0.0,0.0,0.0,-0.0116478623822331,60.0,-15.998159408569336,-0.0,-7.773314081305217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
