time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
334080,291.7422790527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.90704345703125,0.0,0.0,0.0001002097124001,291.720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6597595214844,0.0,0.0,0.00010552569438,291.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6640014648437,0.0,0.0,7.794092380208895e-05,291.2177429199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.25128173828125,0.0,0.0,0.0001055258035194,292.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1010437011719,0.0,0.0,0.000500566442497,291.0958557128906,294.1499938964844,268.7037658691406,268.02740478515625,272.667236328125,268.6717529296875,290.60235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677591199055,1.3787496477846162e-08,0.0010677453828975,-0.0351583994925022,0.0,0.0,0.0,-0.0116478623822331,60.0,-15.998159408569336,-0.0,-7.773314081305217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334140,291.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8814392089844,0.0,0.0,0.000100250057585,291.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6374206542969,0.0,0.0,0.0001055681786965,291.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6416015625,0.0,0.0,7.797230500727892e-05,291.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.234375,0.0,0.0,0.0001055682951118,292.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0993957519531,0.0,0.0,0.0005007680156268,291.0935974121094,294.1499938964844,268.718505859375,268.0416259765625,272.5925598144531,268.6900939941406,290.5908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681885760277,1.3837710532982328e-08,0.0010681747226044,-0.0352897457778453,0.0,0.0,0.0,-0.01167275570333,60.0,-15.985007286071776,-0.0,-7.77956756792264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334200,291.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8814392089844,0.0,0.0,0.000100250057585,291.715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6374206542969,0.0,0.0,0.0001055681786965,291.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6416015625,0.0,0.0,7.797230500727892e-05,291.2089538574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.234375,0.0,0.0,0.0001055682951118,292.2281188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0993957519531,0.0,0.0,0.0005007680156268,291.0935974121094,294.1499938964844,268.718505859375,268.0416259765625,272.5925598144531,268.6900939941406,290.5908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681885760277,1.3837710532982328e-08,0.0010681747226044,-0.0352897457778453,0.0,0.0,0.0,-0.01167275570333,60.0,-15.985007286071776,-0.0,-7.77956756792264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334260,291.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8560791015625,0.0,0.0,0.0001002846474875,291.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.61529541015625,0.0,0.0,0.0001056045948644,291.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.61944580078125,0.0,0.0,7.799919694662094e-05,291.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2176208496094,0.0,0.0,0.0001056047112797,292.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09765625,0.0,0.0,0.0005009407759644,291.0912780761719,294.1499938964844,268.7307434082031,268.05340576171875,272.5195007324219,268.7061767578125,290.5793151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.388074366559522e-08,0.0010685427114367,-0.0354023016989231,0.0,0.0,0.0,-0.0116940885782241,60.0,-15.972698211669922,-0.0,-7.78492861286395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334320,291.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8560791015625,0.0,0.0,0.0001002846474875,291.7107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.61529541015625,0.0,0.0,0.0001056045948644,291.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.61944580078125,0.0,0.0,7.799919694662094e-05,291.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2176208496094,0.0,0.0,0.0001056047112797,292.223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09765625,0.0,0.0,0.0005009407759644,291.0912780761719,294.1499938964844,268.7307434082031,268.05340576171875,272.5195007324219,268.7061767578125,290.5793151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106855656486,1.388074366559522e-08,0.0010685427114367,-0.0354023016989231,0.0,0.0,0.0,-0.0116940885782241,60.0,-15.972698211669922,-0.0,-7.78492861286395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334380,291.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8309631347656,0.0,0.0,0.0001003133584163,291.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5933837890625,0.0,0.0,0.0001056348337442,291.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.59747314453125,0.0,0.0,7.802152686053887e-05,291.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.20098876953125,0.0,0.0,0.0001056349428836,292.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.09588623046875,0.0,0.0,0.0005010841996408,291.0888671875,294.1499938964844,268.7402038574219,268.0625305175781,272.4480285644531,268.7198181152344,290.5677795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688620386645,1.3916460872565041e-08,0.0010688480688259,-0.0354957245290279,0.0,0.0,0.0,-0.0117117948830127,60.0,-15.96136474609375,-0.0,-7.789379452560753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334440,291.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8309631347656,0.0,0.0,0.0001003133584163,291.7059020996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5933837890625,0.0,0.0,0.0001056348337442,291.3007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.59747314453125,0.0,0.0,7.802152686053887e-05,291.19140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.20098876953125,0.0,0.0,0.0001056349428836,292.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.09588623046875,0.0,0.0,0.0005010841996408,291.0888671875,294.1499938964844,268.7402038574219,268.0625305175781,272.4480285644531,268.7198181152344,290.5677795410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688620386645,1.3916460872565041e-08,0.0010688480688259,-0.0354957245290279,0.0,0.0,0.0,-0.0117117948830127,60.0,-15.96136474609375,-0.0,-7.789379452560753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334500,291.7255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8185119628906,0.0,0.0,0.0001003254292299,291.7034912109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.58251953125,0.0,0.0,0.0001056475448422,291.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5865478515625,0.0,0.0,7.803092012181878e-05,291.18701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1927185058594,0.0,0.0,0.0001056476539815,292.21636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950012207031,0.0,0.0,0.0005011445027776,291.087646484375,294.1499938964844,268.74383544921875,268.0660400390625,272.4128723144531,268.7256164550781,290.5620422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689904447644,1.3931475528750072e-08,0.0010689764749258,-0.0355349965393543,0.0,0.0,0.0,-0.0117192389443516,60.0,-15.95612621307373,-0.0,-7.791251022126745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334560,291.7232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8061218261719,0.0,0.0,0.0001003360739559,291.7011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5716857910156,0.0,0.0,0.0001056587498169,291.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5757141113281,0.0,0.0,7.803920016158372e-05,291.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.1844787597656,0.0,0.0,0.0001056588589563,292.21405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09405517578125,0.0,0.0,0.0005011977045796,291.0863952636719,294.1499938964844,268.7467041015625,268.0688171386719,272.3780517578125,268.73077392578125,290.5562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691036004573,1.3944707610846764e-08,0.0010690896306186,-0.035569604486227,0.0,0.0,0.0,-0.0117257982492446,60.0,-15.951172828674316,-0.0,-7.79290090235918e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334620,291.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.781494140625,0.0,0.0,0.0001003527722787,291.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5501708984375,0.0,0.0,0.0001056763430824,291.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5541381835937,0.0,0.0,7.805218774592504e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1681213378906,0.0,0.0,0.0001056764449458,292.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921630859375,0.0,0.0,0.0005012811743654,291.0838317871094,294.1499938964844,268.75006103515625,268.072021484375,272.3094482421875,268.73895263671875,290.5447692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069281133823,1.3965465228693574e-08,0.0010692671639844,-0.0356239005923271,0.0,0.0,0.0,-0.0117360893636941,60.0,-15.942200660705566,-0.0,-7.795488699002817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334680,291.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.781494140625,0.0,0.0,0.0001003527722787,291.6963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5501708984375,0.0,0.0,0.0001056763430824,291.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5541381835937,0.0,0.0,7.805218774592504e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.1681213378906,0.0,0.0,0.0001056764449458,292.2094116210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921630859375,0.0,0.0,0.0005012811743654,291.0838317871094,294.1499938964844,268.75006103515625,268.072021484375,272.3094482421875,268.73895263671875,290.5447692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069281133823,1.3965465228693574e-08,0.0010692671639844,-0.0356239005923271,0.0,0.0,0.0,-0.0117360893636941,60.0,-15.942200660705566,-0.0,-7.795488699002817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334740,291.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7571105957031,0.0,0.0,0.0001003632787615,291.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.52886962890625,0.0,0.0,0.000105687402538,291.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.53277587890625,0.0,0.0,7.806035864632577e-05,291.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1518859863281,0.0,0.0,0.0001056875044014,292.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902099609375,0.0,0.0,0.0005013336776755,291.0812072753906,294.1499938964844,268.75,268.0719909667969,272.2421569824219,268.7440185546875,290.53326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069392543286,1.3978498358824254e-08,0.0010693785734474,-0.0356579907238483,0.0,0.0,0.0,-0.0117425499483942,60.0,-15.93465805053711,-0.0,-7.7971137102395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334800,291.71392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7571105957031,0.0,0.0,0.0001003632787615,291.6915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.52886962890625,0.0,0.0,0.000105687402538,291.2832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.53277587890625,0.0,0.0,7.806035864632577e-05,291.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1518859863281,0.0,0.0,0.0001056875044014,292.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902099609375,0.0,0.0,0.0005013336776755,291.0812072753906,294.1499938964844,268.75,268.0719909667969,272.2421569824219,268.7440185546875,290.53326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069392543286,1.3978498358824254e-08,0.0010693785734474,-0.0356579907238483,0.0,0.0,0.0,-0.0117425499483942,60.0,-15.93465805053711,-0.0,-7.7971137102395e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334860,291.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.73297119140625,0.0,0.0,0.0001003653451334,291.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5077514648437,0.0,0.0,0.0001056895780493,291.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5115966796875,0.0,0.0,7.80619666329585e-05,291.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1357727050781,0.0,0.0,0.0001056896799127,292.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08819580078125,0.0,0.0,0.0005013440386392,291.0784912109375,294.1499938964844,268.7475280761719,268.0700378417969,272.17608642578125,268.74609375,290.521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694141965359,1.3981021673714622e-08,0.0010694002266973,-0.0356645882129669,0.0,0.0,0.0,-0.011743800714612,60.0,-15.9281644821167,-0.0,-7.797428480671442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334920,291.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.73297119140625,0.0,0.0,0.0001003653451334,291.68682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5077514648437,0.0,0.0,0.0001056895780493,291.27789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5115966796875,0.0,0.0,7.80619666329585e-05,291.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1357727050781,0.0,0.0,0.0001056896799127,292.2002868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.08819580078125,0.0,0.0,0.0005013440386392,291.0784912109375,294.1499938964844,268.7475280761719,268.0700378417969,272.17608642578125,268.74609375,290.521728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694141965359,1.3981021673714622e-08,0.0010694002266973,-0.0356645882129669,0.0,0.0,0.0,-0.011743800714612,60.0,-15.9281644821167,-0.0,-7.797428480671442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
334980,291.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.70904541015625,0.0,0.0,0.000100357865449,291.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.48681640625,0.0,0.0,0.0001056816981872,291.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4906311035156,0.0,0.0,7.805614586686715e-05,291.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1197814941406,0.0,0.0,0.0001056818000506,292.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.08612060546875,0.0,0.0,0.0005013066693209,291.07574462890625,294.1499938964844,268.7437438964844,268.0677490234375,272.1112060546875,268.7457580566406,290.5102233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693339863792,1.3971644285959428e-08,0.0010693200165405,-0.0356400609016418,0.0,0.0,0.0,-0.0117391524836421,60.0,-15.92154598236084,-0.0,-7.796259637871118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335040,291.7047424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.70904541015625,0.0,0.0,0.000100357865449,291.6820983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.48681640625,0.0,0.0,0.0001056816981872,291.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4906311035156,0.0,0.0,7.805614586686715e-05,291.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1197814941406,0.0,0.0,0.0001056818000506,292.1957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.08612060546875,0.0,0.0,0.0005013066693209,291.07574462890625,294.1499938964844,268.7437438964844,268.0677490234375,272.1112060546875,268.7457580566406,290.5102233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693339863792,1.3971644285959428e-08,0.0010693200165405,-0.0356400609016418,0.0,0.0,0.0,-0.0117391524836421,60.0,-15.92154598236084,-0.0,-7.796259637871118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335100,291.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6971740722656,0.0,0.0,0.0001003511788439,291.67974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4764404296875,0.0,0.0,0.0001056746623362,291.2704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.480224609375,0.0,0.0,7.805095083313063e-05,291.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.11181640625,0.0,0.0,0.0001056747641996,292.19354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0850524902344,0.0,0.0,0.0005012732581235,291.0743103027344,294.1499938964844,268.7413635253906,268.0664367675781,272.0792236328125,268.7448425292969,290.5044860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010692626237869,1.3963289191565309e-08,0.0010692486539483,-0.035618208348751,0.0,0.0,0.0,-0.0117350108921527,60.0,-15.918097496032717,-0.0,-7.795217271677758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335160,291.7002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.68536376953125,0.0,0.0,0.0001003430297714,291.6773986816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4660949707031,0.0,0.0,0.0001056660767062,291.26812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4698486328125,0.0,0.0,7.804460619809106e-05,291.1380920410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1039123535156,0.0,0.0,0.0001056661785696,292.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.083984375,0.0,0.0,0.0005012325709685,291.0728759765625,294.1499938964844,268.7386779785156,268.06500244140625,272.0475158691406,268.7434997558594,290.49871826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691755451261,1.3953105337805029e-08,0.0010691615752875,-0.035591572523117,0.0,0.0,0.0,-0.0117299621924757,60.0,-15.914602279663086,-0.0,-7.793947531808953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335220,291.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6618957519531,0.0,0.0,0.0001003233483061,291.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4455261230469,0.0,0.0,0.0001056453547789,291.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4492492675781,0.0,0.0,7.802929758327082e-05,291.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0881652832031,0.0,0.0,0.0001056454493664,292.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.081787109375,0.0,0.0,0.0005011343164369,291.0699768066406,294.1499938964844,268.7323303222656,268.061767578125,271.9848937988281,268.7396545410156,290.4872436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689654154703,1.3928531217288764e-08,0.0010689514456316,-0.0355272963643074,0.0,0.0,0.0,-0.0117177795618772,60.0,-15.907638549804688,-0.0,-7.790884382075093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335280,291.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6618957519531,0.0,0.0,0.0001003233483061,291.6727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4455261230469,0.0,0.0,0.0001056453547789,291.26373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4492492675781,0.0,0.0,7.802929758327082e-05,291.12811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0881652832031,0.0,0.0,0.0001056454493664,292.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.081787109375,0.0,0.0,0.0005011343164369,291.0699768066406,294.1499938964844,268.7323303222656,268.061767578125,271.9848937988281,268.7396545410156,290.4872436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689654154703,1.3928531217288764e-08,0.0010689514456316,-0.0355272963643074,0.0,0.0,0.0,-0.0117177795618772,60.0,-15.907638549804688,-0.0,-7.790884382075093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335340,291.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.638671875,0.0,0.0,0.0001003013530862,291.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4251708984375,0.0,0.0,0.0001056221881299,291.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4288330078125,0.0,0.0,7.801219180691987e-05,291.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.07257080078125,0.0,0.0,0.0001056222827173,292.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0795288085937,0.0,0.0,0.0005010244203731,291.0669860839844,294.1499938964844,268.7247009277344,268.0579528808594,271.92333984375,268.7343444824219,290.4757385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687304893508,1.3901070516908476e-08,0.0010687166359275,-0.0354554690420627,0.0,0.0,0.0,-0.011704166419804,60.0,-15.90102195739746,-0.0,-7.787461697716935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335400,291.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.638671875,0.0,0.0,0.0001003013530862,291.6680603027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4251708984375,0.0,0.0,0.0001056221881299,291.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4288330078125,0.0,0.0,7.801219180691987e-05,291.11767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.07257080078125,0.0,0.0,0.0001056222827173,292.1822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0795288085937,0.0,0.0,0.0005010244203731,291.0669860839844,294.1499938964844,268.7247009277344,268.0579528808594,271.92333984375,268.7343444824219,290.4757385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687304893508,1.3901070516908476e-08,0.0010687166359275,-0.0354554690420627,0.0,0.0,0.0,-0.011704166419804,60.0,-15.90102195739746,-0.0,-7.787461697716935e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335460,291.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6156616210937,0.0,0.0,0.00010027976532,291.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4049987792969,0.0,0.0,0.0001055994580383,291.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4086303710937,0.0,0.0,7.799539889674634e-05,291.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0570678710937,0.0,0.0,0.0001055995526257,292.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.07720947265625,0.0,0.0,0.0005009166197851,291.0639038085937,294.1499938964844,268.7158203125,268.0535888671875,271.86279296875,268.7276611328125,290.4642639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685001034289,1.3874121407297936e-08,0.0010684862500056,-0.0353849828243255,0.0,0.0,0.0,-0.0116908065974712,60.0,-15.895164489746094,-0.0,-7.784103672747733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335520,291.6867980957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6156616210937,0.0,0.0,0.00010027976532,291.6633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4049987792969,0.0,0.0,0.0001055994580383,291.2560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4086303710937,0.0,0.0,7.799539889674634e-05,291.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0570678710937,0.0,0.0,0.0001055995526257,292.1777038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.07720947265625,0.0,0.0,0.0005009166197851,291.0639038085937,294.1499938964844,268.7158203125,268.0535888671875,271.86279296875,268.7276611328125,290.4642639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685001034289,1.3874121407297936e-08,0.0010684862500056,-0.0353849828243255,0.0,0.0,0.0,-0.0116908065974712,60.0,-15.895164489746094,-0.0,-7.784103672747733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335580,291.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5928649902344,0.0,0.0,0.0001002613353193,291.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.385009765625,0.0,0.0,0.0001055800457834,291.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3885803222656,0.0,0.0,7.79810652602464e-05,291.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.04168701171875,0.0,0.0,0.0001055801403708,292.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0748291015625,0.0,0.0,0.0005008245934732,291.0607604980469,294.1499938964844,268.7056884765625,268.04852294921875,271.8032531738281,268.7196655273437,290.4527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683032451197,1.3851108704443504e-08,0.0010682893916964,-0.035324789583683,0.0,0.0,0.0,-0.0116793978959321,60.0,-15.89049243927002,-0.0,-7.781236632808941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335640,291.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5928649902344,0.0,0.0,0.0001002613353193,291.6586303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.385009765625,0.0,0.0,0.0001055800457834,291.2526550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3885803222656,0.0,0.0,7.79810652602464e-05,291.095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.04168701171875,0.0,0.0,0.0001055801403708,292.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0748291015625,0.0,0.0,0.0005008245934732,291.0607604980469,294.1499938964844,268.7056884765625,268.04852294921875,271.8032531738281,268.7196655273437,290.4527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683032451197,1.3851108704443504e-08,0.0010682893916964,-0.035324789583683,0.0,0.0,0.0,-0.0116793978959321,60.0,-15.89049243927002,-0.0,-7.781236632808941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335700,291.6800231933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5815734863281,0.0,0.0,0.0001002541976049,291.65625,303.1499938964844,285.1499938964844,0.0,-0.0,292.37506103515625,0.0,0.0,0.0001055725297192,291.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3786315917969,0.0,0.0,7.797551370458677e-05,291.08966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0340270996094,0.0,0.0,0.0001055726243066,292.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0736083984375,0.0,0.0,0.000500788912177,291.0591735839844,294.1499938964844,268.7001342773437,268.0457458496094,271.7738342285156,268.7151794433594,290.447021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682269930839,1.3842187840396036e-08,0.0010682131396606,-0.0353014543652534,0.0,0.0,0.0,-0.0116749759763479,60.0,-15.88875675201416,-0.0,-7.780125343970212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335760,291.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5703125,0.0,0.0,0.0001002488133963,291.65386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3651733398437,0.0,0.0,0.0001055668617482,291.2496643066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.36871337890625,0.0,0.0,7.7971322753001e-05,291.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.02642822265625,0.0,0.0,0.0001055669563356,292.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0723876953125,0.0,0.0,0.0005007620784454,291.0575561523437,294.1499938964844,268.6943054199219,268.0427551269531,271.74462890625,268.7103576660156,290.4412841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681693674996,1.3835455447974713e-08,0.0010681555140763,-0.0352838449180126,0.0,0.0,0.0,-0.0116716381162405,60.0,-15.887460708618164,-0.0,-7.779286903542015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335820,291.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.54791259765625,0.0,0.0,0.0001002447825158,291.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.34552001953125,0.0,0.0,0.0001055626198649,291.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3489990234375,0.0,0.0,7.79681940912269e-05,291.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0112609863281,0.0,0.0,0.0001055627071764,292.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.06988525390625,0.0,0.0,0.0005007419385947,291.05426025390625,294.1499938964844,268.6816711425781,268.0362243652344,271.6868896484375,268.6998291015625,290.4298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681260609999,1.383038661373348e-08,0.0010681122075766,-0.0352705866098403,0.0,0.0,0.0,-0.0116691254079341,60.0,-15.88638973236084,-0.0,-7.778655231049927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335880,291.6731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.54791259765625,0.0,0.0,0.0001002447825158,291.6490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.34552001953125,0.0,0.0,0.0001055626198649,291.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.3489990234375,0.0,0.0,7.79681940912269e-05,291.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0112609863281,0.0,0.0,0.0001055627071764,292.1639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.06988525390625,0.0,0.0,0.0005007419385947,291.05426025390625,294.1499938964844,268.6816711425781,268.0362243652344,271.6868896484375,268.6998291015625,290.4298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010681260609999,1.383038661373348e-08,0.0010681122075766,-0.0352705866098403,0.0,0.0,0.0,-0.0116691254079341,60.0,-15.88638973236084,-0.0,-7.778655231049927e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
335940,291.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5257568359375,0.0,0.0,0.0001002518692985,291.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3260498046875,0.0,0.0,0.0001055700777214,291.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3294677734375,0.0,0.0,7.797370199114084e-05,291.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9962158203125,0.0,0.0,0.0001055701723089,292.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0673217773437,0.0,0.0,0.0005007773870602,291.0509033203125,294.1499938964844,268.6678466796875,268.02886962890625,271.6299743652344,268.68804931640625,290.4183349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682010324671,1.3839169810125897e-08,0.0010681872954592,-0.035293560475111,0.0,0.0,0.0,-0.0116734793409705,60.0,-15.887788772583008,-0.0,-7.779749466862995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336000,291.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5257568359375,0.0,0.0,0.0001002518692985,291.6441955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3260498046875,0.0,0.0,0.0001055700777214,291.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3294677734375,0.0,0.0,7.797370199114084e-05,291.0595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9962158203125,0.0,0.0,0.0001055701723089,292.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0673217773437,0.0,0.0,0.0005007773870602,291.0509033203125,294.1499938964844,268.6678466796875,268.02886962890625,271.6299743652344,268.68804931640625,290.4183349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682010324671,1.3839169810125897e-08,0.0010681872954592,-0.035293560475111,0.0,0.0,0.0,-0.0116734793409705,60.0,-15.887788772583008,-0.0,-7.779749466862995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336060,291.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5037841796875,0.0,0.0,0.0001002724020509,291.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3067321777344,0.0,0.0,0.0001055917018675,291.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3100891113281,0.0,0.0,7.798967271810398e-05,291.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.98126220703125,0.0,0.0,0.000105591789179,292.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.064697265625,0.0,0.0,0.0005008799489587,291.0474853515625,294.1499938964844,268.6528015136719,268.0206604003906,271.5738525390625,268.67498779296875,290.4068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684193111956,1.3864700498800175e-08,0.0010684054577723,-0.0353603400290012,0.0,0.0,0.0,-0.0116861360147595,60.0,-15.891998291015623,-0.0,-7.782929856148257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336120,291.663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5037841796875,0.0,0.0,0.0001002724020509,291.6392517089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3067321777344,0.0,0.0,0.0001055917018675,291.24267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3100891113281,0.0,0.0,7.798967271810398e-05,291.0471496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.98126220703125,0.0,0.0,0.000105591789179,292.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.064697265625,0.0,0.0,0.0005008799489587,291.0474853515625,294.1499938964844,268.6528015136719,268.0206604003906,271.5738525390625,268.67498779296875,290.4068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684193111956,1.3864700498800175e-08,0.0010684054577723,-0.0353603400290012,0.0,0.0,0.0,-0.0116861360147595,60.0,-15.891998291015623,-0.0,-7.782929856148257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336180,291.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.48199462890625,0.0,0.0,0.0001003085271804,291.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2875366210937,0.0,0.0,0.0001056297405739,291.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2908935546875,0.0,0.0,7.801776519045234e-05,291.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9664001464844,0.0,0.0,0.0001056298278854,292.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619812011719,0.0,0.0,0.0005010603927075,291.0439758300781,294.1499938964844,268.63653564453125,268.011474609375,271.5184631347656,268.66070556640625,290.3954162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688038310036,1.3909666307654334e-08,0.0010687899775803,-0.0354779548943042,0.0,0.0,0.0,-0.0117084262892603,60.0,-15.89937686920166,-0.0,-7.788533196162464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336240,291.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.48199462890625,0.0,0.0,0.0001003085271804,291.6342468261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2875366210937,0.0,0.0,0.0001056297405739,291.2410583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2908935546875,0.0,0.0,7.801776519045234e-05,291.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9664001464844,0.0,0.0,0.0001056298278854,292.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619812011719,0.0,0.0,0.0005010603927075,291.0439758300781,294.1499938964844,268.63653564453125,268.011474609375,271.5184631347656,268.66070556640625,290.3954162597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688038310036,1.3909666307654334e-08,0.0010687899775803,-0.0354779548943042,0.0,0.0,0.0,-0.0117084262892603,60.0,-15.89937686920166,-0.0,-7.788533196162464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336300,291.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4711608886719,0.0,0.0,0.000100333141745,291.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.27801513671875,0.0,0.0,0.0001056556575349,291.2403869628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2813415527344,0.0,0.0,7.803691551089287e-05,291.0281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9590148925781,0.0,0.0,0.0001056557521224,292.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606384277344,0.0,0.0,0.000501183385495,291.04217529296875,294.1499938964844,268.6279602050781,268.00653076171875,271.4910583496094,268.653076171875,290.3896789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069065881893,1.3940313792204506e-08,0.0010690519120544,-0.0355581156909465,0.0,0.0,0.0,-0.0117236198857426,60.0,-15.904406547546388,-0.0,-7.792353073909909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336360,291.65411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4603881835937,0.0,0.0,0.0001003624784061,291.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2685241699219,0.0,0.0,0.0001056865585269,291.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2718200683594,0.0,0.0,7.805973291397095e-05,291.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.9516296386719,0.0,0.0,0.0001056866458384,292.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0592346191406,0.0,0.0,0.0005013299523852,291.0403747558594,294.1499938964844,268.6191101074219,268.0013122558594,271.4638366699219,268.64508056640625,290.3839416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693782242015,1.3976847235142031e-08,0.0010693642543628,-0.0356536693871021,0.0,0.0,0.0,-0.0117417303845286,60.0,-15.910395622253418,-0.0,-7.796908363388867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
