time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
336420,291.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.43896484375,0.0,0.0,0.0001004348014248,291.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2496337890625,0.0,0.0,0.0001057627159752,291.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2528991699219,0.0,0.0,7.81159833422862e-05,291.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9369812011719,0.0,0.0,0.0001057628032867,292.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0564270019531,0.0,0.0,0.0005016912473365,291.0367126464844,294.1499938964844,268.6004638671875,267.9901123046875,271.4098205566406,268.6283264160156,290.3724975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701484279707,1.4066915632326982e-08,0.0010701343417167,-0.0358892455697059,0.0,0.0,0.0,-0.0117863807827234,60.0,-15.924885749816896,-0.0,-7.808143465126707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336480,291.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.43896484375,0.0,0.0,0.0001004348014248,291.6239624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.2496337890625,0.0,0.0,0.0001057627159752,291.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2528991699219,0.0,0.0,7.81159833422862e-05,291.0090637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9369812011719,0.0,0.0,0.0001057628032867,292.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0564270019531,0.0,0.0,0.0005016912473365,291.0367126464844,294.1499938964844,268.6004638671875,267.9901123046875,271.4098205566406,268.6283264160156,290.3724975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701484279707,1.4066915632326982e-08,0.0010701343417167,-0.0358892455697059,0.0,0.0,0.0,-0.0117863807827234,60.0,-15.924885749816896,-0.0,-7.808143465126707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336540,291.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4176940917969,0.0,0.0,0.0001005277736112,291.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2308959960937,0.0,0.0,0.0001058606139849,291.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2341003417969,0.0,0.0,7.818829180905595e-05,290.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.92236328125,0.0,0.0,0.0001058607012964,292.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05352783203125,0.0,0.0,0.0005021556280553,291.0329895019531,294.1499938964844,268.5806884765625,267.9778137207031,271.3564147949219,268.6102905273437,290.36102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711385402828,1.4182709229260126e-08,0.0010711243376135,-0.0361920967698097,0.0,0.0,0.0,-0.0118437837809324,60.0,-15.943455696105955,-0.0,-7.82260016762848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336600,291.64404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4176940917969,0.0,0.0,0.0001005277736112,291.61871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2308959960937,0.0,0.0,0.0001058606139849,291.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2341003417969,0.0,0.0,7.818829180905595e-05,290.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.92236328125,0.0,0.0,0.0001058607012964,292.1362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05352783203125,0.0,0.0,0.0005021556280553,291.0329895019531,294.1499938964844,268.5806884765625,267.9778137207031,271.3564147949219,268.6102905273437,290.36102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711385402828,1.4182709229260126e-08,0.0010711243376135,-0.0361920967698097,0.0,0.0,0.0,-0.0118437837809324,60.0,-15.943455696105955,-0.0,-7.82260016762848e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336660,291.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3965759277344,0.0,0.0,0.0001006419042823,291.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2122802734375,0.0,0.0,0.0001059807982528,291.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2154235839844,0.0,0.0,7.827705849194899e-05,290.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9078674316406,0.0,0.0,0.0001059808855643,292.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0005027257720939,291.0291748046875,294.1499938964844,268.5597229003906,267.96435546875,271.3035888671875,268.59100341796875,290.3495788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723541490733,1.4324871067117328e-08,0.0010723398299887,-0.0365638993680477,0.0,0.0,0.0,-0.0119142597541213,60.0,-15.966194152832031,-0.0,-7.840366578193425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336720,291.6388244628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3965759277344,0.0,0.0,0.0001006419042823,291.61334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2122802734375,0.0,0.0,0.0001059807982528,291.2383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2154235839844,0.0,0.0,7.827705849194899e-05,290.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9078674316406,0.0,0.0,0.0001059808855643,292.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05059814453125,0.0,0.0,0.0005027257720939,291.0291748046875,294.1499938964844,268.5597229003906,267.96435546875,271.3035888671875,268.59100341796875,290.3495788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723541490733,1.4324871067117328e-08,0.0010723398299887,-0.0365638993680477,0.0,0.0,0.0,-0.0119142597541213,60.0,-15.966194152832031,-0.0,-7.840366578193425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336780,291.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3756408691406,0.0,0.0,0.0001007776445476,291.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1937866210937,0.0,0.0,0.0001061237417161,291.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1968994140625,0.0,0.0,7.83826326369308e-05,290.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8934326171875,0.0,0.0,0.0001061238217516,292.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0475769042969,0.0,0.0,0.0005034038331359,291.0252990722656,294.1499938964844,268.5376281738281,267.94970703125,271.25128173828125,268.5704650878906,290.338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738001437857,1.4493962474659838e-08,0.0010737855918705,-0.0370061136782169,0.0,0.0,0.0,-0.0119980843737721,60.0,-15.993186950683594,-0.0,-7.861524409236156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336840,291.633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3756408691406,0.0,0.0,0.0001007776445476,291.60791015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1937866210937,0.0,0.0,0.0001061237417161,291.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1968994140625,0.0,0.0,7.83826326369308e-05,290.9708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8934326171875,0.0,0.0,0.0001061238217516,292.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0475769042969,0.0,0.0,0.0005034038331359,291.0252990722656,294.1499938964844,268.5376281738281,267.94970703125,271.25128173828125,268.5704650878906,290.338134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738001437857,1.4493962474659838e-08,0.0010737855918705,-0.0370061136782169,0.0,0.0,0.0,-0.0119980843737721,60.0,-15.993186950683594,-0.0,-7.861524409236156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336900,291.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3652038574219,0.0,0.0,0.0001008537510642,291.6051330566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1845703125,0.0,0.0,0.0001062038863892,291.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.18768310546875,0.0,0.0,7.844182982807979e-05,290.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.88623046875,0.0,0.0,0.0001062039664248,292.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0460510253906,0.0,0.0,0.000503784045577,291.0233154296875,294.1499938964844,268.526123046875,267.94189453125,271.225341796875,268.5597229003906,290.3323974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746108600869,1.4588771080070728e-08,0.0010745961917564,-0.0372540540993213,0.0,0.0,0.0,-0.0120450844988226,60.0,-16.00835418701172,-0.0,-7.873400420521649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
336960,291.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3548278808594,0.0,0.0,0.0001009353800327,291.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1754150390625,0.0,0.0,0.0001062898445525,291.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.178466796875,0.0,0.0,7.850531983422115e-05,290.95831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8790588378906,0.0,0.0,0.000106289924588,292.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.04449462890625,0.0,0.0,0.0005041917902417,291.0213317871094,294.1499938964844,268.5143737792969,267.93377685546875,271.1994934082031,268.5486145019531,290.3266906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754803661257,1.4690461291877456e-08,0.0010754655813798,-0.0375199764966964,0.0,0.0,0.0,-0.012095496058464,60.0,-16.024646759033203,-0.0,-7.88614826774392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337020,291.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.33416748046875,0.0,0.0,0.0001011135609587,291.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1571350097656,0.0,0.0,0.0001064774769474,291.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.16015625,0.0,0.0,7.86439049988985e-05,290.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.86474609375,0.0,0.0,0.000106477556983,292.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.04132080078125,0.0,0.0,0.0005050818435847,291.01727294921875,294.1499938964844,268.489990234375,267.9165344238281,271.14813232421875,268.5256042480469,290.3152160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773784015327,1.491243217799365e-08,0.0010773635003715,-0.0381004177033901,0.0,0.0,0.0,-0.0122055355459451,60.0,-16.060047149658203,-0.0,-7.914010069498546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337080,291.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.33416748046875,0.0,0.0,0.0001011135609587,291.59674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1571350097656,0.0,0.0,0.0001064774769474,291.2403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.16015625,0.0,0.0,7.86439049988985e-05,290.9459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.86474609375,0.0,0.0,0.000106477556983,292.1181945800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.04132080078125,0.0,0.0,0.0005050818435847,291.01727294921875,294.1499938964844,268.489990234375,267.9165344238281,271.14813232421875,268.5256042480469,290.3152160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010773784015327,1.491243217799365e-08,0.0010773635003715,-0.0381004177033901,0.0,0.0,0.0,-0.0122055355459451,60.0,-16.060047149658203,-0.0,-7.914010069498546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337140,291.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3136291503906,0.0,0.0,0.0001013123692246,291.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.13897705078125,0.0,0.0,0.0001066868280759,291.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1419677734375,0.0,0.0,7.879853365011513e-05,290.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8504943847656,0.0,0.0,0.0001066869081114,292.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0381164550781,0.0,0.0,0.0005060749244876,291.0131530761719,294.1499938964844,268.4644775390625,267.89794921875,271.0971374511719,268.5013427734375,290.30377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794963454827,1.5160104283040713e-08,0.0010794812114909,-0.0387480221688747,0.0,0.0,0.0,-0.0123283164575696,60.0,-16.09972381591797,-0.0,-7.945155289235117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337200,291.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3136291503906,0.0,0.0,0.0001013123692246,291.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.13897705078125,0.0,0.0,0.0001066868280759,291.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1419677734375,0.0,0.0,7.879853365011513e-05,290.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8504943847656,0.0,0.0,0.0001066869081114,292.1138000488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0381164550781,0.0,0.0,0.0005060749244876,291.0131530761719,294.1499938964844,268.4644775390625,267.89794921875,271.0971374511719,268.5013427734375,290.30377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010794963454827,1.5160104283040713e-08,0.0010794812114909,-0.0387480221688747,0.0,0.0,0.0,-0.0123283164575696,60.0,-16.09972381591797,-0.0,-7.945155289235117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337260,291.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.293212890625,0.0,0.0,0.0001015300003928,291.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.12091064453125,0.0,0.0,0.0001069160061888,291.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1238708496094,0.0,0.0,7.89678015280515e-05,290.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8363037109375,0.0,0.0,0.0001069160862243,292.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0348205566406,0.0,0.0,0.0005071620689705,291.0089416503906,294.1499938964844,268.4378662109375,267.8779296875,271.04656982421875,268.4758605957031,290.2923278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818147566169,1.5431233180152052e-08,0.0010817993897944,-0.0394569002091884,0.0,0.0,0.0,-0.0124627258628606,60.0,-16.143400192260742,-0.0,-7.979321026141406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337320,291.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.293212890625,0.0,0.0,0.0001015300003928,291.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.12091064453125,0.0,0.0,0.0001069160061888,291.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.1238708496094,0.0,0.0,7.89678015280515e-05,290.9218444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8363037109375,0.0,0.0,0.0001069160862243,292.1094665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0348205566406,0.0,0.0,0.0005071620689705,291.0089416503906,294.1499938964844,268.4378662109375,267.8779296875,271.04656982421875,268.4758605957031,290.2923278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010818147566169,1.5431233180152052e-08,0.0010817993897944,-0.0394569002091884,0.0,0.0,0.0,-0.0124627258628606,60.0,-16.143400192260742,-0.0,-7.979321026141406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337380,291.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2729187011719,0.0,0.0,0.0001017644972307,291.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1029357910156,0.0,0.0,0.0001071629449143,291.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1058349609375,0.0,0.0,7.915018795756623e-05,290.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8221740722656,0.0,0.0,0.0001071630249498,292.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0314636230469,0.0,0.0,0.0005083334399387,291.004638671875,294.1499938964844,268.41015625,267.8564147949219,270.9963073730469,268.4491271972656,290.2808532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843130294233,1.572338348410085e-08,0.0010842973133549,-0.0402206778526306,0.0,0.0,0.0,-0.0126075558364391,60.0,-16.1907958984375,-0.0,-8.016217378781222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337440,291.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2729187011719,0.0,0.0,0.0001017644972307,291.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1029357910156,0.0,0.0,0.0001071629449143,291.245849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1058349609375,0.0,0.0,7.915018795756623e-05,290.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8221740722656,0.0,0.0,0.0001071630249498,292.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0314636230469,0.0,0.0,0.0005083334399387,291.004638671875,294.1499938964844,268.41015625,267.8564147949219,270.9963073730469,268.4491271972656,290.2808532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843130294233,1.572338348410085e-08,0.0010842973133549,-0.0402206778526306,0.0,0.0,0.0,-0.0126075558364391,60.0,-16.1907958984375,-0.0,-8.016217378781222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337500,291.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2628173828125,0.0,0.0,0.0001018873663269,291.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.093994140625,0.0,0.0,0.0001072923332685,291.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0968933105469,0.0,0.0,7.924575038487092e-05,290.9045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.8150939941406,0.0,0.0,0.0001072924060281,292.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0297546386719,0.0,0.0,0.000508947239723,291.0024719238281,294.1499938964844,268.3958740234375,267.8451232910156,270.9712829589844,268.435302734375,290.2751159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856220033019,1.5876459258379327e-08,0.0010856060544028,-0.040620844811201,0.0,0.0,0.0,-0.0126834418624639,60.0,-16.2158260345459,-0.0,-8.035583221044362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337560,291.5997009277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.25274658203125,0.0,0.0,0.0001020133859128,291.57354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0850524902344,0.0,0.0,0.0001074250394594,291.2484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0879211425781,0.0,0.0,7.93437720858492e-05,290.89898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8080749511719,0.0,0.0,0.000107425119495,292.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.02801513671875,0.0,0.0,0.0005095767555758,291.0002746582031,294.1499938964844,268.38134765625,267.8334045410156,270.94635009765625,268.4211730957031,290.2694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010869645047932,1.6033466110343397e-08,0.0010869485558941,-0.0410312637686729,0.0,0.0,0.0,-0.0127612762153148,60.0,-16.241626739501953,-0.0,-8.055471312218287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337620,291.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2326965332031,0.0,0.0,0.0001022735086735,291.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0672607421875,0.0,0.0,0.0001076989574357,291.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0700988769531,0.0,0.0,7.954608736326918e-05,290.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.79400634765625,0.0,0.0,0.0001076990301953,292.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0245361328125,0.0,0.0,0.0005108760669827,290.9958190917969,294.1499938964844,268.3514404296875,267.808837890625,270.89666748046875,268.39208984375,290.2579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897357715293,1.635753932305306e-08,0.0010897193569689,-0.0418783314526081,0.0,0.0,0.0,-0.0129219321534037,60.0,-16.295251846313477,-0.0,-8.096598946849556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337680,291.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2326965332031,0.0,0.0,0.0001022735086735,291.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0672607421875,0.0,0.0,0.0001076989574357,291.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0700988769531,0.0,0.0,7.954608736326918e-05,290.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.79400634765625,0.0,0.0,0.0001076990301953,292.0969543457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0245361328125,0.0,0.0,0.0005108760669827,290.9958190917969,294.1499938964844,268.3514404296875,267.808837890625,270.89666748046875,268.39208984375,290.2579345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897357715293,1.635753932305306e-08,0.0010897193569689,-0.0418783314526081,0.0,0.0,0.0,-0.0129219321534037,60.0,-16.295251846313477,-0.0,-8.096598946849556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337740,291.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2127380371094,0.0,0.0,0.0001025412202579,291.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.049560546875,0.0,0.0,0.0001079808716895,291.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0523681640625,0.0,0.0,7.975430344231427e-05,290.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7799987792969,0.0,0.0,0.000107980944449,292.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0209350585937,0.0,0.0,0.0005122133879922,290.99127197265625,294.1499938964844,268.32049560546875,267.7826232910156,270.84722900390625,268.3618469238281,290.2464294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925878304988,1.6691075188646213e-08,0.0010925711831077,-0.0427500456571579,0.0,0.0,0.0,-0.0130872791633009,60.0,-16.351329803466797,-0.0,-8.139036111742828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337800,291.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2127380371094,0.0,0.0,0.0001025412202579,291.56170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.049560546875,0.0,0.0,0.0001079808716895,291.2545471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.0523681640625,0.0,0.0,7.975430344231427e-05,290.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.7799987792969,0.0,0.0,0.000107980944449,292.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0209350585937,0.0,0.0,0.0005122133879922,290.99127197265625,294.1499938964844,268.32049560546875,267.7826232910156,270.84722900390625,268.3618469238281,290.2464294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010925878304988,1.6691075188646213e-08,0.0010925711831077,-0.0427500456571579,0.0,0.0,0.0,-0.0130872791633009,60.0,-16.351329803466797,-0.0,-8.139036111742828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337860,291.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1929016113281,0.0,0.0,0.000102812089608,291.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.03192138671875,0.0,0.0,0.0001082661037798,291.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0346984863281,0.0,0.0,7.996497879503295e-05,290.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7660522460937,0.0,0.0,0.0001082661838154,292.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0173034667969,0.0,0.0,0.0005135664250701,290.9866638183594,294.1499938964844,268.2884826660156,267.7547302246094,270.7979736328125,268.3304443359375,290.2349548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954736499115,1.7028547460995472e-08,0.0010954566532745,-0.0436319448053836,0.0,0.0,0.0,-0.0132545763626694,60.0,-16.409160614013672,-0.0,-8.182087185559794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337920,291.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1929016113281,0.0,0.0,0.000102812089608,291.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.03192138671875,0.0,0.0,0.0001082661037798,291.2580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.0346984863281,0.0,0.0,7.996497879503295e-05,290.86767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7660522460937,0.0,0.0,0.0001082661838154,292.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0173034667969,0.0,0.0,0.0005135664250701,290.9866638183594,294.1499938964844,268.2884826660156,267.7547302246094,270.7979736328125,268.3304443359375,290.2349548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010954736499115,1.7028547460995472e-08,0.0010954566532745,-0.0436319448053836,0.0,0.0,0.0,-0.0132545763626694,60.0,-16.409160614013672,-0.0,-8.182087185559794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
337980,291.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.17315673828125,0.0,0.0,0.0001030809726216,291.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0143737792969,0.0,0.0,0.0001085492549464,291.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.01708984375,0.0,0.0,8.017411164473742e-05,290.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.75213623046875,0.0,0.0,0.0001085493277059,292.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0135803222656,0.0,0.0,0.0005149095668457,290.98193359375,294.1499938964844,268.2554016113281,267.7251281738281,270.7489624023437,268.2979431152344,290.22344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983382817357,1.7363543491910605e-08,0.0010983209358528,-0.0445072799921035,0.0,0.0,0.0,-0.0134206479415297,60.0,-16.467985153198242,-0.0,-8.224935044154338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338040,291.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.17315673828125,0.0,0.0,0.0001030809726216,291.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0143737792969,0.0,0.0,0.0001085492549464,291.2616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.01708984375,0.0,0.0,8.017411164473742e-05,290.8582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.75213623046875,0.0,0.0,0.0001085493277059,292.08526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0135803222656,0.0,0.0,0.0005149095668457,290.98193359375,294.1499938964844,268.2554016113281,267.7251281738281,270.7489624023437,268.2979431152344,290.22344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983382817357,1.7363543491910605e-08,0.0010983209358528,-0.0445072799921035,0.0,0.0,0.0,-0.0134206479415297,60.0,-16.467985153198242,-0.0,-8.224935044154338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338100,291.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.163330078125,0.0,0.0,0.0001032128129736,291.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0056457519531,0.0,0.0,0.0001086880874936,291.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0083312988281,0.0,0.0,8.027665171539411e-05,290.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.74517822265625,0.0,0.0,0.0001086881602532,292.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0116882324219,0.0,0.0,0.0005155681865289,290.97955322265625,294.1499938964844,268.2384948730469,267.70965576171875,270.7245178222656,268.2812805175781,290.2176818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997429490089,1.7527804985206785e-08,0.0010997253702953,-0.0449364557862281,0.0,0.0,0.0,-0.0135020790621638,60.0,-16.497499465942383,-0.0,-8.245985583243964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338160,291.5702819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1535339355469,0.0,0.0,0.0001033418957376,291.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9969177246094,0.0,0.0,0.0001088240169337,291.26544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9996032714844,0.0,0.0,8.037705265451223e-05,290.84942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7382507324219,0.0,0.0,0.0001088240896933,292.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.009765625,0.0,0.0,0.0005162129527889,290.9771423339844,294.1499938964844,268.2213134765625,267.6937561035156,270.7001037597656,268.26434326171875,290.2119445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011181632056,1.7688627451661887e-08,0.0011011004680767,-0.0453566163778305,0.0,0.0,0.0,-0.0135818049311637,60.0,-16.526912689208984,-0.0,-8.266621165375909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338220,291.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1340026855469,0.0,0.0,0.0001035880486597,291.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9795227050781,0.0,0.0,0.0001090832301997,291.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.982177734375,0.0,0.0,8.056850492721424e-05,290.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7243957519531,0.0,0.0,0.0001090833029593,292.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0058898925781,0.0,0.0,0.000517442531418,290.9722595214844,294.1499938964844,268.1861572265625,267.6605834960937,270.6513977050781,268.229736328125,290.2004089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037406511604,1.7995301249129625e-08,0.0011037226067855,-0.0461577661335468,0.0,0.0,0.0,-0.0137338358908891,60.0,-16.584930419921875,-0.0,-8.306043497441351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338280,291.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1340026855469,0.0,0.0,0.0001035880486597,291.5381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9795227050781,0.0,0.0,0.0001090832301997,291.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.982177734375,0.0,0.0,8.056850492721424e-05,290.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7243957519531,0.0,0.0,0.0001090833029593,292.0780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0058898925781,0.0,0.0,0.000517442531418,290.9722595214844,294.1499938964844,268.1861572265625,267.6605834960937,270.6513977050781,268.229736328125,290.2004089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037406511604,1.7995301249129625e-08,0.0011037226067855,-0.0461577661335468,0.0,0.0,0.0,-0.0137338358908891,60.0,-16.584930419921875,-0.0,-8.306043497441351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338340,291.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.11456298828125,0.0,0.0,0.0001038117770804,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.96221923828125,0.0,0.0,0.0001093188257073,291.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.96484375,0.0,0.0,8.074251672951505e-05,290.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7105712890625,0.0,0.0,0.0001093188984668,292.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.001953125,0.0,0.0,0.0005185601767152,290.96728515625,294.1499938964844,268.1499938964844,267.6255187988281,270.60284423828125,268.194091796875,290.1888427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061242548748,1.82740418352978e-08,0.0011061059776693,-0.0468858666718006,0.0,0.0,0.0,-0.01387201808393,60.0,-16.6408634185791,-0.0,-8.341955748392138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338400,291.55889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.11456298828125,0.0,0.0,0.0001038117770804,291.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.96221923828125,0.0,0.0,0.0001093188257073,291.27294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.96484375,0.0,0.0,8.074251672951505e-05,290.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7105712890625,0.0,0.0,0.0001093188984668,292.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.001953125,0.0,0.0,0.0005185601767152,290.96728515625,294.1499938964844,268.1499938964844,267.6255187988281,270.60284423828125,268.194091796875,290.1888427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011061242548748,1.82740418352978e-08,0.0011061059776693,-0.0468858666718006,0.0,0.0,0.0,-0.01387201808393,60.0,-16.6408634185791,-0.0,-8.341955748392138e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338460,291.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0952453613281,0.0,0.0,0.0001040136776282,291.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.94500732421875,0.0,0.0,0.0001095314364647,291.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.94757080078125,0.0,0.0,8.089954644674435e-05,290.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6968078613281,0.0,0.0,0.0001095315092243,292.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979248046875,0.0,0.0,0.0005195686826482,290.9622497558594,294.1499938964844,268.11334228515625,267.5882263183594,270.554443359375,268.1576232910156,290.1772766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082752607762,1.8525582845541063e-08,0.0011082566343247,-0.0475428514182567,0.0,0.0,0.0,-0.0139967165887355,60.0,-16.69377899169922,-0.0,-8.37443039358732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338520,291.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0952453613281,0.0,0.0,0.0001040136776282,291.52691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.94500732421875,0.0,0.0,0.0001095314364647,291.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.94757080078125,0.0,0.0,8.089954644674435e-05,290.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6968078613281,0.0,0.0,0.0001095315092243,292.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9979248046875,0.0,0.0,0.0005195686826482,290.9622497558594,294.1499938964844,268.11334228515625,267.5882263183594,270.554443359375,268.1576232910156,290.1772766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011082752607762,1.8525582845541063e-08,0.0011082566343247,-0.0475428514182567,0.0,0.0,0.0,-0.0139967165887355,60.0,-16.69377899169922,-0.0,-8.37443039358732e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338580,291.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0760498046875,0.0,0.0,0.0001042098883772,291.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9278564453125,0.0,0.0,0.000109738059109,291.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9303894042969,0.0,0.0,8.105215965770185e-05,290.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.68310546875,0.0,0.0,0.0001097381318686,292.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99383544921875,0.0,0.0,0.0005205488414503,290.9571228027344,294.1499938964844,268.07666015625,267.5484313964844,270.50616455078125,268.1206970214844,290.16571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103654978796,1.8770034415638293e-08,0.0011103467550128,-0.0481812693178653,0.0,0.0,0.0,-0.0141179012134671,60.0,-16.744768142700195,-0.0,-8.406050255871379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338640,291.548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0760498046875,0.0,0.0,0.0001042098883772,291.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9278564453125,0.0,0.0,0.000109738059109,291.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.9303894042969,0.0,0.0,8.105215965770185e-05,290.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.68310546875,0.0,0.0,0.0001097381318686,292.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99383544921875,0.0,0.0,0.0005205488414503,290.9571228027344,294.1499938964844,268.07666015625,267.5484313964844,270.50616455078125,268.1206970214844,290.16571044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011103654978796,1.8770034415638293e-08,0.0011103467550128,-0.0481812693178653,0.0,0.0,0.0,-0.0141179012134671,60.0,-16.744768142700195,-0.0,-8.406050255871379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
338700,291.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0664978027344,0.0,0.0,0.0001043098964146,291.51873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9193115234375,0.0,0.0,0.0001098433713195,291.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9218444824219,0.0,0.0,8.112993964459747e-05,290.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.67626953125,0.0,0.0,0.0001098434368032,292.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.99176025390625,0.0,0.0,0.0005210483795963,290.9545288085937,294.1499938964844,268.0583190917969,267.5276794433594,270.4820861816406,268.1021423339844,290.159912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001111430930905,1.8894628084353823e-08,0.0011114119552075,-0.048506636172533,0.0,0.0,0.0,-0.0141796665266156,60.0,-16.770166397094727,-0.0,-8.422189523571434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
