time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
341100,291.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7084045410156,0.0,0.0,0.0001029689374263,291.44091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5970764160156,0.0,0.0,0.0001084312680177,291.2945861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5989990234375,0.0,0.0,8.008696750039235e-05,290.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4132080078125,0.0,0.0,0.0001084313189494,292.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8954467773437,0.0,0.0,0.0005143503076396,290.8361511230469,294.1499938964844,267.32501220703125,266.48016357421875,269.556396484375,267.3712463378906,289.9228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971386218443,1.7223023007773012e-08,0.0010971213923767,-0.0441401191055774,0.0,0.0,0.0,-0.0133509961888194,60.0,-16.971227645874023,-0.0,-8.20694765479857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341160,291.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7001647949219,0.0,0.0,0.0001027973630698,291.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.589599609375,0.0,0.0,0.0001082505914382,291.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.59149169921875,0.0,0.0,7.995351916179061e-05,290.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4070129394531,0.0,0.0,0.0001082506496459,292.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89276123046875,0.0,0.0,0.0005134932580403,290.8329162597656,294.1499938964844,267.3066711425781,266.45465087890625,269.5345764160156,267.3534851074219,289.91680908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010953104356303,1.700922958036699e-08,0.001095293322578,-0.0435814671218395,0.0,0.0,0.0,-0.013245009817183,60.0,-16.95244789123535,-0.0,-8.1796194706385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341220,291.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.683837890625,0.0,0.0,0.0001024513912852,291.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.57476806640625,0.0,0.0,0.0001078862624126,291.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5766296386719,0.0,0.0,7.968443242134526e-05,290.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3946533203125,0.0,0.0,0.0001078863133443,292.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.88739013671875,0.0,0.0,0.0005117650725878,290.826416015625,294.1499938964844,267.2699890136719,266.4046325683594,269.4910888671875,267.3179626464844,289.9047241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916237952187,1.657810599908771e-08,0.0010916071478277,-0.0424548052251338,0.0,0.0,0.0,-0.0130312852561473,60.0,-16.914119720458984,-0.0,-8.124649752971892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341280,291.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.683837890625,0.0,0.0,0.0001024513912852,291.43768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.57476806640625,0.0,0.0,0.0001078862624126,291.2871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5766296386719,0.0,0.0,7.968443242134526e-05,290.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3946533203125,0.0,0.0,0.0001078863133443,292.0218200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.88739013671875,0.0,0.0,0.0005117650725878,290.826416015625,294.1499938964844,267.2699890136719,266.4046325683594,269.4910888671875,267.3179626464844,289.9047241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916237952187,1.657810599908771e-08,0.0010916071478277,-0.0424548052251338,0.0,0.0,0.0,-0.0130312852561473,60.0,-16.914119720458984,-0.0,-8.124649752971892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341340,291.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6676330566406,0.0,0.0,0.0001021043790387,291.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.56005859375,0.0,0.0,0.0001075208419933,291.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5618896484375,0.0,0.0,7.941453077364713e-05,290.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3823547363281,0.0,0.0,0.000107520892925,292.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8819580078125,0.0,0.0,0.0005100317066535,290.8198547363281,294.1499938964844,267.2333374023437,266.3560791015625,269.4479064941406,267.28253173828125,289.89263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879260953515,1.6145692782743026e-08,0.0010879099136218,-0.041324608027935,0.0,0.0,0.0,-0.0128169199451804,60.0,-16.87517738342285,-0.0,-8.069701351587355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341400,291.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6676330566406,0.0,0.0,0.0001021043790387,291.4355773925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.56005859375,0.0,0.0,0.0001075208419933,291.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5618896484375,0.0,0.0,7.941453077364713e-05,290.8099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3823547363281,0.0,0.0,0.000107520892925,292.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8819580078125,0.0,0.0,0.0005100317066535,290.8198547363281,294.1499938964844,267.2333374023437,266.3560791015625,269.4479064941406,267.28253173828125,289.89263916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010879260953515,1.6145692782743026e-08,0.0010879099136218,-0.041324608027935,0.0,0.0,0.0,-0.0128169199451804,60.0,-16.87517738342285,-0.0,-8.069701351587355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341460,291.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6515808105469,0.0,0.0,0.0001017593385768,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5454406738281,0.0,0.0,0.000107157502498,291.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5472717285156,0.0,0.0,7.914616435300559e-05,290.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3701477050781,0.0,0.0,0.0001071575534297,292.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.87652587890625,0.0,0.0,0.0005083081778138,290.81329345703125,294.1499938964844,267.1966552734375,266.3091125488281,269.40496826171875,267.2471923828125,289.88055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842494666576,1.571574337333459e-08,0.0010842337505891,-0.0402007065713405,0.0,0.0,0.0,-0.0126037783920764,60.0,-16.836156845092773,-0.0,-8.015251040660587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341520,291.47247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6515808105469,0.0,0.0,0.0001017593385768,291.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5454406738281,0.0,0.0,0.000107157502498,291.2762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5472717285156,0.0,0.0,7.914616435300559e-05,290.81280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3701477050781,0.0,0.0,0.0001071575534297,292.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.87652587890625,0.0,0.0,0.0005083081778138,290.81329345703125,294.1499938964844,267.1966552734375,266.3091125488281,269.40496826171875,267.2471923828125,289.88055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842494666576,1.571574337333459e-08,0.0010842337505891,-0.0402007065713405,0.0,0.0,0.0,-0.0126037783920764,60.0,-16.836156845092773,-0.0,-8.015251040660587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341580,291.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6356506347656,0.0,0.0,0.0001014190129353,291.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.53094482421875,0.0,0.0,0.0001067991252057,291.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5327453613281,0.0,0.0,7.888147229095921e-05,290.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3580322265625,0.0,0.0,0.0001067991688614,292.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8710327148437,0.0,0.0,0.0005066081648692,290.80670166015625,294.1499938964844,267.1600036621094,266.2638854980469,269.3623046875,267.2119140625,289.86846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806231293827,1.5291670152350892e-08,0.0010806077625602,-0.0390920117497444,0.0,0.0,0.0,-0.0123935472220182,60.0,-16.79755210876465,-0.0,-7.961725145833044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341640,291.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6356506347656,0.0,0.0,0.0001014190129353,291.4314270019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.53094482421875,0.0,0.0,0.0001067991252057,291.2705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5327453613281,0.0,0.0,7.888147229095921e-05,290.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3580322265625,0.0,0.0,0.0001067991688614,292.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8710327148437,0.0,0.0,0.0005066081648692,290.80670166015625,294.1499938964844,267.1600036621094,266.2638854980469,269.3623046875,267.2119140625,289.86846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806231293827,1.5291670152350892e-08,0.0010806077625602,-0.0390920117497444,0.0,0.0,0.0,-0.0123935472220182,60.0,-16.79755210876465,-0.0,-7.961725145833044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341700,291.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.62774658203125,0.0,0.0,0.0001012513894238,291.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.5237731933594,0.0,0.0,0.000106622603198,291.267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5255432128906,0.0,0.0,7.875109440647066e-05,290.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3519897460937,0.0,0.0,0.0001066226541297,292.0157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8682861328125,0.0,0.0,0.000505770847667,290.8033752441406,294.1499938964844,267.14166259765625,266.24200439453125,269.3410949707031,267.1942749023437,289.8623962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788368526846,1.5082791904319492e-08,0.0010788218351081,-0.0385458692908287,0.0,0.0,0.0,-0.0122899981215596,60.0,-16.778539657592773,-0.0,-7.93542653809709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341760,291.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.619873046875,0.0,0.0,0.0001010858250083,291.4293518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.5166015625,0.0,0.0,0.0001064482567016,291.2646179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.51837158203125,0.0,0.0,7.862232450861484e-05,290.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3459777832031,0.0,0.0,0.0001064483076333,292.014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8655090332031,0.0,0.0,0.0005049438914284,290.800048828125,294.1499938964844,267.1233215332031,266.2205810546875,269.3199157714844,267.1766662597656,289.8563537597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010770726948976,1.4876490261883646e-08,0.0010770577937364,-0.0380064323544502,0.0,0.0,0.0,-0.0121877258643507,60.0,-16.759798049926758,-0.0,-7.90949457041279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341820,291.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.604248046875,0.0,0.0,0.0001007619430311,291.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5023193359375,0.0,0.0,0.0001061071961885,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.50408935546875,0.0,0.0,7.837041630409658e-05,290.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.333984375,0.0,0.0,0.0001061072398442,292.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8599548339844,0.0,0.0,0.0005033260094933,290.7933654785156,294.1499938964844,267.086669921875,266.1793518066406,269.2777404785156,267.1414794921875,289.84423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736214462667,1.4472904652507168e-08,0.0010736070107668,-0.0369510427117347,0.0,0.0,0.0,-0.0119876526296138,60.0,-16.72327995300293,-0.0,-7.858888295686486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341880,291.46844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.604248046875,0.0,0.0,0.0001007619430311,291.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5023193359375,0.0,0.0,0.0001061071961885,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.50408935546875,0.0,0.0,7.837041630409658e-05,290.82080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.333984375,0.0,0.0,0.0001061072398442,292.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8599548339844,0.0,0.0,0.0005033260094933,290.7933654785156,294.1499938964844,267.086669921875,266.1793518066406,269.2777404785156,267.1414794921875,289.84423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010736214462667,1.4472904652507168e-08,0.0010736070107668,-0.0369510427117347,0.0,0.0,0.0,-0.0119876526296138,60.0,-16.72327995300293,-0.0,-7.858888295686486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
341940,291.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5887451171875,0.0,0.0,0.00010044730152,291.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4881896972656,0.0,0.0,0.0001057758636306,291.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4898986816406,0.0,0.0,7.812568946974352e-05,290.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.32208251953125,0.0,0.0,0.0001057759072864,292.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8543395996094,0.0,0.0,0.0005017543444409,290.7866516113281,294.1499938964844,267.04998779296875,266.14031982421875,269.23583984375,267.1063537597656,289.8321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702686849981,1.4080841381769462e-08,0.0010702545987442,-0.035925667732954,0.0,0.0,0.0,-0.0117932902649044,60.0,-16.688209533691406,-0.0,-7.809881452658375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342000,291.467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5887451171875,0.0,0.0,0.00010044730152,291.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4881896972656,0.0,0.0,0.0001057758636306,291.2523803710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4898986816406,0.0,0.0,7.812568946974352e-05,290.8232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.32208251953125,0.0,0.0,0.0001057759072864,292.0112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8543395996094,0.0,0.0,0.0005017543444409,290.7866516113281,294.1499938964844,267.04998779296875,266.14031982421875,269.23583984375,267.1063537597656,289.8321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702686849981,1.4080841381769462e-08,0.0010702545987442,-0.035925667732954,0.0,0.0,0.0,-0.0117932902649044,60.0,-16.688209533691406,-0.0,-7.809881452658375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342060,291.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5733642578125,0.0,0.0,0.0001000851116259,291.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.47412109375,0.0,0.0,0.0001053944652085,291.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.475830078125,0.0,0.0,7.78439934947528e-05,290.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.31024169921875,0.0,0.0,0.0001053945088642,292.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8487243652344,0.0,0.0,0.0004999451339244,290.7799072265625,294.1499938964844,267.0133361816406,266.1026306152344,269.19415283203125,267.0713195800781,289.8200378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664097499102,1.3629537498616172e-08,0.0010663961293175,-0.0347452200949192,0.0,0.0,0.0,-0.0115695623680949,60.0,-16.650949478149414,-0.0,-7.75365904814862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342120,291.4656066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5733642578125,0.0,0.0,0.0001000851116259,291.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.47412109375,0.0,0.0,0.0001053944652085,291.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.475830078125,0.0,0.0,7.78439934947528e-05,290.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.31024169921875,0.0,0.0,0.0001053945088642,292.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8487243652344,0.0,0.0,0.0004999451339244,290.7799072265625,294.1499938964844,267.0133361816406,266.1026306152344,269.19415283203125,267.0713195800781,289.8200378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664097499102,1.3629537498616172e-08,0.0010663961293175,-0.0347452200949192,0.0,0.0,0.0,-0.0115695623680949,60.0,-16.650949478149414,-0.0,-7.75365904814862e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342180,291.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.55810546875,0.0,0.0,9.96360759017989e-05,291.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.460205078125,0.0,0.0,0.0001049216007231,291.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4618835449219,0.0,0.0,7.749473297735676e-05,290.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2984619140625,0.0,0.0,0.0001049216443789,292.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8430480957031,0.0,0.0,0.0004977021017111,290.77313232421875,294.1499938964844,266.9766540527344,266.0652160644531,269.1527099609375,267.03662109375,289.8079528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616251965984,1.3070015292271364e-08,0.0010616121580824,-0.0332815125584602,0.0,0.0,0.0,-0.0112921856343746,60.0,-16.6012020111084,-0.0,-7.684236891236651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342240,291.4644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.55810546875,0.0,0.0,9.96360759017989e-05,291.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.460205078125,0.0,0.0,0.0001049216007231,291.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4618835449219,0.0,0.0,7.749473297735676e-05,290.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2984619140625,0.0,0.0,0.0001049216443789,292.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8430480957031,0.0,0.0,0.0004977021017111,290.77313232421875,294.1499938964844,266.9766540527344,266.0652160644531,269.1527099609375,267.03662109375,289.8079528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010616251965984,1.3070015292271364e-08,0.0010616121580824,-0.0332815125584602,0.0,0.0,0.0,-0.0112921856343746,60.0,-16.6012020111084,-0.0,-7.684236891236651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342300,291.4639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.550537109375,0.0,0.0,9.939668962033466e-05,291.4202575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4532775878906,0.0,0.0,0.0001046695178956,291.2321472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4549560546875,0.0,0.0,7.730854849796742e-05,290.8305053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.2926330566406,0.0,0.0,0.0001046695615514,292.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8402099609375,0.0,0.0,0.000496506341733,290.7697448730469,294.1499938964844,266.9583435058594,266.046630859375,269.1321105957031,267.0194091796875,289.8019104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590745368972,1.277174010994031e-08,0.0010590617312118,-0.0325011424720287,0.0,0.0,0.0,-0.0111443186178803,60.0,-16.572172164916992,-0.0,-7.647356170537023e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342360,291.46356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.54302978515625,0.0,0.0,9.91558626992628e-05,291.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4463806152344,0.0,0.0,0.000104415914393,291.2267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.44805908203125,0.0,0.0,7.712123624514788e-05,290.8325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.28680419921875,0.0,0.0,0.0001044159580487,292.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8373413085937,0.0,0.0,0.0004953033640049,290.766357421875,294.1499938964844,266.94000244140625,266.02813720703125,269.1116027832031,267.0023193359375,289.7958679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565083939582,1.2471663701774105e-08,0.0010564959375187,-0.0317160002887249,0.0,0.0,0.0,-0.010995558463037,60.0,-16.541872024536133,-0.0,-7.610341867803072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342420,291.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.528076171875,0.0,0.0,9.868997585726902e-05,291.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4327087402344,0.0,0.0,0.000103925311123,291.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4343566894531,0.0,0.0,7.675887900404632e-05,290.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.27520751953125,0.0,0.0,0.0001039253547787,292.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8316345214844,0.0,0.0,0.0004929761635139,290.759521484375,294.1499938964844,266.9033203125,265.9913024902344,269.0707397460937,266.96832275390625,289.7837829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515440953895,1.18911591684423e-08,0.0010515321046113,-0.0301969591528177,0.0,0.0,0.0,-0.0107077779248356,60.0,-16.480989456176758,-0.0,-7.538992008448987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342480,291.4627380371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.528076171875,0.0,0.0,9.868997585726902e-05,291.4178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4327087402344,0.0,0.0,0.000103925311123,291.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4343566894531,0.0,0.0,7.675887900404632e-05,290.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.27520751953125,0.0,0.0,0.0001039253547787,292.00323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8316345214844,0.0,0.0,0.0004929761635139,290.759521484375,294.1499938964844,266.9033203125,265.9913024902344,269.0707397460937,266.96832275390625,289.7837829589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515440953895,1.18911591684423e-08,0.0010515321046113,-0.0301969591528177,0.0,0.0,0.0,-0.0107077779248356,60.0,-16.480989456176758,-0.0,-7.538992008448987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342540,291.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5132751464844,0.0,0.0,9.826827590586618e-05,291.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.41912841796875,0.0,0.0,0.0001034812448779,291.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4207458496094,0.0,0.0,7.643089338671416e-05,290.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2637023925781,0.0,0.0,0.0001034812812577,292.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8258972167969,0.0,0.0,0.0004908696864731,290.752685546875,294.1499938964844,266.8666687011719,265.9547119140625,269.0301513671875,266.9345703125,289.771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047050463967,1.1365719920775064e-08,0.0010470391716808,-0.0288218352943658,0.0,0.0,0.0,-0.0104472953826189,60.0,-16.424562454223633,-0.0,-7.474699970089206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342600,291.4617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5132751464844,0.0,0.0,9.826827590586618e-05,291.4161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.41912841796875,0.0,0.0,0.0001034812448779,291.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4207458496094,0.0,0.0,7.643089338671416e-05,290.8423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.2637023925781,0.0,0.0,0.0001034812812577,292.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8258972167969,0.0,0.0,0.0004908696864731,290.752685546875,294.1499938964844,266.8666687011719,265.9547119140625,269.0301513671875,266.9345703125,289.771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047050463967,1.1365719920775064e-08,0.0010470391716808,-0.0288218352943658,0.0,0.0,0.0,-0.0104472953826189,60.0,-16.424562454223633,-0.0,-7.474699970089206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342660,291.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.49859619140625,0.0,0.0,9.78959651547484e-05,291.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4056701660156,0.0,0.0,0.0001030891799018,291.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.40728759765625,0.0,0.0,7.614131754962727e-05,290.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.25225830078125,0.0,0.0,0.0001030892235576,291.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.82012939453125,0.0,0.0,0.0004890099517069,290.745849609375,294.1499938964844,266.8299865722656,265.9183349609375,268.98980712890625,266.9009094238281,289.7596740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430832626298,1.0901819891273591e-08,0.0010430723195895,-0.0276076290756464,0.0,0.0,0.0,-0.0102173192426562,60.0,-16.375751495361328,-0.0,-7.418165637318452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342720,291.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.49859619140625,0.0,0.0,9.78959651547484e-05,291.4143981933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.4056701660156,0.0,0.0,0.0001030891799018,291.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.40728759765625,0.0,0.0,7.614131754962727e-05,290.8480529785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.25225830078125,0.0,0.0,0.0001030892235576,291.9989624023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.82012939453125,0.0,0.0,0.0004890099517069,290.745849609375,294.1499938964844,266.8299865722656,265.9183349609375,268.98980712890625,266.9009094238281,289.7596740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430832626298,1.0901819891273591e-08,0.0010430723195895,-0.0276076290756464,0.0,0.0,0.0,-0.0102173192426562,60.0,-16.375751495361328,-0.0,-7.418165637318452e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342780,291.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4840087890625,0.0,0.0,9.75643561105244e-05,291.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.392333984375,0.0,0.0,0.0001027399775921,291.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3938903808594,0.0,0.0,7.58833994041197e-05,290.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2408752441406,0.0,0.0,0.0001027400212478,291.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8143310546875,0.0,0.0,0.0004873535071965,290.73895263671875,294.1499938964844,266.7933349609375,265.8821716308594,268.9496459960937,266.86724853515625,289.74761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039549591951,1.0488629520466476e-08,0.0010395391145721,-0.0265260506421327,0.0,0.0,0.0,-0.0100124832242727,60.0,-16.33384132385254,-0.0,-7.367992083118224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342840,291.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4840087890625,0.0,0.0,9.75643561105244e-05,291.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.392333984375,0.0,0.0,0.0001027399775921,291.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3938903808594,0.0,0.0,7.58833994041197e-05,290.85430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2408752441406,0.0,0.0,0.0001027400212478,291.9968566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8143310546875,0.0,0.0,0.0004873535071965,290.73895263671875,294.1499938964844,266.7933349609375,265.8821716308594,268.9496459960937,266.86724853515625,289.74761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039549591951,1.0488629520466476e-08,0.0010395391145721,-0.0265260506421327,0.0,0.0,0.0,-0.0100124832242727,60.0,-16.33384132385254,-0.0,-7.367992083118224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342900,291.4584350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4767761230469,0.0,0.0,9.741748363012448e-05,291.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3856811523437,0.0,0.0,0.0001025853125611,291.17291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3872375488281,0.0,0.0,7.576916686957702e-05,290.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2351989746094,0.0,0.0,0.0001025853562168,291.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8114318847656,0.0,0.0,0.0004866198287345,290.7355041503906,294.1499938964844,266.7749938964844,265.8641662597656,268.9296569824219,266.85040283203125,289.7416076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379845043644,1.0305623909800944e-08,0.0010379742598161,-0.0260469801723957,0.0,0.0,0.0,-0.0099217593669891,60.0,-16.3159236907959,-0.0,-7.345824570847982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
342960,291.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4695739746094,0.0,0.0,9.728230361361057e-05,291.41046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3790588378906,0.0,0.0,0.0001024429657263,291.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.380615234375,0.0,0.0,7.566402200609446e-05,290.8611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.22955322265625,0.0,0.0,0.0001024430021061,291.9947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8085021972656,0.0,0.0,0.0004859445907641,290.7320251464844,294.1499938964844,266.75665283203125,265.84619140625,268.9096984863281,266.8335266113281,289.735595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010365439811721,1.0137187089753752e-08,0.0010365338530391,-0.0256060324609279,0.0,0.0,0.0,-0.0098382579162716,60.0,-16.299762725830078,-0.0,-7.325450468442797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343020,291.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4552001953125,0.0,0.0,9.70580949797295e-05,291.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3658447265625,0.0,0.0,0.0001022068609017,291.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3674011230469,0.0,0.0,7.548963912995532e-05,290.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.21826171875,0.0,0.0,0.0001022069045575,291.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8026428222656,0.0,0.0,0.0004848246462643,290.72509765625,294.1499938964844,266.7200012207031,265.81036376953125,268.8699035644531,266.7996520996094,289.7235717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341547895222,9.857819449621276e-09,0.0010341448942199,-0.0248746462166309,0.0,0.0,0.0,-0.0096997618675231,60.0,-16.27426528930664,-0.0,-7.291721004776265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343080,291.4557189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4552001953125,0.0,0.0,9.70580949797295e-05,291.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3658447265625,0.0,0.0,0.0001022068609017,291.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3674011230469,0.0,0.0,7.548963912995532e-05,290.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.21826171875,0.0,0.0,0.0001022069045575,291.99267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8026428222656,0.0,0.0,0.0004848246462643,290.72509765625,294.1499938964844,266.7200012207031,265.81036376953125,268.8699035644531,266.7996520996094,289.7235717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341547895222,9.857819449621276e-09,0.0010341448942199,-0.0248746462166309,0.0,0.0,0.0,-0.0096997618675231,60.0,-16.27426528930664,-0.0,-7.291721004776265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343140,291.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4409484863281,0.0,0.0,9.689989383332433e-05,291.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3527526855469,0.0,0.0,0.0001020402705762,291.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.354248046875,0.0,0.0,7.536659541074187e-05,290.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20703125,0.0,0.0,0.000102040306956,291.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7967529296875,0.0,0.0,0.0004840343899559,290.7181091308594,294.1499938964844,266.6833190917969,265.774658203125,268.83026123046875,266.7655029296875,289.7115783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324687464162,9.66069269026093e-09,0.0010324590839445,-0.0243585463613271,0.0,0.0,0.0,-0.0096020372584462,60.0,-16.259336471557617,-0.0,-7.267968271662539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343200,291.4535217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4409484863281,0.0,0.0,9.689989383332433e-05,291.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3527526855469,0.0,0.0,0.0001020402705762,291.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.354248046875,0.0,0.0,7.536659541074187e-05,290.8761901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.20703125,0.0,0.0,0.000102040306956,291.9906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7967529296875,0.0,0.0,0.0004840343899559,290.7181091308594,294.1499938964844,266.6833190917969,265.774658203125,268.83026123046875,266.7655029296875,289.7115783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324687464162,9.66069269026093e-09,0.0010324590839445,-0.0243585463613271,0.0,0.0,0.0,-0.0096020372584462,60.0,-16.259336471557617,-0.0,-7.267968271662539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343260,291.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4267578125,0.0,0.0,9.681075607659297e-05,291.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3396911621094,0.0,0.0,0.000101946403447,291.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3411865234375,0.0,0.0,7.529726281063631e-05,290.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19586181640625,0.0,0.0,0.0001019464398268,291.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7908020019531,0.0,0.0,0.0004835891595575,290.7110595703125,294.1499938964844,266.64666748046875,265.7390441894531,268.79071044921875,266.73095703125,289.6995849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315185645595,9.549613544379554e-09,0.0010315090185031,-0.0240677203983068,0.0,0.0,0.0,-0.0095469700172543,60.0,-16.255332946777344,-0.0,-7.25460012063195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343320,291.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4267578125,0.0,0.0,9.681075607659297e-05,291.403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3396911621094,0.0,0.0,0.000101946403447,291.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3411865234375,0.0,0.0,7.529726281063631e-05,290.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19586181640625,0.0,0.0,0.0001019464398268,291.9886169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7908020019531,0.0,0.0,0.0004835891595575,290.7110595703125,294.1499938964844,266.64666748046875,265.7390441894531,268.79071044921875,266.73095703125,289.6995849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315185645595,9.549613544379554e-09,0.0010315090185031,-0.0240677203983068,0.0,0.0,0.0,-0.0095469700172543,60.0,-16.255332946777344,-0.0,-7.25460012063195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343380,291.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4126281738281,0.0,0.0,9.67915912042372e-05,291.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.32666015625,0.0,0.0,0.0001019262199406,291.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3281555175781,0.0,0.0,7.528236164944246e-05,290.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846923828125,0.0,0.0,0.0001019262563204,291.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7848205566406,0.0,0.0,0.0004834934370592,290.7040100097656,294.1499938964844,266.6099853515625,265.7035522460937,268.751220703125,266.6958923339844,289.6876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031314022839,9.52571976853278e-09,0.0010313044767826,-0.0240051597356796,0.0,0.0,0.0,-0.0095351235941052,60.0,-16.262975692749023,-0.0,-7.251726685808535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
