time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
343440,291.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4126281738281,0.0,0.0,9.67915912042372e-05,291.4001159667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.32666015625,0.0,0.0,0.0001019262199406,291.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3281555175781,0.0,0.0,7.528236164944246e-05,290.8931579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1846923828125,0.0,0.0,0.0001019262563204,291.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7848205566406,0.0,0.0,0.0004834934370592,290.7040100097656,294.1499938964844,266.6099853515625,265.7035522460937,268.751220703125,266.6958923339844,289.6876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031314022839,9.52571976853278e-09,0.0010313044767826,-0.0240051597356796,0.0,0.0,0.0,-0.0095351235941052,60.0,-16.262975692749023,-0.0,-7.251726685808535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343500,291.4465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4056091308594,0.0,0.0,9.680736548034474e-05,291.3985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3201904296875,0.0,0.0,0.0001019428309518,291.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3216552734375,0.0,0.0,7.529462891397998e-05,290.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1791076660156,0.0,0.0,0.0001019428673316,291.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.78179931640625,0.0,0.0,0.0004835722211282,290.700439453125,294.1499938964844,266.5916748046875,265.6858215332031,268.7314758300781,266.6781311035156,289.6816711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314820101484,9.545364498819708e-09,0.001031472464092,-0.0240565948188304,0.0,0.0,0.0,-0.0095448615029454,60.0,-16.27101707458496,-0.0,-7.254089240404937e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343560,291.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3985595703125,0.0,0.0,9.684449469204992e-05,291.3968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.3136901855469,0.0,0.0,0.0001019819246721,291.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3151550292969,0.0,0.0,7.532350718975067e-05,290.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.17352294921875,0.0,0.0,0.0001019819610519,291.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7787780761719,0.0,0.0,0.0004837576707359,290.6968688964844,294.1499938964844,266.5733337402344,265.6681213378906,268.7117614746094,266.6601867675781,289.6756896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318773565813,9.591610172776656e-09,0.0010318676941096,-0.0241776760667562,0.0,0.0,0.0,-0.0095677869394421,60.0,-16.28246307373047,-0.0,-7.25965279002594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343620,291.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.384521484375,0.0,0.0,9.69717584666796e-05,291.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3007507324219,0.0,0.0,0.0001021159405354,291.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3021850585937,0.0,0.0,7.542248931713402e-05,290.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623840332031,0.0,0.0,0.0001021159769152,291.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7726745605469,0.0,0.0,0.0004843934148084,290.689697265625,294.1499938964844,266.5366516113281,265.6327209472656,268.6723327636719,266.623779296875,289.66375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033233013004,9.750158014298904e-09,0.001033223234117,-0.0245927795767784,0.0,0.0,0.0,-0.0096463840454816,60.0,-16.314470291137695,-0.0,-7.278743652250341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343680,291.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.384521484375,0.0,0.0,9.69717584666796e-05,291.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3007507324219,0.0,0.0,0.0001021159405354,291.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3021850585937,0.0,0.0,7.542248931713402e-05,290.9119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1623840332031,0.0,0.0,0.0001021159769152,291.9828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7726745605469,0.0,0.0,0.0004843934148084,290.689697265625,294.1499938964844,266.5366516113281,265.6327209472656,268.6723327636719,266.623779296875,289.66375732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033233013004,9.750158014298904e-09,0.001033223234117,-0.0245927795767784,0.0,0.0,0.0,-0.0096463840454816,60.0,-16.314470291137695,-0.0,-7.278743652250341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343740,291.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3705444335937,0.0,0.0,9.716631029732524e-05,291.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2878112792969,0.0,0.0,0.0001023208169499,291.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.28924560546875,0.0,0.0,7.55738074076362e-05,290.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512145996094,0.0,0.0,0.0001023208533297,291.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7665405273437,0.0,0.0,0.000485365249915,290.6824645996094,294.1499938964844,266.5,265.59735107421875,268.63287353515625,266.5865783691406,289.6518249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353055549785,9.992541016856649e-09,0.0010352955432608,-0.0252273548394441,0.0,0.0,0.0,-0.0097665432840585,60.0,-16.358280181884766,-0.0,-7.307977512027719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343800,291.4374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3705444335937,0.0,0.0,9.716631029732524e-05,291.3894958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2878112792969,0.0,0.0,0.0001023208169499,291.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.28924560546875,0.0,0.0,7.55738074076362e-05,290.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512145996094,0.0,0.0,0.0001023208533297,291.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7665405273437,0.0,0.0,0.000485365249915,290.6824645996094,294.1499938964844,266.5,265.59735107421875,268.63287353515625,266.5865783691406,289.6518249511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010353055549785,9.992541016856649e-09,0.0010352955432608,-0.0252273548394441,0.0,0.0,0.0,-0.0097665432840585,60.0,-16.358280181884766,-0.0,-7.307977512027719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343860,291.43487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3621520996094,0.0,0.0,9.731343016028404e-05,291.3870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2800598144531,0.0,0.0,0.0001024757366394,291.0833435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.281494140625,0.0,0.0,7.568823639303446e-05,290.9283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14453125,0.0,0.0,0.0001024757730192,291.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7628173828125,0.0,0.0,0.000486100121634,290.6781005859375,294.1499938964844,266.4779968261719,265.5761413574219,268.60919189453125,266.5639038085937,289.6446838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368728544563,1.0175832620973324e-08,0.0010368627263233,-0.0257072057574987,0.0,0.0,0.0,-0.0098574077710509,60.0,-16.389835357666016,-0.0,-7.330122997473154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343920,291.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3565368652344,0.0,0.0,9.74272916209884e-05,291.3853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27490234375,0.0,0.0,0.0001025956371449,291.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2763061523437,0.0,0.0,7.577679207315668e-05,290.9325866699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400756835937,0.0,0.0,0.0001025956735247,291.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.76031494140625,0.0,0.0,0.0004866688977926,290.6751708984375,294.1499938964844,266.4633483886719,265.5619812011719,268.5933837890625,266.54864501953125,289.6399230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380859021097,1.0317689813632569e-08,0.0010380756575614,-0.0260785687714815,0.0,0.0,0.0,-0.0099277319386601,60.0,-16.413536071777344,-0.0,-7.347285446712706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
343980,291.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34259033203125,0.0,0.0,9.775326907401904e-05,291.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2619934082031,0.0,0.0,0.0001029389168252,291.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26336669921875,0.0,0.0,7.603033009218052e-05,290.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288757324219,0.0,0.0,0.000102938953205,291.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7540283203125,0.0,0.0,0.0004882972571067,290.66778564453125,294.1499938964844,266.4266662597656,265.526611328125,268.5538024902344,266.5099792480469,289.6280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415589204058,1.0723829824144104e-08,0.0010415482101961,-0.0271417312324047,0.0,0.0,0.0,-0.0101290717720985,60.0,-16.48000717163086,-0.0,-7.3965324531855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344040,291.42852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.34259033203125,0.0,0.0,9.775326907401904e-05,291.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2619934082031,0.0,0.0,0.0001029389168252,291.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.26336669921875,0.0,0.0,7.603033009218052e-05,290.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1288757324219,0.0,0.0,0.000102938953205,291.97735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7540283203125,0.0,0.0,0.0004882972571067,290.66778564453125,294.1499938964844,266.4266662597656,265.526611328125,268.5538024902344,266.5099792480469,289.6280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415589204058,1.0723829824144104e-08,0.0010415482101961,-0.0271417312324047,0.0,0.0,0.0,-0.0101290717720985,60.0,-16.48000717163086,-0.0,-7.3965324531855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344100,291.4261169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.3356018066406,0.0,0.0,9.793708159122616e-05,291.3786315917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2555236816406,0.0,0.0,0.0001031324791256,291.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25689697265625,0.0,0.0,7.617329538334161e-05,290.94921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.123291015625,0.0,0.0,0.0001031325155054,291.9764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7508850097656,0.0,0.0,0.00048921542475,290.6640625,294.1499938964844,266.4083251953125,265.5089111328125,268.53399658203125,266.4904479980469,289.6221008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435172589495,1.0952842188771685e-08,0.0010435063159093,-0.0277411825954914,0.0,0.0,0.0,-0.0102426018565893,60.0,-16.51690101623535,-0.0,-7.424373649200788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344160,291.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.32861328125,0.0,0.0,9.815670637181027e-05,291.3762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2490539550781,0.0,0.0,0.0001033637454384,291.0610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2504272460937,0.0,0.0,7.63441130402498e-05,290.9550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,0.0001033637818181,291.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7476806640625,0.0,0.0,0.0004903124645352,290.66033935546875,294.1499938964844,266.3900146484375,265.4912109375,268.5141296386719,266.470703125,289.6161499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458569740876,1.12264677554208e-08,0.0010458457982167,-0.028457373380661,0.0,0.0,0.0,-0.0103782480582594,60.0,-16.557708740234375,-0.0,-7.457707340563503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344220,291.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3146057128906,0.0,0.0,9.872362716123462e-05,291.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2361145019531,0.0,0.0,0.0001039607523125,291.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2374572753906,0.0,0.0,7.678505789954215e-05,290.9675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064453125,0.0,0.0,0.0001039607814163,291.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74127197265625,0.0,0.0,0.0004931443836539,290.6528015136719,294.1499938964844,266.35333251953125,265.4557189941406,268.4743347167969,266.4306945800781,289.6042785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518968338146,1.1932816512683075e-08,0.0010518848430365,-0.0303059760481119,0.0,0.0,0.0,-0.0107284113764762,60.0,-16.65602684020996,-0.0,-7.544101521261838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344280,291.4181213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3146057128906,0.0,0.0,9.872362716123462e-05,291.3710632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2361145019531,0.0,0.0,0.0001039607523125,291.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2374572753906,0.0,0.0,7.678505789954215e-05,290.9675598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1064453125,0.0,0.0,0.0001039607814163,291.973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.74127197265625,0.0,0.0,0.0004931443836539,290.6528015136719,294.1499938964844,266.35333251953125,265.4557189941406,268.4743347167969,266.4306945800781,289.6042785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518968338146,1.1932816512683075e-08,0.0010518848430365,-0.0303059760481119,0.0,0.0,0.0,-0.0107284113764762,60.0,-16.65602684020996,-0.0,-7.544101521261838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344340,291.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3005676269531,0.0,0.0,9.946820500772446e-05,291.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2230834960937,0.0,0.0,0.0001047448240569,291.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.22442626953125,0.0,0.0,7.736417319392785e-05,290.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951232910156,0.0,0.0,0.0001047448604367,291.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7347412109375,0.0,0.0,0.000496863736771,290.6451721191406,294.1499938964844,266.3166809082031,265.420166015625,268.434326171875,266.38970947265625,289.5924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598296066746,1.2860514431167758e-08,0.0010598166845738,-0.0327334105968475,0.0,0.0,0.0,-0.0111883068457245,60.0,-16.78370475769043,-0.0,-7.658324108206217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344400,291.4118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3005676269531,0.0,0.0,9.946820500772446e-05,291.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2230834960937,0.0,0.0,0.0001047448240569,291.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.22442626953125,0.0,0.0,7.736417319392785e-05,290.981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951232910156,0.0,0.0,0.0001047448604367,291.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7347412109375,0.0,0.0,0.000496863736771,290.6451721191406,294.1499938964844,266.3166809082031,265.420166015625,268.434326171875,266.38970947265625,289.5924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010598296066746,1.2860514431167758e-08,0.0010598166845738,-0.0327334105968475,0.0,0.0,0.0,-0.0111883068457245,60.0,-16.78370475769043,-0.0,-7.658324108206217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344460,291.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2864685058594,0.0,0.0,0.0001003602519631,291.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21002197265625,0.0,0.0,0.0001056841938407,291.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113342285156,0.0,0.0,7.805798668414354e-05,290.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.083740234375,0.0,0.0,0.0001056842229445,291.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7281188964844,0.0,0.0,0.0005013196496292,290.637451171875,294.1499938964844,266.2799987792969,265.384521484375,268.39404296875,266.34796142578125,289.5805053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693338699638,1.3971969359261038e-08,0.0010693199001252,-0.0356409139931201,0.0,0.0,0.0,-0.0117392987012863,60.0,-16.939167022705078,-0.0,-7.796300138807055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344520,291.4047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2864685058594,0.0,0.0,0.0001003602519631,291.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.21002197265625,0.0,0.0,0.0001056841938407,291.03289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2113342285156,0.0,0.0,7.805798668414354e-05,290.9976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.083740234375,0.0,0.0,0.0001056842229445,291.9704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7281188964844,0.0,0.0,0.0005013196496292,290.637451171875,294.1499938964844,266.2799987792969,265.384521484375,268.39404296875,266.34796142578125,289.5805053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010693338699638,1.3971969359261038e-08,0.0010693199001252,-0.0356409139931201,0.0,0.0,0.0,-0.0117392987012863,60.0,-16.939167022705078,-0.0,-7.796300138807055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344580,291.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27227783203125,0.0,0.0,0.0001013431538012,291.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19683837890625,0.0,0.0,0.0001067192351911,291.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981506347656,0.0,0.0,7.882246427470818e-05,291.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.072265625,0.0,0.0,0.0001067192715709,291.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7214050292969,0.0,0.0,0.0005062294658273,290.62957763671875,294.1499938964844,266.24334716796875,265.3487243652344,268.3534851074219,266.3058166503906,289.5686340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798064759001,1.5196640390513494e-08,0.0010797912254929,-0.0388435497879982,0.0,0.0,0.0,-0.0123464176431298,60.0,-17.114946365356445,-0.0,-7.949755342906428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344640,291.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.27227783203125,0.0,0.0,0.0001013431538012,291.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19683837890625,0.0,0.0,0.0001067192351911,291.0230407714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1981506347656,0.0,0.0,7.882246427470818e-05,291.01513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.072265625,0.0,0.0,0.0001067192715709,291.9688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7214050292969,0.0,0.0,0.0005062294658273,290.62957763671875,294.1499938964844,266.24334716796875,265.3487243652344,268.3534851074219,266.3058166503906,289.5686340332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798064759001,1.5196640390513494e-08,0.0010797912254929,-0.0388435497879982,0.0,0.0,0.0,-0.0123464176431298,60.0,-17.114946365356445,-0.0,-7.949755342906428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344700,291.39288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2651672363281,0.0,0.0,0.0001018480761558,291.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1902160644531,0.0,0.0,0.0001072509403456,291.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915283203125,0.0,0.0,7.921517681097612e-05,291.0243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.06646728515625,0.0,0.0,0.0001072509694495,291.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7179870605469,0.0,0.0,0.0005087516619823,290.6256103515625,294.1499938964844,266.2250061035156,265.330810546875,268.33306884765625,266.2847595214844,289.56268310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001085186144337,1.5825762034182844e-08,0.0010851703118532,-0.0404883176088333,0.0,0.0,0.0,-0.0126582980155944,60.0,-17.2078914642334,-0.0,-8.02916702014045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344760,291.3887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.25799560546875,0.0,0.0,0.0001023503791657,291.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18359375,0.0,0.0,0.0001077798951882,291.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18487548828125,0.0,0.0,7.96058593550697e-05,291.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0606689453125,0.0,0.0,0.0001077799242921,291.9671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.71453857421875,0.0,0.0,0.0005112607614137,290.62158203125,294.1499938964844,266.2066650390625,265.3128356933594,268.31256103515625,266.2637939453125,289.5567321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010905382223427,1.645163649754977e-08,0.001090521691367,-0.0421242713928222,0.0,0.0,0.0,-0.0129685681313276,60.0,-17.301860809326172,-0.0,-8.108560223263339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344820,291.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.24365234375,0.0,0.0,0.0001033213629852,291.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17022705078125,0.0,0.0,0.0001088023855118,291.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1715087890625,0.0,0.0,8.036107465159148e-05,291.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,0.0001088024218915,291.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70758056640625,0.0,0.0,0.0005161110311746,290.61346435546875,294.1499938964844,266.1700134277344,265.2767639160156,268.2713317871094,266.22222900390625,289.5448303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008840519934,1.766148471915585e-08,0.0011008663568645,-0.0452857092022895,0.0,0.0,0.0,-0.0135683389380574,60.0,-17.48847007751465,-0.0,-8.263136663799744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344880,291.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.24365234375,0.0,0.0,0.0001033213629852,291.3361511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17022705078125,0.0,0.0,0.0001088023855118,291.00372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1715087890625,0.0,0.0,8.036107465159148e-05,291.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04901123046875,0.0,0.0,0.0001088024218915,291.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70758056640625,0.0,0.0,0.0005161110311746,290.61346435546875,294.1499938964844,266.1700134277344,265.2767639160156,268.2713317871094,266.22222900390625,289.5448303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008840519934,1.766148471915585e-08,0.0011008663568645,-0.0452857092022895,0.0,0.0,0.0,-0.0135683389380574,60.0,-17.48847007751465,-0.0,-8.263136663799744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
344940,291.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22918701171875,0.0,0.0,0.0001042014555423,291.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15679931640625,0.0,0.0,0.0001097291606129,290.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1580505371094,0.0,0.0,8.104558219201863e-05,291.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372314453125,0.0,0.0,0.0001097291969927,291.9639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.70050048828125,0.0,0.0,0.0005205072811804,290.605224609375,294.1499938964844,266.1333312988281,265.2405090332031,268.2298583984375,266.18145751953125,289.53289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102614225819,1.8758090192250165e-08,0.0011102426797151,-0.0481500811874866,0.0,0.0,0.0,-0.0141119705513119,60.0,-17.66473960876465,-0.0,-8.404504114878365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345000,291.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.22918701171875,0.0,0.0,0.0001042014555423,291.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15679931640625,0.0,0.0,0.0001097291606129,290.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1580505371094,0.0,0.0,8.104558219201863e-05,291.0705871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372314453125,0.0,0.0,0.0001097291969927,291.9639587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.70050048828125,0.0,0.0,0.0005205072811804,290.605224609375,294.1499938964844,266.1333312988281,265.2405090332031,268.2298583984375,266.18145751953125,289.53289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011102614225819,1.8758090192250165e-08,0.0011102426797151,-0.0481500811874866,0.0,0.0,0.0,-0.0141119705513119,60.0,-17.66473960876465,-0.0,-8.404504114878365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345060,291.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2146911621094,0.0,0.0,0.000104948230728,291.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.143310546875,0.0,0.0,0.0001105155533878,290.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14453125,0.0,0.0,8.162641461240128e-05,291.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.025390625,0.0,0.0,0.0001105155897676,291.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6932983398437,0.0,0.0,0.0005242375773377,290.59686279296875,294.1499938964844,266.0966796875,265.2040710449219,268.1881408691406,266.1414794921875,289.5209350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182186426594,1.9688597419076362e-08,0.00111819896847,-0.0505796857178211,0.0,0.0,0.0,-0.0145732602104544,60.0,-17.823402404785156,-0.0,-8.525397987568797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345120,291.36431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2146911621094,0.0,0.0,0.000104948230728,291.3209533691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.143310546875,0.0,0.0,0.0001105155533878,290.9867553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14453125,0.0,0.0,8.162641461240128e-05,291.0874938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.025390625,0.0,0.0,0.0001105155897676,291.9623107910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6932983398437,0.0,0.0,0.0005242375773377,290.59686279296875,294.1499938964844,266.0966796875,265.2040710449219,268.1881408691406,266.1414794921875,289.5209350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011182186426594,1.9688597419076362e-08,0.00111819896847,-0.0505796857178211,0.0,0.0,0.0,-0.0145732602104544,60.0,-17.823402404785156,-0.0,-8.525397987568797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345180,291.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001647949219,0.0,0.0,0.0001055347165674,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297607421875,0.0,0.0,0.000111133151222,290.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309509277344,0.0,0.0,8.208256622310728e-05,291.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01348876953125,0.0,0.0,0.0001111331876018,291.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.68603515625,0.0,0.0,0.0005271672271192,290.5884094238281,294.1499938964844,266.0599975585937,265.1673889160156,268.146240234375,266.1023254394531,289.5089416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244679335504,2.0419376411950907e-08,0.0011244475608691,-0.0524871759116649,0.0,0.0,0.0,-0.0149355381727218,60.0,-17.95660400390625,-0.0,-8.620947511417398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345240,291.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2001647949219,0.0,0.0,0.0001055347165674,291.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297607421875,0.0,0.0,0.000111133151222,290.979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1309509277344,0.0,0.0,8.208256622310728e-05,291.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01348876953125,0.0,0.0,0.0001111331876018,291.9606628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.68603515625,0.0,0.0,0.0005271672271192,290.5884094238281,294.1499938964844,266.0599975585937,265.1673889160156,268.146240234375,266.1023254394531,289.5089416503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244679335504,2.0419376411950907e-08,0.0011244475608691,-0.0524871759116649,0.0,0.0,0.0,-0.0149355381727218,60.0,-17.95660400390625,-0.0,-8.620947511417398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345300,291.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19287109375,0.0,0.0,0.0001057609260897,291.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1229553222656,0.0,0.0,0.0001113713587983,290.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241760253906,0.0,0.0,8.225850615417585e-05,291.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00750732421875,0.0,0.0,0.0001113713951781,291.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6823425292969,0.0,0.0,0.0005282971542328,290.5841369628906,294.1499938964844,266.0416564941406,265.14898681640625,268.1252746582031,266.0830078125,289.5029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011268784292042,2.0701238057085906e-08,0.0011268577072769,-0.0532227456569671,0.0,0.0,0.0,-0.0150752691552042,60.0,-18.012840270996094,-0.0,-8.657942629497486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345360,291.350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1855773925781,0.0,0.0,0.0001059381174854,291.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161804199219,0.0,0.0,0.0001115579507313,290.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11737060546875,0.0,0.0,8.239632734330371e-05,291.1143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.00152587890625,0.0,0.0,0.0001115579871111,291.958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6786499023437,0.0,0.0,0.0005291823181323,290.5798645019531,294.1499938964844,266.0233459472656,265.1304931640625,268.1042785644531,266.0638732910156,289.49688720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011287666857242,2.09220232250118e-08,0.0011287457309663,-0.0537988655269146,0.0,0.0,0.0,-0.0151847219094634,60.0,-18.061767578125,-0.0,-8.686976826766114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345420,291.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1710510253906,0.0,0.0,0.0001061450311681,291.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10260009765625,0.0,0.0,0.000111775836558,290.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.103759765625,0.0,0.0,8.255725697381422e-05,291.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.98956298828125,0.0,0.0,0.0001117758729378,291.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.67120361328125,0.0,0.0,0.0005302158533595,290.5712585449219,294.1499938964844,265.9866638183594,265.0933532714844,268.06231689453125,266.0260314941406,289.4848327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309717083349,2.11798276694708e-08,0.0011309505207464,-0.0544715225696563,0.0,0.0,0.0,-0.015312529169023,60.0,-18.13541412353516,-0.0,-8.720940769535448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345480,291.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1710510253906,0.0,0.0,0.0001061450311681,291.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10260009765625,0.0,0.0,0.000111775836558,290.9691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.103759765625,0.0,0.0,8.255725697381422e-05,291.1233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.98956298828125,0.0,0.0,0.0001117758729378,291.9572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.67120361328125,0.0,0.0,0.0005302158533595,290.5712585449219,294.1499938964844,265.9866638183594,265.0933532714844,268.06231689453125,266.0260314941406,289.4848327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309717083349,2.11798276694708e-08,0.0011309505207464,-0.0544715225696563,0.0,0.0,0.0,-0.015312529169023,60.0,-18.13541412353516,-0.0,-8.720940769535448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345540,291.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565246582031,0.0,0.0,0.0001061469520209,291.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08905029296875,0.0,0.0,0.0001117778665502,290.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902099609375,0.0,0.0,8.255875582108274e-05,291.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.97760009765625,0.0,0.0,0.00011177790293,291.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6637268066406,0.0,0.0,0.0005302255158312,290.56256103515625,294.1499938964844,265.95001220703125,265.0559387207031,268.0204162597656,265.98883056640625,289.47271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309926630929,2.1182209763992432e-08,0.0011309714755043,-0.0544777326285839,0.0,0.0,0.0,-0.0153137119486927,60.0,-18.17298698425293,-0.0,-8.721254118881917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345600,291.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1565246582031,0.0,0.0,0.0001061469520209,291.297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08905029296875,0.0,0.0,0.0001117778665502,290.9657897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902099609375,0.0,0.0,8.255875582108274e-05,291.1283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.97760009765625,0.0,0.0,0.00011177790293,291.9554138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6637268066406,0.0,0.0,0.0005302255158312,290.56256103515625,294.1499938964844,265.95001220703125,265.0559387207031,268.0204162597656,265.98883056640625,289.47271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309926630929,2.1182209763992432e-08,0.0011309714755043,-0.0544777326285839,0.0,0.0,0.0,-0.0153137119486927,60.0,-18.17298698425293,-0.0,-8.721254118881917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345660,291.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420593261719,0.0,0.0,0.0001060057475115,291.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0755310058594,0.0,0.0,0.0001116291678044,290.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0766906738281,0.0,0.0,8.244892524089664e-05,291.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,0.0001116292041842,291.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6561584472656,0.0,0.0,0.0005295201553963,290.5538330078125,294.1499938964844,265.9154663085937,265.02020263671875,267.9786682128906,265.95269775390625,289.4605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294882278889,2.1006234973697253e-08,0.0011294671567156,-0.0540185943245887,0.0,0.0,0.0,-0.0152264758944511,60.0,-18.180139541625977,-0.0,-8.698063425072179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345720,291.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420593261719,0.0,0.0,0.0001060057475115,291.2930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0755310058594,0.0,0.0,0.0001116291678044,290.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0766906738281,0.0,0.0,8.244892524089664e-05,291.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,0.0001116292041842,291.9534912109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6561584472656,0.0,0.0,0.0005295201553963,290.5538330078125,294.1499938964844,265.9154663085937,265.02020263671875,267.9786682128906,265.95269775390625,289.4605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294882278889,2.1006234973697253e-08,0.0011294671567156,-0.0540185943245887,0.0,0.0,0.0,-0.0152264758944511,60.0,-18.180139541625977,-0.0,-8.698063425072179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
