time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
345780,291.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.127685546875,0.0,0.0,0.0001058062916854,291.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06207275390625,0.0,0.0,0.000111419132736,290.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0632019042969,0.0,0.0,8.229379454860464e-05,291.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9537353515625,0.0,0.0,0.0001114191691158,291.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6485900878906,0.0,0.0,0.0005285238148644,290.54510498046875,294.1499938964844,265.8850402832031,264.9881286621094,267.93719482421875,265.9193115234375,289.4483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273630661889,2.075768001930101e-08,0.0011273423442617,-0.0533700324594974,0.0,0.0,0.0,-0.0151032591238617,60.0,-18.16842460632324,-0.0,-8.665359985116083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345840,291.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.127685546875,0.0,0.0,0.0001058062916854,291.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06207275390625,0.0,0.0,0.000111419132736,290.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0632019042969,0.0,0.0,8.229379454860464e-05,291.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9537353515625,0.0,0.0,0.0001114191691158,291.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6485900878906,0.0,0.0,0.0005285238148644,290.54510498046875,294.1499938964844,265.8850402832031,264.9881286621094,267.93719482421875,265.9193115234375,289.4483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273630661889,2.075768001930101e-08,0.0011273423442617,-0.0533700324594974,0.0,0.0,0.0,-0.0151032591238617,60.0,-18.16842460632324,-0.0,-8.665359985116083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345900,291.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1205139160156,0.0,0.0,0.0001056842666002,291.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0553894042969,0.0,0.0,0.0001112906393245,290.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0564880371094,0.0,0.0,8.219888695748523e-05,291.1256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9477844238281,0.0,0.0,0.0001112906684284,291.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.644775390625,0.0,0.0,0.000527914322447,290.54071044921875,294.1499938964844,265.8713073730469,264.973388671875,267.91656494140625,265.90399169921875,289.4422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260628234595,2.0605618544777823e-08,0.0011260422179475,-0.0529732182621955,0.0,0.0,0.0,-0.0150278769433498,60.0,-18.15688133239746,-0.0,-8.645383076100188e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345960,291.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1133728027344,0.0,0.0,0.0001055503962561,291.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0487060546875,0.0,0.0,0.0001111496603698,290.9599304199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0498046875,0.0,0.0,8.209476072806865e-05,291.123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9418640136719,0.0,0.0,0.0001111496967496,291.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6409912109375,0.0,0.0,0.0005272455746307,290.53631591796875,294.1499938964844,265.8585510253906,264.9595031738281,267.89605712890625,265.889404296875,289.4361267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011246363865211,2.043879554491923e-08,0.0011246160138398,-0.0525378547608852,0.0,0.0,0.0,-0.0149451764300465,60.0,-18.142723083496094,-0.0,-8.623493386039628e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346020,291.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0991516113281,0.0,0.0,0.0001052422448992,291.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0353698730469,0.0,0.0,0.0001108251672121,290.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0364685058594,0.0,0.0,8.185509068425745e-05,291.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9300231933594,0.0,0.0,0.000110825196316,291.9466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6333312988281,0.0,0.0,0.0005257063312456,290.52752685546875,294.1499938964844,265.8358154296875,264.9341735839844,267.8553466796875,265.86309814453125,289.423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213531251996,2.005480048694608e-08,0.0011213331017643,-0.0515356212854385,0.0,0.0,0.0,-0.0147548168897628,60.0,-18.104656219482425,-0.0,-8.573211829343563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346080,291.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0991516113281,0.0,0.0,0.0001052422448992,291.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0353698730469,0.0,0.0,0.0001108251672121,290.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0364685058594,0.0,0.0,8.185509068425745e-05,291.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9300231933594,0.0,0.0,0.000110825196316,291.9466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6333312988281,0.0,0.0,0.0005257063312456,290.52752685546875,294.1499938964844,265.8358154296875,264.9341735839844,267.8553466796875,265.86309814453125,289.423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213531251996,2.005480048694608e-08,0.0011213331017643,-0.0515356212854385,0.0,0.0,0.0,-0.0147548168897628,60.0,-18.104656219482425,-0.0,-8.573211829343563e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346140,291.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08502197265625,0.0,0.0,0.0001048826452461,291.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0221252441406,0.0,0.0,0.0001104464899981,290.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.023193359375,0.0,0.0,8.157540287356824e-05,291.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9182434082031,0.0,0.0,0.0001104465191019,291.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.62567138671875,0.0,0.0,0.0005239100428298,290.5187072753906,294.1499938964844,265.8166198730469,264.9120483398437,267.8152160644531,265.8406066894531,289.4114990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175216641277,1.960669848699581e-08,0.0011175019899383,-0.0503658764064312,0.0,0.0,0.0,-0.014532676897943,60.0,-18.05414772033692,-0.0,-8.514722793506736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346200,291.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08502197265625,0.0,0.0,0.0001048826452461,291.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0221252441406,0.0,0.0,0.0001104464899981,290.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.023193359375,0.0,0.0,8.157540287356824e-05,291.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9182434082031,0.0,0.0,0.0001104465191019,291.9437866210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.62567138671875,0.0,0.0,0.0005239100428298,290.5187072753906,294.1499938964844,265.8166198730469,264.9120483398437,267.8152160644531,265.8406066894531,289.4114990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175216641277,1.960669848699581e-08,0.0011175019899383,-0.0503658764064312,0.0,0.0,0.0,-0.014532676897943,60.0,-18.05414772033692,-0.0,-8.514722793506736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346260,291.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07098388671875,0.0,0.0,0.0001044738746713,291.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0089416503906,0.0,0.0,0.0001100160297937,290.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.010009765625,0.0,0.0,8.125746535370126e-05,291.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.906494140625,0.0,0.0,0.0001100160588975,291.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.61798095703125,0.0,0.0,0.0005218681180849,290.5098571777344,294.1499938964844,265.8008117675781,264.89288330078125,267.7756652832031,265.82147216796875,289.3991394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131661012768,1.909732461058412e-08,0.001113147009164,-0.0490359365940094,0.0,0.0,0.0,-0.0142801608890295,60.0,-17.992734909057617,-0.0,-8.448478183709086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346320,291.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07098388671875,0.0,0.0,0.0001044738746713,291.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0089416503906,0.0,0.0,0.0001100160297937,290.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.010009765625,0.0,0.0,8.125746535370126e-05,291.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.906494140625,0.0,0.0,0.0001100160588975,291.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.61798095703125,0.0,0.0,0.0005218681180849,290.5098571777344,294.1499938964844,265.8008117675781,264.89288330078125,267.7756652832031,265.82147216796875,289.3991394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131661012768,1.909732461058412e-08,0.001113147009164,-0.0490359365940094,0.0,0.0,0.0,-0.0142801608890295,60.0,-17.992734909057617,-0.0,-8.448478183709086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346380,291.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570373535156,0.0,0.0,0.0001040184433804,291.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9958801269531,0.0,0.0,0.0001095364350476,290.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969177246094,0.0,0.0,8.090324263321236e-05,291.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.89483642578125,0.0,0.0,0.0001095364641514,291.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6102905273437,0.0,0.0,0.0005195931880734,290.5010070800781,294.1499938964844,265.7882080078125,264.8765869140625,267.7367858886719,265.8056945800781,289.38671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083135614171,1.8529819456603043e-08,0.0011082949349656,-0.0475539155304431,0.0,0.0,0.0,-0.0139988278970122,60.0,-17.92027473449707,-0.0,-8.374977511493854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346440,291.3251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0570373535156,0.0,0.0,0.0001040184433804,291.27655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9958801269531,0.0,0.0,0.0001095364350476,290.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9969177246094,0.0,0.0,8.090324263321236e-05,291.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.89483642578125,0.0,0.0,0.0001095364641514,291.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6102905273437,0.0,0.0,0.0005195931880734,290.5010070800781,294.1499938964844,265.7882080078125,264.8765869140625,267.7367858886719,265.8056945800781,289.38671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083135614171,1.8529819456603043e-08,0.0011082949349656,-0.0475539155304431,0.0,0.0,0.0,-0.0139988278970122,60.0,-17.92027473449707,-0.0,-8.374977511493854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346500,291.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05010986328125,0.0,0.0,0.0001037733673001,291.2755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9893493652344,0.0,0.0,0.000109278364107,290.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9903869628906,0.0,0.0,8.071262709563598e-05,291.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890075683594,0.0,0.0,0.0001092783932108,291.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6064453125,0.0,0.0,0.0005183690227568,290.4966125488281,294.1499938964844,265.7830505371094,264.8694763183594,267.7176208496094,265.7990417480469,289.3804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011057022493332,1.822444239962806e-08,0.001105684088543,-0.0467563085258007,0.0,0.0,0.0,-0.0138474404811859,60.0,-17.88004493713379,-0.0,-8.335559442684828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346560,291.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.043212890625,0.0,0.0,0.000103520018456,291.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9828796386719,0.0,0.0,0.0001090115765691,290.949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9839172363281,0.0,0.0,8.051557961152866e-05,291.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8832092285156,0.0,0.0,0.000109011605673,291.9337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6025695800781,0.0,0.0,0.0005171034717932,290.4921875,294.1499938964844,265.7785949707031,264.8630065917969,267.6986389160156,265.79296875,289.374267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030028108507,1.7908751814843533e-08,0.0011029848828911,-0.0459316708147525,0.0,0.0,0.0,-0.0136909401044249,60.0,-17.83794403076172,-0.0,-8.29490787168652e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346620,291.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02947998046875,0.0,0.0,0.0001029857667163,291.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.969970703125,0.0,0.0,0.0001084489776985,290.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9709777832031,0.0,0.0,8.010004967218265e-05,291.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8716735839844,0.0,0.0,0.0001084490068024,291.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5948791503906,0.0,0.0,0.0005144347669556,290.4833374023437,294.1499938964844,265.77178955078125,264.8519592285156,267.6612243652344,265.7830505371094,289.3617858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097310334444,1.724304077299621e-08,0.0010972931049764,-0.0441924184560775,0.0,0.0,0.0,-0.0133609222248196,60.0,-17.746639251708984,-0.0,-8.209508450818248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346680,291.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02947998046875,0.0,0.0,0.0001029857667163,291.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.969970703125,0.0,0.0,0.0001084489776985,290.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9709777832031,0.0,0.0,8.010004967218265e-05,291.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8716735839844,0.0,0.0,0.0001084490068024,291.9298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5948791503906,0.0,0.0,0.0005144347669556,290.4833374023437,294.1499938964844,265.77178955078125,264.8519592285156,267.6612243652344,265.7830505371094,289.3617858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097310334444,1.724304077299621e-08,0.0010972931049764,-0.0441924184560775,0.0,0.0,0.0,-0.0133609222248196,60.0,-17.746639251708984,-0.0,-8.209508450818248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346740,291.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.015869140625,0.0,0.0,0.0001024235461954,291.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571533203125,0.0,0.0,0.0001078569403034,290.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581604003906,0.0,0.0,7.966277189552784e-05,291.0321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8601989746094,0.0,0.0,0.0001078569694072,291.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.587158203125,0.0,0.0,0.0005116264219395,290.4745178222656,294.1499938964844,265.76763916015625,264.84332275390625,267.6246643066406,265.77593994140625,289.34930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913199512287,1.6542491820814575e-08,0.001091303420253,-0.0423617251217365,0.0,0.0,0.0,-0.0130136329680681,60.0,-17.647342681884766,-0.0,-8.120117200860477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346800,291.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.015869140625,0.0,0.0,0.0001024235461954,291.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9571533203125,0.0,0.0,0.0001078569403034,290.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9581604003906,0.0,0.0,7.966277189552784e-05,291.0321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8601989746094,0.0,0.0,0.0001078569694072,291.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.587158203125,0.0,0.0,0.0005116264219395,290.4745178222656,294.1499938964844,265.76763916015625,264.84332275390625,267.6246643066406,265.77593994140625,289.34930419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913199512287,1.6542491820814575e-08,0.001091303420253,-0.0423617251217365,0.0,0.0,0.0,-0.0130136329680681,60.0,-17.647342681884766,-0.0,-8.120117200860477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346860,291.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0023498535156,0.0,0.0,0.000101845464087,291.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9444274902344,0.0,0.0,0.0001072481900337,290.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9454345703125,0.0,0.0,7.921314681880176e-05,291.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8487854003906,0.0,0.0,0.0001072482191375,291.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5794372558594,0.0,0.0,0.0005087387398816,290.4656982421875,294.1499938964844,265.76593017578125,264.8369140625,267.5889892578125,265.7712707519531,289.3367614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851604165509,1.5822179122437774e-08,0.0010851445840671,-0.0404789447784423,0.0,0.0,0.0,-0.012656545266509,60.0,-17.542619705200195,-0.0,-8.028712983332299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346920,291.3202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0023498535156,0.0,0.0,0.000101845464087,291.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9444274902344,0.0,0.0,0.0001072481900337,290.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9454345703125,0.0,0.0,7.921314681880176e-05,291.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8487854003906,0.0,0.0,0.0001072482191375,291.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5794372558594,0.0,0.0,0.0005087387398816,290.4656982421875,294.1499938964844,265.76593017578125,264.8369140625,267.5889892578125,265.7712707519531,289.3367614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851604165509,1.5822179122437774e-08,0.0010851445840671,-0.0404789447784423,0.0,0.0,0.0,-0.012656545266509,60.0,-17.542619705200195,-0.0,-8.028712983332299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346980,291.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98895263671875,0.0,0.0,0.0001012661377899,291.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.93182373046875,0.0,0.0,0.0001066381300915,290.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.93280029296875,0.0,0.0,7.876256131567061e-05,290.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.83746337890625,0.0,0.0,0.0001066381519194,291.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5717163085937,0.0,0.0,0.0005058448878116,290.4568786621094,294.1499938964844,265.7664489746094,264.83258056640625,267.5541381835937,265.768798828125,289.3242492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078987494111,1.5100319217253855e-08,0.0010789724765345,-0.0385917015373706,0.0,0.0,0.0,-0.012298691086471,60.0,-17.43464469909668,-0.0,-7.937631352206156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347040,291.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.98895263671875,0.0,0.0,0.0001012661377899,291.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.93182373046875,0.0,0.0,0.0001066381300915,290.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.93280029296875,0.0,0.0,7.876256131567061e-05,290.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.83746337890625,0.0,0.0,0.0001066381519194,291.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5717163085937,0.0,0.0,0.0005058448878116,290.4568786621094,294.1499938964844,265.7664489746094,264.83258056640625,267.5541381835937,265.768798828125,289.3242492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078987494111,1.5100319217253855e-08,0.0010789724765345,-0.0385917015373706,0.0,0.0,0.0,-0.012298691086471,60.0,-17.43464469909668,-0.0,-7.937631352206156e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347100,291.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9822998046875,0.0,0.0,0.0001009813713608,291.26611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.925537109375,0.0,0.0,0.0001063382587744,290.9385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.926513671875,0.0,0.0,7.854107388993725e-05,290.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8318176269531,0.0,0.0,0.0001063382806023,291.9147033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.5678405761719,0.0,0.0,0.0005044224089942,290.45245361328125,294.1499938964844,265.7675170898437,264.8311462402344,267.5370788574219,265.76837158203125,289.3179626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759532451629,1.4745495491297334e-08,0.001075938460417,-0.0376638919115066,0.0,0.0,0.0,-0.0121227903291583,60.0,-17.38028335571289,-0.0,-7.893051190421829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347160,291.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9756774902344,0.0,0.0,0.0001007026512525,291.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9193115234375,0.0,0.0,0.0001060447539202,290.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9202575683594,0.0,0.0,7.832429400878027e-05,290.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8262023925781,0.0,0.0,0.0001060447757481,291.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5639953613281,0.0,0.0,0.0005030301981605,290.44805908203125,294.1499938964844,265.7690734863281,264.8302001953125,267.52020263671875,265.7684326171875,289.3116760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729833738878,1.4398208847410388e-08,0.0010729689383879,-0.036755695939064,0.0,0.0,0.0,-0.0119506260380148,60.0,-17.326215744018555,-0.0,-7.849539684912089e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347220,291.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,0.000100173157989,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9068603515625,0.0,0.0,0.0001054871681844,290.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9078063964844,0.0,0.0,7.791246753185987e-05,290.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81500244140625,0.0,0.0,0.0001054871972883,291.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5562744140625,0.0,0.0,0.0005003852420486,290.43927001953125,294.1499938964844,265.7735595703125,264.82958984375,267.4871520996094,265.7698974609375,289.29913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673414217308,1.373845748275926e-08,0.0010673276847228,-0.0350301302969455,0.0,0.0,0.0,-0.0116235604509711,60.0,-17.22054672241211,-0.0,-7.767209098119565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347280,291.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9624938964844,0.0,0.0,0.000100173157989,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9068603515625,0.0,0.0,0.0001054871681844,290.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9078063964844,0.0,0.0,7.791246753185987e-05,290.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81500244140625,0.0,0.0,0.0001054871972883,291.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5562744140625,0.0,0.0,0.0005003852420486,290.43927001953125,294.1499938964844,265.7735595703125,264.82958984375,267.4871520996094,265.7698974609375,289.29913330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673414217308,1.373845748275926e-08,0.0010673276847228,-0.0350301302969455,0.0,0.0,0.0,-0.0116235604509711,60.0,-17.22054672241211,-0.0,-7.767209098119565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347340,291.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.94940185546875,0.0,0.0,9.969554957933724e-05,291.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8945007324219,0.0,0.0,0.0001049842248903,290.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8954467773437,0.0,0.0,7.754099351586774e-05,290.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8038635253906,0.0,0.0,0.0001049842467182,291.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5485534667969,0.0,0.0,0.0004979994846507,290.43048095703125,294.1499938964844,265.7797546386719,264.8305969238281,267.4549865722656,265.7731018066406,289.2865600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622523259371,1.3143353960742845e-08,0.0010622391710057,-0.0334733799099922,0.0,0.0,0.0,-0.0113285426050424,60.0,-17.12098503112793,-0.0,-7.693318337942402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347400,291.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.94940185546875,0.0,0.0,9.969554957933724e-05,291.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8945007324219,0.0,0.0,0.0001049842248903,290.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8954467773437,0.0,0.0,7.754099351586774e-05,290.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8038635253906,0.0,0.0,0.0001049842467182,291.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5485534667969,0.0,0.0,0.0004979994846507,290.43048095703125,294.1499938964844,265.7797546386719,264.8305969238281,267.4549865722656,265.7731018066406,289.2865600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622523259371,1.3143353960742845e-08,0.0010622391710057,-0.0334733799099922,0.0,0.0,0.0,-0.0113285426050424,60.0,-17.12098503112793,-0.0,-7.693318337942402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347460,291.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364013671875,0.0,0.0,9.928434155881404e-05,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822326660156,0.0,0.0,0.0001045511962729,290.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8831787109375,0.0,0.0,7.722115697106346e-05,290.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.79278564453125,0.0,0.0,0.0001045512253767,291.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.54083251953125,0.0,0.0,0.0004959454527124,290.42169189453125,294.1499938964844,265.7874755859375,264.8330993652344,267.4237060546875,265.7778625488281,289.2740173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578705696389,1.2630986034878332e-08,0.0010578578803688,-0.0321328714489936,0.0,0.0,0.0,-0.0110745392739772,60.0,-17.030349731445312,-0.0,-7.62998340064769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347520,291.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364013671875,0.0,0.0,9.928434155881404e-05,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8822326660156,0.0,0.0,0.0001045511962729,290.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8831787109375,0.0,0.0,7.722115697106346e-05,290.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.79278564453125,0.0,0.0,0.0001045512253767,291.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.54083251953125,0.0,0.0,0.0004959454527124,290.42169189453125,294.1499938964844,265.7874755859375,264.8330993652344,267.4237060546875,265.7778625488281,289.2740173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578705696389,1.2630986034878332e-08,0.0010578578803688,-0.0321328714489936,0.0,0.0,0.0,-0.0110745392739772,60.0,-17.030349731445312,-0.0,-7.62998340064769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347580,291.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9234924316406,0.0,0.0,9.89484033198096e-05,291.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8700256347656,0.0,0.0,0.0001041974392137,290.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8709411621094,0.0,0.0,7.695987733313814e-05,290.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.78173828125,0.0,0.0,0.0001041974610416,291.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5330810546875,0.0,0.0,0.000494267384056,290.41290283203125,294.1499938964844,265.7965087890625,264.8369140625,267.393310546875,265.7840576171875,289.261474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542907984927,1.2212407973777316e-08,0.0010542785748839,-0.0310376174747943,0.0,0.0,0.0,-0.0108670322224497,60.0,-16.950885772705078,-0.0,-7.5784356567965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347640,291.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9234924316406,0.0,0.0,9.89484033198096e-05,291.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8700256347656,0.0,0.0,0.0001041974392137,290.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8709411621094,0.0,0.0,7.695987733313814e-05,290.8954467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.78173828125,0.0,0.0,0.0001041974610416,291.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5330810546875,0.0,0.0,0.000494267384056,290.41290283203125,294.1499938964844,265.7965087890625,264.8369140625,267.393310546875,265.7840576171875,289.261474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542907984927,1.2212407973777316e-08,0.0010542785748839,-0.0310376174747943,0.0,0.0,0.0,-0.0108670322224497,60.0,-16.950885772705078,-0.0,-7.5784356567965e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347700,291.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.91705322265625,0.0,0.0,9.880982543108983e-05,291.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.86395263671875,0.0,0.0,0.0001040515126078,290.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8648681640625,0.0,0.0,7.685209129704162e-05,290.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7762451171875,0.0,0.0,0.0001040515417116,291.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5292053222656,0.0,0.0,0.0004935751785524,290.40850830078125,294.1499938964844,265.80145263671875,264.8392639160156,267.37841796875,265.7876281738281,289.25518798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528140701353,1.2039744312630772e-08,0.0010528020793572,-0.0305857919156551,0.0,0.0,0.0,-0.0107814343646168,60.0,-16.9157772064209,-0.0,-7.55722311396312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347760,291.3077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.91064453125,0.0,0.0,9.868741472018884e-05,291.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8578796386719,0.0,0.0,0.0001039226044667,290.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8587951660156,0.0,0.0,7.675688539166003e-05,290.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7707214355469,0.0,0.0,0.0001039226262946,291.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5253295898437,0.0,0.0,0.0004929636488668,290.4040832519531,294.1499938964844,265.8066711425781,264.8418884277344,267.3637390136719,265.79150390625,289.2489318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515096364542,1.1887214768080412e-08,0.0010514977620914,-0.0301866400986909,0.0,0.0,0.0,-0.0107058193534612,60.0,-16.88338279724121,-0.0,-7.538508839388669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347820,291.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8978271484375,0.0,0.0,9.849023626884446e-05,291.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84576416015625,0.0,0.0,0.0001037149704643,290.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8466491699219,0.0,0.0,7.660352275706828e-05,290.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.759765625,0.0,0.0,0.0001037149922922,291.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5175476074219,0.0,0.0,0.0004919787752442,290.395263671875,294.1499938964844,265.8178100585937,264.847900390625,267.3349914550781,265.80010986328125,289.23638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494084563106,1.164153218269348e-08,0.0010493968147784,-0.0295436829328537,0.0,0.0,0.0,-0.0105840228497982,60.0,-16.826814651489258,-0.0,-7.50841380181555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347880,291.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8978271484375,0.0,0.0,9.849023626884446e-05,291.24932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84576416015625,0.0,0.0,0.0001037149704643,290.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8466491699219,0.0,0.0,7.660352275706828e-05,290.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.759765625,0.0,0.0,0.0001037149922922,291.8828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5175476074219,0.0,0.0,0.0004919787752442,290.395263671875,294.1499938964844,265.8178100585937,264.847900390625,267.3349914550781,265.80010986328125,289.23638916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494084563106,1.164153218269348e-08,0.0010493968147784,-0.0295436829328537,0.0,0.0,0.0,-0.0105840228497982,60.0,-16.826814651489258,-0.0,-7.50841380181555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347940,291.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851013183594,0.0,0.0,9.83353384071961e-05,291.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83367919921875,0.0,0.0,0.0001035518580465,290.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8345642089844,0.0,0.0,7.648304745089263e-05,290.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7488098144531,0.0,0.0,0.0001035518798744,291.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.509765625,0.0,0.0,0.0004912050208076,290.38641357421875,294.1499938964844,265.8297119140625,264.8547668457031,267.3070373535156,265.80975341796875,289.223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477579198777,1.1448527459378964e-08,0.0010477463947609,-0.0290385615080595,0.0,0.0,0.0,-0.0104883424937725,60.0,-16.779027938842773,-0.0,-7.484813835390014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348000,291.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8851013183594,0.0,0.0,9.83353384071961e-05,291.24566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.83367919921875,0.0,0.0,0.0001035518580465,290.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8345642089844,0.0,0.0,7.648304745089263e-05,290.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7488098144531,0.0,0.0,0.0001035518798744,291.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.509765625,0.0,0.0,0.0004912050208076,290.38641357421875,294.1499938964844,265.8297119140625,264.8547668457031,267.3070373535156,265.80975341796875,289.223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477579198777,1.1448527459378964e-08,0.0010477463947609,-0.0290385615080595,0.0,0.0,0.0,-0.0104883424937725,60.0,-16.779027938842773,-0.0,-7.484813835390014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348060,291.2975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.87237548828125,0.0,0.0,9.820012201089412e-05,291.2418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8216552734375,0.0,0.0,0.000103409467556,290.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8225402832031,0.0,0.0,7.637788075953722e-05,290.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7378845214844,0.0,0.0,0.0001034094893839,291.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5019226074219,0.0,0.0,0.0004905295791104,290.3775634765625,294.1499938964844,265.8421936035156,264.8623352050781,267.2798767089844,265.8202819824219,289.2113952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463169310241,1.1280040901340271e-08,0.0010463057551532,-0.0285975895822048,0.0,0.0,0.0,-0.0104048158973455,60.0,-16.7362003326416,-0.0,-7.46424220210429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
