time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
352800,291.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3973693847656,0.0,0.0,9.606595995137468e-05,291.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3666687011719,0.0,0.0,0.00010116208432,290.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3671875,0.0,0.0,7.471797289326787e-05,290.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3160095214844,0.0,0.0,0.000101162098872,291.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1732788085937,0.0,0.0,0.0004798691370524,290.01153564453125,294.1499938964844,266.45001220703125,265.5704650878906,266.7145080566406,266.4200744628906,288.7434997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023574732244,8.620725466812473e-09,0.0010235661175101,-0.021635478362441,0.0,0.0,0.0,-0.0090864794328808,60.0,-15.609466552734377,-0.0,-7.143295732703336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352860,291.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3855285644531,0.0,0.0,9.60465768002905e-05,291.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3552551269531,0.0,0.0,0.0001011416752589,290.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.35577392578125,0.0,0.0,7.470289710909128e-05,290.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3052062988281,0.0,0.0,0.0001011416825349,291.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.164306640625,0.0,0.0,0.0004797723086085,290.0016784667969,294.1499938964844,266.455810546875,265.5771484375,266.7098083496094,266.4299621582031,288.7319641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023368211463,8.596569678331889e-09,0.0010233595967292,-0.0215722229331731,0.0,0.0,0.0,-0.0090745044872164,60.0,-15.593090057373049,-0.0,-7.140412350281623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352920,291.1983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3855285644531,0.0,0.0,9.60465768002905e-05,291.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3552551269531,0.0,0.0,0.0001011416752589,290.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.35577392578125,0.0,0.0,7.470289710909128e-05,290.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3052062988281,0.0,0.0,0.0001011416825349,291.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.164306640625,0.0,0.0,0.0004797723086085,290.0016784667969,294.1499938964844,266.455810546875,265.5771484375,266.7098083496094,266.4299621582031,288.7319641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023368211463,8.596569678331889e-09,0.0010233595967292,-0.0215722229331731,0.0,0.0,0.0,-0.0090745044872164,60.0,-15.593090057373049,-0.0,-7.140412350281623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352980,291.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.37371826171875,0.0,0.0,9.603294893167912e-05,291.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.34381103515625,0.0,0.0,0.0001011273197946,290.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3443298339844,0.0,0.0,7.469229603884742e-05,290.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.29443359375,0.0,0.0,0.0001011273343465,291.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1553039550781,0.0,0.0,0.000479704234749,289.9917907714844,294.1499938964844,266.4595642089844,265.5813293457031,266.70526123046875,266.4383850097656,288.7204284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232229251414,8.579587706947223e-09,0.0010232143104076,-0.0215277522802352,0.0,0.0,0.0,-0.0090660853311419,60.0,-15.578760147094728,-0.0,-7.138385882399234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353040,291.1966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.37371826171875,0.0,0.0,9.603294893167912e-05,291.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.34381103515625,0.0,0.0,0.0001011273197946,290.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3443298339844,0.0,0.0,7.469229603884742e-05,290.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.29443359375,0.0,0.0,0.0001011273343465,291.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1553039550781,0.0,0.0,0.000479704234749,289.9917907714844,294.1499938964844,266.4595642089844,265.5813293457031,266.70526123046875,266.4383850097656,288.7204284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232229251414,8.579587706947223e-09,0.0010232143104076,-0.0215277522802352,0.0,0.0,0.0,-0.0090660853311419,60.0,-15.578760147094728,-0.0,-7.138385882399234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353100,291.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3678283691406,0.0,0.0,9.602930367691442e-05,291.1275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3381042480469,0.0,0.0,0.0001011234853649,290.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.338623046875,0.0,0.0,7.46894656913355e-05,290.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2890319824219,0.0,0.0,0.0001011234999168,291.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1507873535156,0.0,0.0,0.000479686044855,289.9868469238281,294.1499938964844,266.460693359375,265.58251953125,266.7030334472656,266.44189453125,288.7146911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231840424239,8.575046450687296e-09,0.0010231755441054,-0.0215158611536026,0.0,0.0,0.0,-0.0090638343244791,60.0,-15.572659492492676,-0.0,-7.137844448834586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353160,291.19482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3619384765625,0.0,0.0,9.602904174244033e-05,291.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3323974609375,0.0,0.0,0.0001011232088785,290.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3329162597656,0.0,0.0,7.46892619645223e-05,290.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2836303710937,0.0,0.0,0.0001011232234304,291.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1462707519531,0.0,0.0,0.0004796847351826,289.9819030761719,294.1499938964844,266.4613342285156,265.5830993652344,266.7008361816406,266.4449157714844,288.7089538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231812484562,8.574718712850427e-09,0.0010231727501377,-0.0215150043368339,0.0,0.0,0.0,-0.0090636722743511,60.0,-15.567328453063965,-0.0,-7.137805368984118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353220,291.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3501281738281,0.0,0.0,9.604092338122427e-05,291.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.32098388671875,0.0,0.0,0.0001011357235256,290.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32147216796875,0.0,0.0,7.469850243069232e-05,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2728271484375,0.0,0.0,0.0001011357380775,291.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13720703125,0.0,0.0,0.0004797441069968,289.97198486328125,294.1499938964844,266.4611511230469,265.5825500488281,266.6965026855469,266.4497985839844,288.6974792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023307791911,8.58951665350105e-09,0.0010232991771772,-0.0215537529438734,0.0,0.0,0.0,-0.0090710073709487,60.0,-15.559080123901367,-0.0,-7.139571067682482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353280,291.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3501281738281,0.0,0.0,9.604092338122427e-05,291.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.32098388671875,0.0,0.0,0.0001011357235256,290.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32147216796875,0.0,0.0,7.469850243069232e-05,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2728271484375,0.0,0.0,0.0001011357380775,291.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13720703125,0.0,0.0,0.0004797441069968,289.97198486328125,294.1499938964844,266.4611511230469,265.5825500488281,266.6965026855469,266.4497985839844,288.6974792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023307791911,8.58951665350105e-09,0.0010232991771772,-0.0215537529438734,0.0,0.0,0.0,-0.0090710073709487,60.0,-15.559080123901367,-0.0,-7.139571067682482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353340,291.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3383483886719,0.0,0.0,9.607291576685384e-05,291.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3095703125,0.0,0.0,0.0001011694112094,290.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31005859375,0.0,0.0,7.472338620573282e-05,290.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.26202392578125,0.0,0.0,0.0001011694257613,291.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1281433105469,0.0,0.0,0.0004799039161298,289.9620361328125,294.1499938964844,266.45904541015625,265.5797424316406,266.6922302246094,266.4527282714844,288.6860046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023648539558,8.629372771906674e-09,0.0010236399248242,-0.0216581244021654,0.0,0.0,0.0,-0.0090907653793692,60.0,-15.55532169342041,-0.0,-7.144328151298397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353400,291.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3383483886719,0.0,0.0,9.607291576685384e-05,291.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3095703125,0.0,0.0,0.0001011694112094,290.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.31005859375,0.0,0.0,7.472338620573282e-05,290.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.26202392578125,0.0,0.0,0.0001011694257613,291.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1281433105469,0.0,0.0,0.0004799039161298,289.9620361328125,294.1499938964844,266.45904541015625,265.5797424316406,266.6922302246094,266.4527282714844,288.6860046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023648539558,8.629372771906674e-09,0.0010236399248242,-0.0216581244021654,0.0,0.0,0.0,-0.0090907653793692,60.0,-15.55532169342041,-0.0,-7.144328151298397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353460,291.1890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3265686035156,0.0,0.0,9.61313780862838e-05,291.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.29815673828125,0.0,0.0,0.0001012309803627,290.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.29864501953125,0.0,0.0,7.476885366486385e-05,290.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.251220703125,0.0,0.0,0.0001012309876387,291.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1190185546875,0.0,0.0,0.0004801959439646,289.9520874023437,294.1499938964844,266.4551086425781,265.5747985839844,266.6879577636719,266.45391845703125,288.6745910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242713615298,8.702206955035763e-09,0.0010242626303806,-0.0218488499522209,0.0,0.0,0.0,-0.0091268718242645,60.0,-15.556312561035156,-0.0,-7.153024483841365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353520,291.1890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3265686035156,0.0,0.0,9.61313780862838e-05,291.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.29815673828125,0.0,0.0,0.0001012309803627,290.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.29864501953125,0.0,0.0,7.476885366486385e-05,290.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.251220703125,0.0,0.0,0.0001012309876387,291.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1190185546875,0.0,0.0,0.0004801959439646,289.9520874023437,294.1499938964844,266.4551086425781,265.5747985839844,266.6879577636719,266.45391845703125,288.6745910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242713615298,8.702206955035763e-09,0.0010242626303806,-0.0218488499522209,0.0,0.0,0.0,-0.0091268718242645,60.0,-15.556312561035156,-0.0,-7.153024483841365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353580,291.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3147888183594,0.0,0.0,9.621951903682202e-05,291.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2867126464844,0.0,0.0,0.000101323792478,290.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2872009277344,0.0,0.0,7.483740773750469e-05,290.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2403869628906,0.0,0.0,0.000101323799754,291.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1098937988281,0.0,0.0,0.0004806362267117,289.94207763671875,294.1499938964844,266.44940185546875,265.5678100585937,266.6836853027344,266.4532470703125,288.66314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252102511003,8.812013341241709e-09,0.0010252014035359,-0.0221363883465528,0.0,0.0,0.0,-0.0091813066974282,60.0,-15.563187599182127,-0.0,-7.166146787085381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353640,291.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3147888183594,0.0,0.0,9.621951903682202e-05,291.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2867126464844,0.0,0.0,0.000101323792478,290.8658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2872009277344,0.0,0.0,7.483740773750469e-05,290.7384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2403869628906,0.0,0.0,0.000101323799754,291.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1098937988281,0.0,0.0,0.0004806362267117,289.94207763671875,294.1499938964844,266.44940185546875,265.5678100585937,266.6836853027344,266.4532470703125,288.66314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252102511003,8.812013341241709e-09,0.0010252014035359,-0.0221363883465528,0.0,0.0,0.0,-0.0091813066974282,60.0,-15.563187599182127,-0.0,-7.166146787085381e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353700,291.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.30889892578125,0.0,0.0,9.627619874663652e-05,291.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.281005859375,0.0,0.0,0.0001013834771583,290.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.281494140625,0.0,0.0,7.488149276468903e-05,290.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2349548339844,0.0,0.0,0.0001013834917102,291.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.10528564453125,0.0,0.0,0.0004809193487744,289.93707275390625,294.1499938964844,266.4458923339844,265.5635681152344,266.6815490722656,266.4521179199219,288.6574401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258140973746,8.882630631035227e-09,0.0010258052498102,-0.0223213024437427,0.0,0.0,0.0,-0.009216315113008,60.0,-15.56921100616455,-0.0,-7.17459158749989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353760,291.1846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.302978515625,0.0,0.0,9.634059824747963e-05,291.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2752990722656,0.0,0.0,0.0001014512963593,290.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2757568359375,0.0,0.0,7.493158045690507e-05,290.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.22955322265625,0.0,0.0,0.0001014513036352,291.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1007080078125,0.0,0.0,0.0004812410334125,289.9320373535156,294.1499938964844,266.44195556640625,265.5588684082031,266.6793518066406,266.4505615234375,288.6517639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265001328662,8.962866004935677e-09,0.0010264911688864,-0.0225314013659954,0.0,0.0,0.0,-0.0092560909688472,60.0,-15.576632499694824,-0.0,-7.184193151488216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353820,291.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.29119873046875,0.0,0.0,9.649491403251886e-05,291.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.26385498046875,0.0,0.0,0.0001016137903206,290.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2643127441406,0.0,0.0,7.505160465370864e-05,290.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2186584472656,0.0,0.0,0.0001016138048726,291.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0914611816406,0.0,0.0,0.0004820118774659,289.9219665527344,294.1499938964844,266.4328308105469,265.5480651855469,266.6749572753906,266.4460754394531,288.6403503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281442664563,9.155121993842386e-09,0.0010281351860612,-0.0230348166078329,0.0,0.0,0.0,-0.0093513997271656,60.0,-15.596284866333008,-0.0,-7.20722539426788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353880,291.18231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.29119873046875,0.0,0.0,9.649491403251886e-05,291.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.26385498046875,0.0,0.0,0.0001016137903206,290.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2643127441406,0.0,0.0,7.505160465370864e-05,290.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2186584472656,0.0,0.0,0.0001016138048726,291.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0914611816406,0.0,0.0,0.0004820118774659,289.9219665527344,294.1499938964844,266.4328308105469,265.5480651855469,266.6749572753906,266.4460754394531,288.6403503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281442664563,9.155121993842386e-09,0.0010281351860612,-0.0230348166078329,0.0,0.0,0.0,-0.0093513997271656,60.0,-15.596284866333008,-0.0,-7.20722539426788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353940,291.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.27935791015625,0.0,0.0,9.668283018982038e-05,291.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2523803710937,0.0,0.0,0.0001018116745399,290.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2528381347656,0.0,0.0,7.519775681430474e-05,290.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2077941894531,0.0,0.0,0.0001018116890918,291.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08221435546875,0.0,0.0,0.0004829505342058,289.911865234375,294.1499938964844,266.4220886230469,265.5354919433594,266.67041015625,266.4395446777344,288.6289978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301463771611,9.38924493709692e-09,0.00103013694752,-0.0236478317528963,0.0,0.0,0.0,-0.009467463940382,60.0,-15.622812271118164,-0.0,-7.235323096210777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354000,291.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.27935791015625,0.0,0.0,9.668283018982038e-05,291.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2523803710937,0.0,0.0,0.0001018116745399,290.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2528381347656,0.0,0.0,7.519775681430474e-05,290.7577209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2077941894531,0.0,0.0,0.0001018116890918,291.76580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.08221435546875,0.0,0.0,0.0004829505342058,289.911865234375,294.1499938964844,266.4220886230469,265.5354919433594,266.67041015625,266.4395446777344,288.6289978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301463771611,9.38924493709692e-09,0.00103013694752,-0.0236478317528963,0.0,0.0,0.0,-0.009467463940382,60.0,-15.622812271118164,-0.0,-7.235323096210777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354060,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2675476074219,0.0,0.0,9.689887519925831e-05,291.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2408752441406,0.0,0.0,0.0001020391864585,290.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2413330078125,0.0,0.0,7.53657950554043e-05,290.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1968688964844,0.0,0.0,0.0001020391937345,291.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0729064941406,0.0,0.0,0.000484029733343,289.9017028808594,294.1499938964844,266.4097900390625,265.521240234375,266.6657409667969,266.4312438964844,288.6176147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324481409043,9.65841717714966e-09,0.0010324384784325,-0.0243525896221399,0.0,0.0,0.0,-0.0096009038388729,60.0,-15.655034065246582,-0.0,-7.267694002166537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354120,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2675476074219,0.0,0.0,9.689887519925831e-05,291.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2408752441406,0.0,0.0,0.0001020391864585,290.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2413330078125,0.0,0.0,7.53657950554043e-05,290.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1968688964844,0.0,0.0,0.0001020391937345,291.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0729064941406,0.0,0.0,0.000484029733343,289.9017028808594,294.1499938964844,266.4097900390625,265.521240234375,266.6657409667969,266.4312438964844,288.6176147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324481409043,9.65841717714966e-09,0.0010324384784325,-0.0243525896221399,0.0,0.0,0.0,-0.0096009038388729,60.0,-15.655034065246582,-0.0,-7.267694002166537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354180,291.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.25567626953125,0.0,0.0,9.7140837169718e-05,291.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2293701171875,0.0,0.0,0.0001022939832182,290.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2298278808594,0.0,0.0,7.555398769909516e-05,290.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1859130859375,0.0,0.0,0.0001022939904942,291.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.06353759765625,0.0,0.0,0.000485238386318,289.8915100097656,294.1499938964844,266.3959655761719,265.50543212890625,266.6609191894531,266.421142578125,288.60626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350261582061,9.959877367293757e-09,0.0010350161464884,-0.0251418408006429,0.0,0.0,0.0,-0.0097503494471311,60.0,-15.692755699157717,-0.0,-7.304034710386986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354240,291.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.25567626953125,0.0,0.0,9.7140837169718e-05,291.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2293701171875,0.0,0.0,0.0001022939832182,290.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2298278808594,0.0,0.0,7.555398769909516e-05,290.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1859130859375,0.0,0.0,0.0001022939904942,291.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.06353759765625,0.0,0.0,0.000485238386318,289.8915100097656,294.1499938964844,266.3959655761719,265.50543212890625,266.6609191894531,266.421142578125,288.60626220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350261582061,9.959877367293757e-09,0.0010350161464884,-0.0251418408006429,0.0,0.0,0.0,-0.0097503494471311,60.0,-15.692755699157717,-0.0,-7.304034710386986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354300,291.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.249755859375,0.0,0.0,9.72704729065299e-05,291.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2236022949219,0.0,0.0,0.0001024305020109,290.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2240600585937,0.0,0.0,7.565481791971251e-05,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.180419921875,0.0,0.0,0.0001024305092869,291.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.058837890625,0.0,0.0,0.0004858859756495,289.88641357421875,294.1499938964844,266.38848876953125,265.4969482421875,266.6584167480469,266.4153137207031,288.6005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364074259996,1.0121399718343582e-08,0.0010363972978666,-0.0255647022277116,0.0,0.0,0.0,-0.0098304226994514,60.0,-15.713789939880373,-0.0,-7.32354266119728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354360,291.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2438049316406,0.0,0.0,9.740396490087733e-05,291.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.21783447265625,0.0,0.0,0.000102571073512,290.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.21826171875,0.0,0.0,7.575864583486691e-05,290.7821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1749267578125,0.0,0.0,0.000102571080788,291.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0541381835937,0.0,0.0,0.000486552802613,289.8812866210937,294.1499938964844,266.38067626953125,265.4881286621094,266.6558837890625,266.4090576171875,288.5949401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378296719864,1.0287719121038208e-08,0.0010378193110227,-0.0260001104325056,0.0,0.0,0.0,-0.0099128745496273,60.0,-15.735732078552246,-0.0,-7.343657415503912e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354420,291.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2319030761719,0.0,0.0,9.76820447249338e-05,291.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2062683105469,0.0,0.0,0.0001028639017022,290.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2066955566406,0.0,0.0,7.597493095090613e-05,290.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1639099121094,0.0,0.0,0.0001028639162541,291.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.044677734375,0.0,0.0,0.000487941870233,289.8710021972656,294.1499938964844,266.3639831542969,265.46942138671875,266.650634765625,266.39520263671875,288.5835876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407924419268,1.0634180647173253e-08,0.0010407818481326,-0.0269070621579885,0.0,0.0,0.0,-0.0100846290588378,60.0,-15.782529830932615,-0.0,-7.385647649016391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354480,291.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2319030761719,0.0,0.0,9.76820447249338e-05,291.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2062683105469,0.0,0.0,0.0001028639017022,290.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2066955566406,0.0,0.0,7.597493095090613e-05,290.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1639099121094,0.0,0.0,0.0001028639162541,291.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.044677734375,0.0,0.0,0.000487941870233,289.8710021972656,294.1499938964844,266.3639831542969,265.46942138671875,266.650634765625,266.39520263671875,288.5835876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407924419268,1.0634180647173253e-08,0.0010407818481326,-0.0269070621579885,0.0,0.0,0.0,-0.0100846290588378,60.0,-15.782529830932615,-0.0,-7.385647649016391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354540,291.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.219970703125,0.0,0.0,9.796882659429684e-05,291.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1946716308594,0.0,0.0,0.0001031658903229,290.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1950988769531,0.0,0.0,7.619797543156892e-05,290.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1528625488281,0.0,0.0,0.0001031659048749,291.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03515625,0.0,0.0,0.0004893743898719,289.86065673828125,294.1499938964844,266.3459167480469,265.44940185546875,266.6451110839844,266.379638671875,288.572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438479948788,1.0991484167277576e-08,0.0010438370518386,-0.0278423279523849,0.0,0.0,0.0,-0.0102617600932717,60.0,-15.832244873046877,-0.0,-7.429076731568784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354600,291.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.219970703125,0.0,0.0,9.796882659429684e-05,291.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1946716308594,0.0,0.0,0.0001031658903229,290.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1950988769531,0.0,0.0,7.619797543156892e-05,290.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1528625488281,0.0,0.0,0.0001031659048749,291.7623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.03515625,0.0,0.0,0.0004893743898719,289.86065673828125,294.1499938964844,266.3459167480469,265.44940185546875,266.6451110839844,266.379638671875,288.572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438479948788,1.0991484167277576e-08,0.0010438370518386,-0.0278423279523849,0.0,0.0,0.0,-0.0102617600932717,60.0,-15.832244873046877,-0.0,-7.429076731568784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354660,291.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2080078125,0.0,0.0,9.825820598052816e-05,291.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1830139160156,0.0,0.0,0.0001034706292557,290.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1834411621094,0.0,0.0,7.642305718036368e-05,290.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1417541503906,0.0,0.0,0.0001034706438076,291.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0256042480469,0.0,0.0,0.000490819918923,289.8502502441406,294.1499938964844,266.3265991210937,265.4281921386719,266.63934326171875,266.3623352050781,288.5609436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469313710927,1.1352036644041164e-08,0.0010469200788065,-0.0287860259413719,0.0,0.0,0.0,-0.010440501384437,60.0,-15.883989334106444,-0.0,-7.473029484117434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354720,291.1620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2080078125,0.0,0.0,9.825820598052816e-05,291.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1830139160156,0.0,0.0,0.0001034706292557,290.8513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1834411621094,0.0,0.0,7.642305718036368e-05,290.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1417541503906,0.0,0.0,0.0001034706438076,291.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0256042480469,0.0,0.0,0.000490819918923,289.8502502441406,294.1499938964844,266.3265991210937,265.4281921386719,266.63934326171875,266.3623352050781,288.5609436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469313710927,1.1352036644041164e-08,0.0010469200788065,-0.0287860259413719,0.0,0.0,0.0,-0.010440501384437,60.0,-15.883989334106444,-0.0,-7.473029484117434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354780,291.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1960144042969,0.0,0.0,9.854513336904348e-05,291.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1713562011719,0.0,0.0,0.0001037727779475,290.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1717834472656,0.0,0.0,7.66462180763483e-05,290.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1306457519531,0.0,0.0,0.0001037727852235,291.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0159912109375,0.0,0.0,0.0004922531661577,289.8398132324219,294.1499938964844,266.3059997558594,265.4058837890625,266.6333312988281,266.3436584472656,288.5495910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499885538592,1.1709526681613625e-08,0.0010499767959117,-0.0297216307371854,0.0,0.0,0.0,-0.0106177236884832,60.0,-15.936652183532717,-0.0,-7.516737099422245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354840,291.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1960144042969,0.0,0.0,9.854513336904348e-05,291.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1713562011719,0.0,0.0,0.0001037727779475,290.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1717834472656,0.0,0.0,7.66462180763483e-05,290.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1306457519531,0.0,0.0,0.0001037727852235,291.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0159912109375,0.0,0.0,0.0004922531661577,289.8398132324219,294.1499938964844,266.3059997558594,265.4058837890625,266.6333312988281,266.3436584472656,288.5495910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499885538592,1.1709526681613625e-08,0.0010499767959117,-0.0297216307371854,0.0,0.0,0.0,-0.0106177236884832,60.0,-15.936652183532717,-0.0,-7.516737099422245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354900,291.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.19000244140625,0.0,0.0,9.868564666248858e-05,291.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.16552734375,0.0,0.0,0.0001039207418216,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1659240722656,0.0,0.0,7.675551023567095e-05,290.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.12506103515625,0.0,0.0,0.0001039207563735,291.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0111389160156,0.0,0.0,0.0004929550923407,289.8345642089844,294.1499938964844,266.2952575683594,265.3943176269531,266.63018798828125,266.33367919921875,288.5439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514856548979,1.1884596418099136e-08,0.0010514737805351,-0.0301797874271869,0.0,0.0,0.0,-0.010704512707889,60.0,-15.963075637817385,-0.0,-7.538187674072105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354960,291.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1839904785156,0.0,0.0,9.882340964395552e-05,291.0853881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.15966796875,0.0,0.0,0.0001040658098645,290.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1600952148437,0.0,0.0,7.686265598749742e-05,290.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1194763183594,0.0,0.0,0.0001040658244164,291.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0063171386719,0.0,0.0,0.000493643223308,289.8293151855469,294.1499938964844,266.28424072265625,265.3825378417969,266.6269836425781,266.3233947753906,288.53826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529534192755,1.2056235121349346e-08,0.0010529414284974,-0.0306289456784725,0.0,0.0,0.0,-0.0107896011322736,60.0,-15.989398002624512,-0.0,-7.559248160760036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355020,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1719665527344,0.0,0.0,9.90867119980976e-05,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.14794921875,0.0,0.0,0.0001043430820573,290.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1483459472656,0.0,0.0,7.706744509050623e-05,290.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1082763671875,0.0,0.0,0.0001043430893332,291.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.99658203125,0.0,0.0,0.0004949584254063,289.8187866210937,294.1499938964844,266.2613220214844,265.3582458496094,266.6203308105469,266.3018493652344,288.5269470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557589121162,1.2384290926092945e-08,0.0010557465720921,-0.0314873792231082,0.0,0.0,0.0,-0.0109522324055433,60.0,-16.04125213623047,-0.0,-7.599582119155458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355080,291.1527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1719665527344,0.0,0.0,9.90867119980976e-05,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.14794921875,0.0,0.0,0.0001043430820573,290.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1483459472656,0.0,0.0,7.706744509050623e-05,290.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1082763671875,0.0,0.0,0.0001043430893332,291.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.99658203125,0.0,0.0,0.0004949584254063,289.8187866210937,294.1499938964844,266.2613220214844,265.3582458496094,266.6203308105469,266.3018493652344,288.5269470214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557589121162,1.2384290926092945e-08,0.0010557465720921,-0.0314873792231082,0.0,0.0,0.0,-0.0109522324055433,60.0,-16.04125213623047,-0.0,-7.599582119155458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
