time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
355140,291.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1598815917969,0.0,0.0,9.932774264598264e-05,291.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1361999511719,0.0,0.0,0.0001045968965627,290.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1365966796875,0.0,0.0,7.725491013843566e-05,290.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0970458984375,0.0,0.0,0.0001045969038386,291.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98681640625,0.0,0.0,0.0004961624508723,289.8082275390625,294.1499938964844,266.2373352050781,265.3331298828125,266.61334228515625,266.279052734375,288.515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583271505311,1.2684599148826692e-08,0.001058314461261,-0.0322731509804725,0.0,0.0,0.0,-0.0111011080443859,60.0,-16.090917587280273,-0.0,-7.636598553517615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355200,291.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1598815917969,0.0,0.0,9.932774264598264e-05,291.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1361999511719,0.0,0.0,0.0001045968965627,290.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1365966796875,0.0,0.0,7.725491013843566e-05,290.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0970458984375,0.0,0.0,0.0001045969038386,291.75958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.98681640625,0.0,0.0,0.0004961624508723,289.8082275390625,294.1499938964844,266.2373352050781,265.3331298828125,266.61334228515625,266.279052734375,288.515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583271505311,1.2684599148826692e-08,0.001058314461261,-0.0322731509804725,0.0,0.0,0.0,-0.0111011080443859,60.0,-16.090917587280273,-0.0,-7.636598553517615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355260,291.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1477966308594,0.0,0.0,9.95404552668333e-05,291.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1244201660156,0.0,0.0,0.0001048208941938,290.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12481689453125,0.0,0.0,7.742035813862458e-05,290.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0857849121094,0.0,0.0,0.0001048209014697,291.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9770202636719,0.0,0.0,0.0004972249735146,289.797607421875,294.1499938964844,266.2123107910156,265.3072814941406,266.6059875488281,266.2550354003906,288.5042724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605936404317,1.2949626260194693e-08,0.0010605806019157,-0.0329665541648864,0.0,0.0,0.0,-0.0112324934452772,60.0,-16.13720703125,-0.0,-7.669341073324176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355320,291.1468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1477966308594,0.0,0.0,9.95404552668333e-05,291.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1244201660156,0.0,0.0,0.0001048208941938,290.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.12481689453125,0.0,0.0,7.742035813862458e-05,290.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0857849121094,0.0,0.0,0.0001048209014697,291.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9770202636719,0.0,0.0,0.0004972249735146,289.797607421875,294.1499938964844,266.2123107910156,265.3072814941406,266.6059875488281,266.2550354003906,288.5042724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605936404317,1.2949626260194693e-08,0.0010605806019157,-0.0329665541648864,0.0,0.0,0.0,-0.0112324934452772,60.0,-16.13720703125,-0.0,-7.669341073324176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355380,291.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1357116699219,0.0,0.0,9.972245607059448e-05,291.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.11260986328125,0.0,0.0,0.0001050125501933,290.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1130065917969,0.0,0.0,7.756191189400852e-05,290.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0744934082031,0.0,0.0,0.0001050125647452,291.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9671630859375,0.0,0.0,0.0004981341771781,289.78692626953125,294.1499938964844,266.18634033203125,265.28076171875,266.5982971191406,266.22998046875,288.492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625328868627,1.3176393309777268e-08,0.0010625197319313,-0.0335598178207874,0.0,0.0,0.0,-0.0113449115306139,60.0,-16.17960548400879,-0.0,-7.697411774643116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355440,291.14410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1357116699219,0.0,0.0,9.972245607059448e-05,291.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.11260986328125,0.0,0.0,0.0001050125501933,290.8432006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1130065917969,0.0,0.0,7.756191189400852e-05,290.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0744934082031,0.0,0.0,0.0001050125647452,291.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9671630859375,0.0,0.0,0.0004981341771781,289.78692626953125,294.1499938964844,266.18634033203125,265.28076171875,266.5982971191406,266.22998046875,288.492919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625328868627,1.3176393309777268e-08,0.0010625197319313,-0.0335598178207874,0.0,0.0,0.0,-0.0113449115306139,60.0,-16.17960548400879,-0.0,-7.697411774643116e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355500,291.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.129638671875,0.0,0.0,9.980133472708984e-05,291.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1067199707031,0.0,0.0,0.0001050956125254,290.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.10711669921875,0.0,0.0,7.762326276861131e-05,290.8709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06884765625,0.0,0.0,0.0001050956270773,291.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.96221923828125,0.0,0.0,0.0004985281848348,289.7815856933594,294.1499938964844,266.1730041503906,265.2673034667969,266.59429931640625,266.21710205078125,288.4872436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633734054863,1.3274669363738669e-08,0.0010633601341396,-0.0338169150054454,0.0,0.0,0.0,-0.0113936308771371,60.0,-16.19918441772461,-0.0,-7.709593319304987e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355560,291.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.12359619140625,0.0,0.0,9.987193334382027e-05,291.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1007995605469,0.0,0.0,0.0001051699582603,290.84234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1011962890625,0.0,0.0,7.767817442072555e-05,290.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0632019042969,0.0,0.0,0.0001051699655363,291.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.957275390625,0.0,0.0,0.0004988808068446,289.7762451171875,294.1499938964844,266.159423828125,265.2536926269531,266.5902099609375,266.2040100097656,288.4815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641255648806,1.3362628337176833e-08,0.0010641121771186,-0.0340470187366008,0.0,0.0,0.0,-0.0114372363314032,60.0,-16.217620849609375,-0.0,-7.720503703012582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355620,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1114501953125,0.0,0.0,9.998949826695024e-05,291.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0889892578125,0.0,0.0,0.0001052937586791,290.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0893859863281,0.0,0.0,7.7769611380063e-05,290.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0518798828125,0.0,0.0,0.0001052937659551,291.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0004994680639356,289.7655029296875,294.1499938964844,266.13165283203125,265.22613525390625,266.581787109375,266.1771850585937,288.4701843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653783101588,1.3509104057618517e-08,0.0010653648059815,-0.0344301871955394,0.0,0.0,0.0,-0.0115098506212234,60.0,-16.25132179260254,-0.0,-7.738690044334362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355680,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1114501953125,0.0,0.0,9.998949826695024e-05,291.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0889892578125,0.0,0.0,0.0001052937586791,290.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0893859863281,0.0,0.0,7.7769611380063e-05,290.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0518798828125,0.0,0.0,0.0001052937659551,291.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9473571777344,0.0,0.0,0.0004994680639356,289.7655029296875,294.1499938964844,266.13165283203125,265.22613525390625,266.581787109375,266.1771850585937,288.4701843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653783101588,1.3509104057618517e-08,0.0010653648059815,-0.0344301871955394,0.0,0.0,0.0,-0.0115098506212234,60.0,-16.25132179260254,-0.0,-7.738690044334362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355740,291.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0993347167969,0.0,0.0,0.0001000765696517,291.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0771484375,0.0,0.0,0.000105385450297,290.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0775451660156,0.0,0.0,7.78373287175782e-05,290.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04052734375,0.0,0.0,0.0001053854575729,291.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9373779296875,0.0,0.0,0.0004999029915779,289.7547607421875,294.1499938964844,266.10308837890625,265.1982116699219,266.5729675292969,266.1495361328125,288.45880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663060238584,1.3617585281622269e-08,0.0010662924032658,-0.0347139574587345,0.0,0.0,0.0,-0.0115636298432946,60.0,-16.280431747436523,-0.0,-7.752173303288147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355800,291.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0993347167969,0.0,0.0,0.0001000765696517,291.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0771484375,0.0,0.0,0.000105385450297,290.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0775451660156,0.0,0.0,7.78373287175782e-05,290.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04052734375,0.0,0.0,0.0001053854575729,291.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9373779296875,0.0,0.0,0.0004999029915779,289.7547607421875,294.1499938964844,266.10308837890625,265.1982116699219,266.5729675292969,266.1495361328125,288.45880126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663060238584,1.3617585281622269e-08,0.0010662924032658,-0.0347139574587345,0.0,0.0,0.0,-0.0115636298432946,60.0,-16.280431747436523,-0.0,-7.752173303288147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355860,291.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0871887207031,0.0,0.0,0.0001001362688839,291.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0653076171875,0.0,0.0,0.0001054483218467,290.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0657043457031,0.0,0.0,7.788377115502954e-05,290.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0291748046875,0.0,0.0,0.0001054483291227,291.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9273986816406,0.0,0.0,0.0005002012476325,289.7439880371094,294.1499938964844,266.0737609863281,265.16998291015625,266.5637512207031,266.1211242675781,288.4474182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669422335922,1.3691971112450574e-08,0.0010669284965842,-0.0349085330963134,0.0,0.0,0.0,-0.011600506491959,60.0,-16.305234909057617,-0.0,-7.761425280250479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355920,291.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0871887207031,0.0,0.0,0.0001001362688839,291.0622253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0653076171875,0.0,0.0,0.0001054483218467,290.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0657043457031,0.0,0.0,7.788377115502954e-05,290.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0291748046875,0.0,0.0,0.0001054483291227,291.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9273986816406,0.0,0.0,0.0005002012476325,289.7439880371094,294.1499938964844,266.0737609863281,265.16998291015625,266.5637512207031,266.1211242675781,288.4474182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669422335922,1.3691971112450574e-08,0.0010669284965842,-0.0349085330963134,0.0,0.0,0.0,-0.011600506491959,60.0,-16.305234909057617,-0.0,-7.761425280250479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355980,291.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0750732421875,0.0,0.0,0.0001001707059913,291.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0534973144531,0.0,0.0,0.0001054845852195,290.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0538635253906,0.0,0.0,7.791055395500734e-05,290.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.017822265625,0.0,0.0,0.0001054845924954,291.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9173889160156,0.0,0.0,0.0005003732512705,289.7331848144531,294.1499938964844,266.0437316894531,265.1415405273437,266.5541381835937,266.092041015625,288.4360046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673091746866,1.3734872794657349e-08,0.0010672954376786,-0.0350207537412643,0.0,0.0,0.0,-0.011621774174273,60.0,-16.32636833190918,-0.0,-7.766763587824246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356040,291.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0750732421875,0.0,0.0,0.0001001707059913,291.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0534973144531,0.0,0.0,0.0001054845852195,290.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0538635253906,0.0,0.0,7.791055395500734e-05,290.9043884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.017822265625,0.0,0.0,0.0001054845924954,291.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9173889160156,0.0,0.0,0.0005003732512705,289.7331848144531,294.1499938964844,266.0437316894531,265.1415405273437,266.5541381835937,266.092041015625,288.4360046386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673091746866,1.3734872794657349e-08,0.0010672954376786,-0.0350207537412643,0.0,0.0,0.0,-0.011621774174273,60.0,-16.32636833190918,-0.0,-7.766763587824246e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356100,291.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0690002441406,0.0,0.0,0.0001001800410449,291.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0475769042969,0.0,0.0,0.0001054944077623,290.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0479431152344,0.0,0.0,7.79178153607063e-05,290.9073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0121459960937,0.0,0.0,0.0001054944223142,291.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9123840332031,0.0,0.0,0.0005004198756068,289.727783203125,294.1499938964844,266.0284729003906,265.1272888183594,266.5491943359375,266.0772399902344,288.4302673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674085933715,1.3746497273814384e-08,0.0010673948563635,-0.0350511595606803,0.0,0.0,0.0,-0.0116275381296873,60.0,-16.335704803466797,-0.0,-7.768210252834251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356160,291.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0629577636719,0.0,0.0,0.0001001841883407,291.0574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0416564941406,0.0,0.0,0.0001054987806128,290.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0420227050781,0.0,0.0,7.792103860992938e-05,290.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0064392089844,0.0,0.0,0.0001054987878887,291.7553405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9073486328125,0.0,0.0,0.0005004405975341,289.7223815917969,294.1499938964844,266.0130615234375,265.1130065917969,266.5441589355469,266.06231689453125,288.424560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674528311938,1.375166203132494e-08,0.0010674390941858,-0.0350646674633026,0.0,0.0,0.0,-0.0116300983354449,60.0,-16.344242095947266,-0.0,-7.768853294010114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356220,291.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.05084228515625,0.0,0.0,0.0001001794371404,291.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0298156738281,0.0,0.0,0.0001054937747539,290.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0301818847656,0.0,0.0,7.791734242346138e-05,290.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9950866699219,0.0,0.0,0.0001054937893059,291.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8973083496094,0.0,0.0,0.0005004169070161,289.7115478515625,294.1499938964844,265.9818115234375,265.0844421386719,266.5337829589844,266.03204345703125,288.4131164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674021905288,1.3745741433979221e-08,0.0010673884535208,-0.0350491814315319,0.0,0.0,0.0,-0.0116271628066897,60.0,-16.3594913482666,-0.0,-7.768116461193132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356280,291.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.05084228515625,0.0,0.0,0.0001001794371404,291.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0298156738281,0.0,0.0,0.0001054937747539,290.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0301818847656,0.0,0.0,7.791734242346138e-05,290.91522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9950866699219,0.0,0.0,0.0001054937893059,291.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8973083496094,0.0,0.0,0.0005004169070161,289.7115478515625,294.1499938964844,265.9818115234375,265.0844421386719,266.5337829589844,266.03204345703125,288.4131164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674021905288,1.3745741433979221e-08,0.0010673884535208,-0.0350491814315319,0.0,0.0,0.0,-0.0116271628066897,60.0,-16.3594913482666,-0.0,-7.768116461193132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356340,291.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0387268066406,0.0,0.0,0.0001001613927655,291.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0179748535156,0.0,0.0,0.0001054747772286,290.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0183410644531,0.0,0.0,7.790330710122362e-05,290.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.98370361328125,0.0,0.0,0.0001054747845046,291.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.88720703125,0.0,0.0,0.0005003267433494,289.7007141113281,294.1499938964844,265.95001220703125,265.0559387207031,266.5229797363281,266.00115966796875,288.40167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672098724171,1.3723250091857152e-08,0.0010671962518244,-0.0349903516471385,0.0,0.0,0.0,-0.011616013944149,60.0,-16.372329711914062,-0.0,-7.765316922814236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356400,291.12713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0387268066406,0.0,0.0,0.0001001613927655,291.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0179748535156,0.0,0.0,0.0001054747772286,290.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0183410644531,0.0,0.0,7.790330710122362e-05,290.9194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.98370361328125,0.0,0.0,0.0001054747845046,291.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.88720703125,0.0,0.0,0.0005003267433494,289.7007141113281,294.1499938964844,265.95001220703125,265.0559387207031,266.5229797363281,266.00115966796875,288.40167236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672098724171,1.3723250091857152e-08,0.0010671962518244,-0.0349903516471385,0.0,0.0,0.0,-0.011616013944149,60.0,-16.372329711914062,-0.0,-7.765316922814236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356460,291.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.026611328125,0.0,0.0,0.0001001344062387,291.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00616455078125,0.0,0.0,0.0001054463573382,290.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0065002441406,0.0,0.0,7.788232323946431e-05,290.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.97235107421875,0.0,0.0,0.0001054463646141,291.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.87713623046875,0.0,0.0,0.0005001919344067,289.6898498535156,294.1499938964844,265.917236328125,265.0271911621094,266.51177978515625,265.9696960449219,288.39019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669223265722,1.3689621880530469e-08,0.0010669087059795,-0.034902386367321,0.0,0.0,0.0,-0.0115993432700634,60.0,-16.383869171142578,-0.0,-7.761132536643346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356520,291.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.026611328125,0.0,0.0,0.0001001344062387,291.05078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00616455078125,0.0,0.0,0.0001054463573382,290.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0065002441406,0.0,0.0,7.788232323946431e-05,290.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.97235107421875,0.0,0.0,0.0001054463646141,291.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.87713623046875,0.0,0.0,0.0005001919344067,289.6898498535156,294.1499938964844,265.917236328125,265.0271911621094,266.51177978515625,265.9696960449219,288.39019775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669223265722,1.3689621880530469e-08,0.0010669087059795,-0.034902386367321,0.0,0.0,0.0,-0.0115993432700634,60.0,-16.383869171142578,-0.0,-7.761132536643346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356580,291.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0145263671875,0.0,0.0,0.000100104836747,291.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99432373046875,0.0,0.0,0.0001054152162396,290.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.99468994140625,0.0,0.0,7.785931666148826e-05,290.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9609680175781,0.0,0.0,0.0001054152235155,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.86700439453125,0.0,0.0,0.0005000442033633,289.6789855957031,294.1499938964844,265.8830261230469,264.997802734375,266.5001525878906,265.937255859375,288.3786926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066607190296,1.3652769581540273e-08,0.0010665935697034,-0.034805990755558,0.0,0.0,0.0,-0.0115810735151171,60.0,-16.3953800201416,-0.0,-7.75654811491222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356640,291.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0145263671875,0.0,0.0,0.000100104836747,291.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99432373046875,0.0,0.0,0.0001054152162396,290.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.99468994140625,0.0,0.0,7.785931666148826e-05,290.9253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9609680175781,0.0,0.0,0.0001054152235155,291.75201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.86700439453125,0.0,0.0,0.0005000442033633,289.6789855957031,294.1499938964844,265.8830261230469,264.997802734375,266.5001525878906,265.937255859375,288.3786926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066607190296,1.3652769581540273e-08,0.0010665935697034,-0.034805990755558,0.0,0.0,0.0,-0.0115810735151171,60.0,-16.3953800201416,-0.0,-7.75654811491222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356700,291.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.00848388671875,0.0,0.0,0.0001000900301733,291.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9884338378906,0.0,0.0,0.0001053996238624,290.8369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.98876953125,0.0,0.0,7.784780609654263e-05,290.9262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9552917480469,0.0,0.0,0.0001053996384143,291.7514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8619384765625,0.0,0.0,0.0004999702796339,289.6735534667969,294.1499938964844,265.8653564453125,264.9828186035156,266.4941711425781,265.9206237792969,288.3729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664494475349,1.3634321227584678e-08,0.0010664358269423,-0.0347577333450317,0.0,0.0,0.0,-0.0115719279274344,60.0,-16.401363372802734,-0.0,-7.754253772418451e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356760,291.1216735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0024719238281,0.0,0.0,0.0001000758566078,291.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9825134277344,0.0,0.0,0.0001053847008734,290.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9828796386719,0.0,0.0,7.783677574479952e-05,290.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9495849609375,0.0,0.0,0.0001053847081493,291.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8568725585937,0.0,0.0,0.0004998994409106,289.6681213378906,294.1499938964844,265.8473205566406,264.9676818847656,266.4880676269531,265.9036865234375,288.3671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662983404472,1.3616655358816844e-08,0.0010662847198545,-0.0347115248441696,0.0,0.0,0.0,-0.0115631697699427,60.0,-16.407644271850586,-0.0,-7.752057484822218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356820,291.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9903869628906,0.0,0.0,0.0001000499323708,291.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.970703125,0.0,0.0,0.0001053574014804,290.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9710693359375,0.0,0.0,7.781662134220824e-05,290.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.938232421875,0.0,0.0,0.0001053574087563,291.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.84674072265625,0.0,0.0,0.0004997699870727,289.6572265625,294.1499938964844,265.8101501464844,264.9367370605469,266.4755554199219,265.8689270019531,288.35565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660222033038,1.3584354974227608e-08,0.0010660085827112,-0.0346270315349102,0.0,0.0,0.0,-0.0115471575409173,60.0,-16.421186447143555,-0.0,-7.748041497279702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356880,291.1196594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9903869628906,0.0,0.0,0.0001000499323708,291.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.970703125,0.0,0.0,0.0001053574014804,290.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9710693359375,0.0,0.0,7.781662134220824e-05,290.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.938232421875,0.0,0.0,0.0001053574087563,291.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.84674072265625,0.0,0.0,0.0004997699870727,289.6572265625,294.1499938964844,265.8101501464844,264.9367370605469,266.4755554199219,265.8689270019531,288.35565185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660222033038,1.3584354974227608e-08,0.0010660085827112,-0.0346270315349102,0.0,0.0,0.0,-0.0115471575409173,60.0,-16.421186447143555,-0.0,-7.748041497279702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356940,291.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.97833251953125,0.0,0.0,0.000100029137684,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9589233398437,0.0,0.0,0.000105335500848,290.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9592590332031,0.0,0.0,7.78004468884319e-05,290.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9268493652344,0.0,0.0,0.0001053355153999,291.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8365783691406,0.0,0.0,0.0004996661446057,289.6463317871094,294.1499938964844,265.7714538574219,264.9049072265625,266.4625244140625,265.8326721191406,288.3441162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658005485311,1.3558439704297598e-08,0.0010657869279384,-0.034559242427349,0.0,0.0,0.0,-0.0115343099460005,60.0,-16.436534881591797,-0.0,-7.7448206070585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357000,291.11749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.97833251953125,0.0,0.0,0.000100029137684,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9589233398437,0.0,0.0,0.000105335500848,290.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9592590332031,0.0,0.0,7.78004468884319e-05,290.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9268493652344,0.0,0.0,0.0001053355153999,291.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8365783691406,0.0,0.0,0.0004996661446057,289.6463317871094,294.1499938964844,265.7714538574219,264.9049072265625,266.4625244140625,265.8326721191406,288.3441162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658005485311,1.3558439704297598e-08,0.0010657869279384,-0.034559242427349,0.0,0.0,0.0,-0.0115343099460005,60.0,-16.436534881591797,-0.0,-7.7448206070585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357060,291.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9662780761719,0.0,0.0,0.0001000141564873,291.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9471130371094,0.0,0.0,0.0001053197265719,290.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.94744873046875,0.0,0.0,7.778879080433398e-05,290.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9154968261719,0.0,0.0,0.0001053197338478,291.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8263854980469,0.0,0.0,0.0004995912895537,289.6354064941406,294.1499938964844,265.7312316894531,264.8721008300781,266.4490661621094,265.79510498046875,288.33258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656408267095,1.3539767529380242e-08,0.0010656273225322,-0.0345103964209556,0.0,0.0,0.0,-0.0115250535309314,60.0,-16.45369529724121,-0.0,-7.742499974483509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357120,291.1151428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9662780761719,0.0,0.0,0.0001000141564873,291.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9471130371094,0.0,0.0,0.0001053197265719,290.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.94744873046875,0.0,0.0,7.778879080433398e-05,290.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9154968261719,0.0,0.0,0.0001053197338478,291.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8263854980469,0.0,0.0,0.0004995912895537,289.6354064941406,294.1499938964844,265.7312316894531,264.8721008300781,266.4490661621094,265.79510498046875,288.33258056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656408267095,1.3539767529380242e-08,0.0010656273225322,-0.0345103964209556,0.0,0.0,0.0,-0.0115250535309314,60.0,-16.45369529724121,-0.0,-7.742499974483509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357180,291.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9542236328125,0.0,0.0,0.0001000067568384,291.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9353332519531,0.0,0.0,0.0001053119340213,290.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9356689453125,0.0,0.0,7.778303552186117e-05,290.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.90411376953125,0.0,0.0,0.0001053119412972,291.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8161926269531,0.0,0.0,0.0004995543276891,289.6244812011719,294.1499938964844,265.689453125,264.83819580078125,266.4350280761719,265.7558288574219,288.32098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655618971213,1.3530539355599558e-08,0.001065548392944,-0.0344862602651119,0.0,0.0,0.0,-0.0115204788744449,60.0,-16.47330093383789,-0.0,-7.741353158507992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357240,291.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9542236328125,0.0,0.0,0.0001000067568384,291.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9353332519531,0.0,0.0,0.0001053119340213,290.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9356689453125,0.0,0.0,7.778303552186117e-05,290.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.90411376953125,0.0,0.0,0.0001053119412972,291.7442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8161926269531,0.0,0.0,0.0004995543276891,289.6244812011719,294.1499938964844,265.689453125,264.83819580078125,266.4350280761719,265.7558288574219,288.32098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655618971213,1.3530539355599558e-08,0.001065548392944,-0.0344862602651119,0.0,0.0,0.0,-0.0115204788744449,60.0,-16.47330093383789,-0.0,-7.741353158507992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357300,291.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9482116699219,0.0,0.0,0.0001000053016468,291.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.929443359375,0.0,0.0,0.0001053104060702,290.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.92974853515625,0.0,0.0,7.778190774843097e-05,290.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8984375,0.0,0.0,0.0001053104133461,291.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.81109619140625,0.0,0.0,0.0004995470517314,289.6190185546875,294.1499938964844,265.66796875,264.8208312988281,266.4278259277344,265.7357177734375,288.3152160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655462974682,1.3528730136158629e-08,0.0010655327932909,-0.0344815254211425,0.0,0.0,0.0,-0.011519581079483,60.0,-16.483816146850586,-0.0,-7.741128627003492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357360,291.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.94219970703125,0.0,0.0,0.0001000063857645,291.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9235534667969,0.0,0.0,0.0001053115411195,290.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9238586425781,0.0,0.0,7.77827444835566e-05,290.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8927307128906,0.0,0.0,0.0001053115556715,291.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8059997558594,0.0,0.0,0.0004995524650439,289.6135559082031,294.1499938964844,265.6460876464844,264.8031921386719,266.4204406738281,265.7151184082031,288.3094177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655579390004,1.3530075726464474e-08,0.001065544434823,-0.0344850458204746,0.0,0.0,0.0,-0.011520248837769,60.0,-16.49504852294922,-0.0,-7.741295604546394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357420,291.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9301452636719,0.0,0.0,0.0001000137999653,291.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9117431640625,0.0,0.0,0.0001053193482221,290.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9120788574219,0.0,0.0,7.778851431794465e-05,290.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.88134765625,0.0,0.0,0.000105319355498,291.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7957458496094,0.0,0.0,0.0004995894851163,289.6026306152344,294.1499938964844,265.60113525390625,264.7669372558594,266.4053649902344,265.6729431152344,288.2978210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656368685886,1.353930301206674e-08,0.0010656232479959,-0.0345091819763183,0.0,0.0,0.0,-0.0115248225629329,60.0,-16.519014358520508,-0.0,-7.742442420521911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
