time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
357480,291.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9301452636719,0.0,0.0,0.0001000137999653,291.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9117431640625,0.0,0.0,0.0001053193482221,290.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9120788574219,0.0,0.0,7.778851431794465e-05,290.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.88134765625,0.0,0.0,0.000105319355498,291.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7957458496094,0.0,0.0,0.0004995894851163,289.6026306152344,294.1499938964844,265.60113525390625,264.7669372558594,266.4053649902344,265.6729431152344,288.2978210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656368685886,1.353930301206674e-08,0.0010656232479959,-0.0345091819763183,0.0,0.0,0.0,-0.0115248225629329,60.0,-16.519014358520508,-0.0,-7.742442420521911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357540,291.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9181213378906,0.0,0.0,0.0001000288102659,291.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.89996337890625,0.0,0.0,0.000105335158878,290.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9002685546875,0.0,0.0,7.780019222991541e-05,290.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8699645996094,0.0,0.0,0.0001053351661539,291.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7854919433594,0.0,0.0,0.0004996645147912,289.5916748046875,294.1499938964844,265.5545654296875,264.7293701171875,266.38970947265625,265.6290283203125,288.28619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657967068254,1.3558008049585624e-08,0.0010657832026481,-0.0345581136643886,0.0,0.0,0.0,-0.0115340957418084,60.0,-16.54561996459961,-0.0,-7.744766605810582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357600,291.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9181213378906,0.0,0.0,0.0001000288102659,291.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.89996337890625,0.0,0.0,0.000105335158878,290.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9002685546875,0.0,0.0,7.780019222991541e-05,290.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8699645996094,0.0,0.0,0.0001053351661539,291.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7854919433594,0.0,0.0,0.0004996645147912,289.5916748046875,294.1499938964844,265.5545654296875,264.7293701171875,266.38970947265625,265.6290283203125,288.28619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657967068254,1.3558008049585624e-08,0.0010657832026481,-0.0345581136643886,0.0,0.0,0.0,-0.0115340957418084,60.0,-16.54561996459961,-0.0,-7.744766605810582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357660,291.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9060974121094,0.0,0.0,0.0001000521515379,291.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88818359375,0.0,0.0,0.0001053597370628,290.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.88848876953125,0.0,0.0,7.78183457441628e-05,290.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.85858154296875,0.0,0.0,0.0001053597443387,291.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7752380371094,0.0,0.0,0.000499781104736,289.5806884765625,294.1499938964844,265.50634765625,264.6903991699219,266.37335205078125,265.5832824707031,288.2745666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660453699529,1.3587083458332929e-08,0.0010660317493602,-0.034634169191122,0.0,0.0,0.0,-0.0115485088899731,60.0,-16.574893951416016,-0.0,-7.748380426164658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357720,291.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9060974121094,0.0,0.0,0.0001000521515379,291.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88818359375,0.0,0.0,0.0001053597370628,290.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.88848876953125,0.0,0.0,7.78183457441628e-05,290.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.85858154296875,0.0,0.0,0.0001053597443387,291.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7752380371094,0.0,0.0,0.000499781104736,289.5806884765625,294.1499938964844,265.50634765625,264.6903991699219,266.37335205078125,265.5832824707031,288.2745666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660453699529,1.3587083458332929e-08,0.0010660317493602,-0.034634169191122,0.0,0.0,0.0,-0.0115485088899731,60.0,-16.574893951416016,-0.0,-7.748380426164658e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357780,291.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8940734863281,0.0,0.0,0.0001000821939669,291.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8764038085937,0.0,0.0,0.0001053913729265,290.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.876708984375,0.0,0.0,7.784170884406194e-05,290.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8471984863281,0.0,0.0,0.0001053913802024,291.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.76495361328125,0.0,0.0,0.0004999311640858,289.5697021484375,294.1499938964844,265.4564819335937,264.64996337890625,266.3564758300781,265.5361328125,288.262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663653956726,1.3624506856046992e-08,0.0010663517750799,-0.034732062369585,0.0,0.0,0.0,-0.011567061766982,60.0,-16.606184005737305,-0.0,-7.753033770541151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357840,291.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8940734863281,0.0,0.0,0.0001000821939669,291.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8764038085937,0.0,0.0,0.0001053913729265,290.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.876708984375,0.0,0.0,7.784170884406194e-05,290.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8471984863281,0.0,0.0,0.0001053913802024,291.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.76495361328125,0.0,0.0,0.0004999311640858,289.5697021484375,294.1499938964844,265.4564819335937,264.64996337890625,266.3564758300781,265.5361328125,288.262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663653956726,1.3624506856046992e-08,0.0010663517750799,-0.034732062369585,0.0,0.0,0.0,-0.011567061766982,60.0,-16.606184005737305,-0.0,-7.753033770541151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357900,291.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8880615234375,0.0,0.0,0.0001001002892735,291.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8705139160156,0.0,0.0,0.0001054104286595,290.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8708190917969,0.0,0.0,7.785578054608777e-05,290.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.84149169921875,0.0,0.0,0.0001054104359354,291.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7597961425781,0.0,0.0,0.0005000215605832,289.564208984375,294.1499938964844,265.430908203125,264.6291809082031,266.3477478027344,265.51177978515625,288.2571105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665581794455,1.3647053265231081e-08,0.0010665444424375,-0.0347910374402999,0.0,0.0,0.0,-0.0115782385692,60.0,-16.62297248840332,-0.0,-7.75583757217646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357960,291.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8820495605469,0.0,0.0,0.0001001198543235,291.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8646240234375,0.0,0.0,0.0001054310268955,290.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8648986816406,0.0,0.0,7.787100184941664e-05,290.9010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8357849121094,0.0,0.0,0.0001054310341714,291.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.754638671875,0.0,0.0,0.0005001192912459,289.5587158203125,294.1499938964844,265.4049072265625,264.60797119140625,266.3388671875,265.487060546875,288.25128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667665628716,1.3671427545602912e-08,0.0010667528258636,-0.0348547957837581,0.0,0.0,0.0,-0.0115903215482831,60.0,-16.640254974365234,-0.0,-7.75886945802995e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358020,291.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8700256347656,0.0,0.0,0.0001001649434329,291.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8528137207031,0.0,0.0,0.0001054785097949,290.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8531188964844,0.0,0.0,7.790607196511701e-05,290.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8243713378906,0.0,0.0,0.0001054785243468,291.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7442932128906,0.0,0.0,0.000500344496686,289.54766845703125,294.1499938964844,265.3516540527344,264.5643615722656,266.320556640625,265.4361877441406,288.2395935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672468924894,1.3727606607005782e-08,0.0010672332718968,-0.0350017473101615,0.0,0.0,0.0,-0.0116181718185544,60.0,-16.67679786682129,-0.0,-7.765859066921622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358080,291.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8700256347656,0.0,0.0,0.0001001649434329,291.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8528137207031,0.0,0.0,0.0001054785097949,290.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8531188964844,0.0,0.0,7.790607196511701e-05,290.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8243713378906,0.0,0.0,0.0001054785243468,291.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7442932128906,0.0,0.0,0.000500344496686,289.54766845703125,294.1499938964844,265.3516540527344,264.5643615722656,266.320556640625,265.4361877441406,288.2395935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672468924894,1.3727606607005782e-08,0.0010672332718968,-0.0350017473101615,0.0,0.0,0.0,-0.0116181718185544,60.0,-16.67679786682129,-0.0,-7.765859066921622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358140,291.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8580322265625,0.0,0.0,0.0001002161807264,291.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8410339355469,0.0,0.0,0.0001055324610206,290.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.84130859375,0.0,0.0,7.794591510901228e-05,290.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8129577636719,0.0,0.0,0.0001055324682965,291.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.73394775390625,0.0,0.0,0.000500600435771,289.5366516113281,294.1499938964844,265.2966613769531,264.51904296875,266.3016967773437,265.38385009765625,288.2279052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677927639335,1.3791436437315951e-08,0.0010677790269255,-0.035168707370758,0.0,0.0,0.0,-0.0116498153656721,60.0,-16.715370178222656,-0.0,-7.773805066335626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358200,291.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8580322265625,0.0,0.0,0.0001002161807264,291.0055847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8410339355469,0.0,0.0,0.0001055324610206,290.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.84130859375,0.0,0.0,7.794591510901228e-05,290.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8129577636719,0.0,0.0,0.0001055324682965,291.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.73394775390625,0.0,0.0,0.000500600435771,289.5366516113281,294.1499938964844,265.2966613769531,264.51904296875,266.3016967773437,265.38385009765625,288.2279052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677927639335,1.3791436437315951e-08,0.0010677790269255,-0.035168707370758,0.0,0.0,0.0,-0.0116498153656721,60.0,-16.715370178222656,-0.0,-7.773805066335626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358260,291.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.84600830078125,0.0,0.0,0.0001002745921141,291.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8292236328125,0.0,0.0,0.0001055939792422,290.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8295288085937,0.0,0.0,7.799135346431285e-05,290.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8015441894531,0.0,0.0,0.0001055939865182,291.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7235717773437,0.0,0.0,0.0005008922307752,289.5256042480469,294.1499938964844,265.2398986816406,264.4718933105469,266.2820129394531,265.3294982910156,288.2162170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068415120244,1.38642146652046e-08,0.0010684012668207,-0.0353590697050094,0.0,0.0,0.0,-0.0116858938708901,60.0,-16.756738662719727,-0.0,-7.782869460015719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358320,291.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.84600830078125,0.0,0.0,0.0001002745921141,291.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8292236328125,0.0,0.0,0.0001055939792422,290.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8295288085937,0.0,0.0,7.799135346431285e-05,290.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8015441894531,0.0,0.0,0.0001055939865182,291.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7235717773437,0.0,0.0,0.0005008922307752,289.5256042480469,294.1499938964844,265.2398986816406,264.4718933105469,266.2820129394531,265.3294982910156,288.2162170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068415120244,1.38642146652046e-08,0.0010684012668207,-0.0353590697050094,0.0,0.0,0.0,-0.0116858938708901,60.0,-16.756738662719727,-0.0,-7.782869460015719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358380,291.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.833984375,0.0,0.0,0.0001003394427243,290.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.81744384765625,0.0,0.0,0.0001056622641044,290.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8177185058594,0.0,0.0,7.804179040249437e-05,290.875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79010009765625,0.0,0.0,0.0001056622713804,291.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7131652832031,0.0,0.0,0.0005012161564081,289.5145263671875,294.1499938964844,265.181396484375,264.42291259765625,266.2616577148437,265.2734680175781,288.2044677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069106045179,1.394501047968788e-08,0.0010690920753404,-0.0355703979730606,0.0,0.0,0.0,-0.0117259481921792,60.0,-16.80030632019043,-0.0,-7.792938561124174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358440,291.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.833984375,0.0,0.0,0.0001003394427243,290.9961242675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.81744384765625,0.0,0.0,0.0001056622641044,290.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8177185058594,0.0,0.0,7.804179040249437e-05,290.875,303.1499938964844,285.1499938964844,0.0,-0.0,289.79010009765625,0.0,0.0,0.0001056622713804,291.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7131652832031,0.0,0.0,0.0005012161564081,289.5145263671875,294.1499938964844,265.181396484375,264.42291259765625,266.2616577148437,265.2734680175781,288.2044677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069106045179,1.394501047968788e-08,0.0010690920753404,-0.0355703979730606,0.0,0.0,0.0,-0.0117259481921792,60.0,-16.80030632019043,-0.0,-7.792938561124174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358500,291.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8279724121094,0.0,0.0,0.0001003748329821,290.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8115234375,0.0,0.0,0.0001056995388353,290.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8117980957031,0.0,0.0,7.806932262610644e-05,290.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7843933105469,0.0,0.0,0.0001056995461112,291.7110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7079467773437,0.0,0.0,0.000501392991282,289.50897216796875,294.1499938964844,265.1514892578125,264.3976745605469,266.25115966796875,265.24462890625,288.1986083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694831144064,1.3989110314582833e-08,0.0010694691445678,-0.0356857441365718,0.0,0.0,0.0,-0.0117478100582957,60.0,-16.823190689086914,-0.0,-7.798437451356224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358560,291.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8219299316406,0.0,0.0,0.0001004114601528,290.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8056335449219,0.0,0.0,0.0001057381014106,290.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.805908203125,0.0,0.0,7.809780072420835e-05,290.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7786560058594,0.0,0.0,0.0001057381086866,291.708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7027282714844,0.0,0.0,0.0005015758797526,289.5034484863281,294.1499938964844,265.12109375,264.3719787597656,266.2405090332031,265.2154541015625,288.1927490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698732221499,1.4034736040002826e-08,0.0010698592523112,-0.0358050800859928,0.0,0.0,0.0,-0.0117704281583428,60.0,-16.846527099609375,-0.0,-7.804128188126924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358620,291.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8099060058594,0.0,0.0,0.0001004910955089,290.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7937927246094,0.0,0.0,0.0001058219640981,290.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7940673828125,0.0,0.0,7.81597409513779e-05,290.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7672119140625,0.0,0.0,0.000105821971374,291.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6922912597656,0.0,0.0,0.0005019737291149,289.4923400878906,294.1499938964844,265.0589904785156,264.3190002441406,266.2185363769531,265.1555480957031,288.18096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707217734307,1.4133959780338046e-08,0.0010707075707614,-0.0360645987093448,0.0,0.0,0.0,-0.0118196178227663,60.0,-16.895313262939453,-0.0,-7.816512237468487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358680,291.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8099060058594,0.0,0.0,0.0001004910955089,290.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7937927246094,0.0,0.0,0.0001058219640981,290.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7940673828125,0.0,0.0,7.81597409513779e-05,290.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7672119140625,0.0,0.0,0.000105821971374,291.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6922912597656,0.0,0.0,0.0005019737291149,289.4923400878906,294.1499938964844,265.0589904785156,264.3190002441406,266.2185363769531,265.1555480957031,288.18096923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707217734307,1.4133959780338046e-08,0.0010707075707614,-0.0360645987093448,0.0,0.0,0.0,-0.0118196178227663,60.0,-16.895313262939453,-0.0,-7.816512237468487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358740,291.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7978820800781,0.0,0.0,0.0001005782978609,290.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.781982421875,0.0,0.0,0.0001059137939591,290.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7822570800781,0.0,0.0,7.822756742825732e-05,290.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7557373046875,0.0,0.0,0.0001059138012351,291.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.68182373046875,0.0,0.0,0.0005024092970415,289.481201171875,294.1499938964844,264.9950256347656,264.2639465332031,266.1958923339844,265.093994140625,288.1692199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716507676988,1.4242605317349444e-08,0.0010716365650296,-0.0363487489521503,0.0,0.0,0.0,-0.0118734771385788,60.0,-16.946453094482422,-0.0,-7.830082893178769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358800,291.0590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7978820800781,0.0,0.0,0.0001005782978609,290.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.781982421875,0.0,0.0,0.0001059137939591,290.75799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7822570800781,0.0,0.0,7.822756742825732e-05,290.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7557373046875,0.0,0.0,0.0001059138012351,291.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.68182373046875,0.0,0.0,0.0005024092970415,289.481201171875,294.1499938964844,264.9950256347656,264.2639465332031,266.1958923339844,265.093994140625,288.1692199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716507676988,1.4242605317349444e-08,0.0010716365650296,-0.0363487489521503,0.0,0.0,0.0,-0.0118734771385788,60.0,-16.946453094482422,-0.0,-7.830082893178769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358860,291.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.78582763671875,0.0,0.0,0.0001006746533676,290.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7701416015625,0.0,0.0,0.0001060152571881,290.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7704162597656,0.0,0.0,7.83025097916834e-05,290.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7442626953125,0.0,0.0,0.000106015264464,291.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6712951660156,0.0,0.0,0.0005028906161896,289.4700622558594,294.1499938964844,264.9292297363281,264.20672607421875,266.17236328125,265.0303649902344,288.15740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001072677434422,1.436265772980505e-08,0.0010726629989221,-0.036662720143795,0.0,0.0,0.0,-0.0119329914450645,60.0,-17.000688552856445,-0.0,-7.845092397928968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358920,291.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.78582763671875,0.0,0.0,0.0001006746533676,290.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7701416015625,0.0,0.0,0.0001060152571881,290.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7704162597656,0.0,0.0,7.83025097916834e-05,290.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7442626953125,0.0,0.0,0.000106015264464,291.6957702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6712951660156,0.0,0.0,0.0005028906161896,289.4700622558594,294.1499938964844,264.9292297363281,264.20672607421875,266.17236328125,265.0303649902344,288.15740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001072677434422,1.436265772980505e-08,0.0010726629989221,-0.036662720143795,0.0,0.0,0.0,-0.0119329914450645,60.0,-17.000688552856445,-0.0,-7.845092397928968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358980,291.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7737731933594,0.0,0.0,0.0001007820028462,290.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.75830078125,0.0,0.0,0.0001061283037415,290.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7585754394531,0.0,0.0,7.838600140530616e-05,290.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7327575683594,0.0,0.0,0.0001061283110175,291.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6607971191406,0.0,0.0,0.0005034268833696,289.4588928222656,294.1499938964844,264.8615417480469,264.1472473144531,266.1479187011719,264.9646301269531,288.1455993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738210985437,1.4496410294384532e-08,0.0010738066630437,-0.0370125174522399,0.0,0.0,0.0,-0.0119992988184094,60.0,-17.058155059814453,-0.0,-7.861831363698003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359040,291.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7737731933594,0.0,0.0,0.0001007820028462,290.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.75830078125,0.0,0.0,0.0001061283037415,290.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7585754394531,0.0,0.0,7.838600140530616e-05,290.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7327575683594,0.0,0.0,0.0001061283110175,291.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6607971191406,0.0,0.0,0.0005034268833696,289.4588928222656,294.1499938964844,264.8615417480469,264.1472473144531,266.1479187011719,264.9646301269531,288.1455993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738210985437,1.4496410294384532e-08,0.0010738066630437,-0.0370125174522399,0.0,0.0,0.0,-0.0119992988184094,60.0,-17.058155059814453,-0.0,-7.861831363698003e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359100,291.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76776123046875,0.0,0.0,0.0001008392500807,290.9664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7523803710937,0.0,0.0,0.0001061885923263,290.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7526550292969,0.0,0.0,7.843053026590496e-05,290.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7269897460937,0.0,0.0,0.0001061885996023,291.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.655517578125,0.0,0.0,0.0005037128576077,289.45330810546875,294.1499938964844,264.8269958496094,264.1166381835937,266.1353759765625,264.9311218261719,288.1396789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107443111483,1.4567742567805908e-08,0.0010744165629148,-0.0371990576386451,0.0,0.0,0.0,-0.012034660205245,60.0,-17.087921142578125,-0.0,-7.87076572805745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359160,291.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.76171875,0.0,0.0,0.0001009003608487,290.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7464599609375,0.0,0.0,0.0001062529408955,290.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7467041015625,0.0,0.0,7.847805682104081e-05,290.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.72125244140625,0.0,0.0,0.0001062529481714,291.6863708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6502380371094,0.0,0.0,0.0005040180403739,289.4476928710937,294.1499938964844,264.7919921875,264.08544921875,266.12261962890625,264.8970642089844,288.1337585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750821093097,1.4643874557407344e-08,0.0010750674409791,-0.0373981520533561,0.0,0.0,0.0,-0.0120724020525813,60.0,-17.118640899658203,-0.0,-7.880306895913236e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359220,291.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7496643066406,0.0,0.0,0.0001010333944577,290.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7345886230469,0.0,0.0,0.0001063930321834,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.73486328125,0.0,0.0,7.858152821427211e-05,290.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.709716796875,0.0,0.0,0.0001063930394593,291.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6396484375,0.0,0.0,0.0005046825972385,289.4364929199219,294.1499938964844,264.7204895019531,264.0212707519531,266.0965270996094,264.8276062011719,288.12188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764995822682,1.4809633519519142e-08,0.0010764847975224,-0.037831611931324,0.0,0.0,0.0,-0.0121545754373073,60.0,-17.182653427124023,-0.0,-7.90110021853252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359280,291.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7496643066406,0.0,0.0,0.0001010333944577,290.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7345886230469,0.0,0.0,0.0001063930321834,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.73486328125,0.0,0.0,7.858152821427211e-05,290.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.709716796875,0.0,0.0,0.0001063930394593,291.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6396484375,0.0,0.0,0.0005046825972385,289.4364929199219,294.1499938964844,264.7204895019531,264.0212707519531,266.0965270996094,264.8276062011719,288.12188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764995822682,1.4809633519519142e-08,0.0010764847975224,-0.037831611931324,0.0,0.0,0.0,-0.0121545754373073,60.0,-17.182653427124023,-0.0,-7.90110021853252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359340,291.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7375793457031,0.0,0.0,0.0001011823842418,290.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.72271728515625,0.0,0.0,0.0001065499309333,290.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.72296142578125,0.0,0.0,7.869741239119321e-05,290.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6981506347656,0.0,0.0,0.0001065499309333,291.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6290283203125,0.0,0.0,0.000505426840391,289.4252624511719,294.1499938964844,264.64703369140625,263.95465087890625,266.0694274902344,264.755859375,288.1099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010780869051814,1.4995270802842242e-08,0.0010780718876048,-0.0383170247077941,0.0,0.0,0.0,-0.0122466022148728,60.0,-17.251127243041992,-0.0,-7.924420231120166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359400,291.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7375793457031,0.0,0.0,0.0001011823842418,290.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.72271728515625,0.0,0.0,0.0001065499309333,290.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.72296142578125,0.0,0.0,7.869741239119321e-05,290.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6981506347656,0.0,0.0,0.0001065499309333,291.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6290283203125,0.0,0.0,0.000505426840391,289.4252624511719,294.1499938964844,264.64703369140625,263.95465087890625,266.0694274902344,264.755859375,288.1099853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010780869051814,1.4995270802842242e-08,0.0010780718876048,-0.0383170247077941,0.0,0.0,0.0,-0.0122466022148728,60.0,-17.251127243041992,-0.0,-7.924420231120166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359460,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7254638671875,0.0,0.0,0.0001013506043818,290.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7108154296875,0.0,0.0,0.0001067270713974,290.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7110595703125,0.0,0.0,7.882824866101146e-05,290.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.68658447265625,0.0,0.0,0.0001067270786734,291.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.618408203125,0.0,0.0,0.0005062671261839,289.4139709472656,294.1499938964844,264.5716552734375,263.8854675292969,266.0414428710937,264.68212890625,288.0980834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798792354762,1.5204864922679917e-08,0.001079863985069,-0.0388650558888912,0.0,0.0,0.0,-0.0123505070805549,60.0,-17.323793411254883,-0.0,-7.950790603672432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359520,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7254638671875,0.0,0.0,0.0001013506043818,290.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7108154296875,0.0,0.0,0.0001067270713974,290.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7110595703125,0.0,0.0,7.882824866101146e-05,290.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.68658447265625,0.0,0.0,0.0001067270786734,291.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.618408203125,0.0,0.0,0.0005062671261839,289.4139709472656,294.1499938964844,264.5716552734375,263.8854675292969,266.0414428710937,264.68212890625,288.0980834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798792354762,1.5204864922679917e-08,0.001079863985069,-0.0388650558888912,0.0,0.0,0.0,-0.0123505070805549,60.0,-17.323793411254883,-0.0,-7.950790603672432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359580,291.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.71337890625,0.0,0.0,0.0001015420857584,290.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6988830566406,0.0,0.0,0.0001069287100108,290.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6991577148437,0.0,0.0,7.897718023741618e-05,290.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6750183105469,0.0,0.0,0.0001069287172867,291.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.60772705078125,0.0,0.0,0.0005072236526757,289.4026794433594,294.1499938964844,264.4942626953125,263.813720703125,266.01251220703125,264.6062316894531,288.0861511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819192975759,1.5443445633422925e-08,0.0010819038143381,-0.0394888296723365,0.0,0.0,0.0,-0.0124687803909182,60.0,-17.401744842529297,-0.0,-7.980861482792535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359640,291.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.71337890625,0.0,0.0,0.0001015420857584,290.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6988830566406,0.0,0.0,0.0001069287100108,290.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6991577148437,0.0,0.0,7.897718023741618e-05,290.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6750183105469,0.0,0.0,0.0001069287172867,291.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.60772705078125,0.0,0.0,0.0005072236526757,289.4026794433594,294.1499938964844,264.4942626953125,263.813720703125,266.01251220703125,264.6062316894531,288.0861511230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819192975759,1.5443445633422925e-08,0.0010819038143381,-0.0394888296723365,0.0,0.0,0.0,-0.0124687803909182,60.0,-17.401744842529297,-0.0,-7.980861482792535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359700,291.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7073059082031,0.0,0.0,0.0001016461537801,290.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.69293212890625,0.0,0.0,0.0001070382932084,290.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.69317626953125,0.0,0.0,7.905811798991635e-05,290.7999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.669189453125,0.0,0.0,0.0001070383004844,291.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.60235595703125,0.0,0.0,0.0005077434470877,289.39703369140625,294.1499938964844,264.454833984375,263.77685546875,265.9976501464844,264.5673828125,288.0801696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001083028037101,1.5573109024558107e-08,0.0010830124374479,-0.0398278199136257,0.0,0.0,0.0,-0.0125330593436956,60.0,-17.44293785095215,-0.0,-7.997228124168032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359760,291.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.70123291015625,0.0,0.0,0.0001017585746012,290.93170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6869506835937,0.0,0.0,0.0001071566803148,290.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.68719482421875,0.0,0.0,7.914556044852361e-05,290.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.66339111328125,0.0,0.0,0.0001071566875907,291.6615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5970153808594,0.0,0.0,0.0005083050346001,289.391357421875,294.1499938964844,264.4148864746094,263.73931884765625,265.98248291015625,264.5279235839844,288.0741882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842258343473,1.5713183643129014e-08,0.0010842101182788,-0.0401940159499645,0.0,0.0,0.0,-0.0126024996861815,60.0,-17.48577117919922,-0.0,-8.014927743715816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
