time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
366840,290.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8900756835937,0.0,0.0,0.0001185908768093,290.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.88433837890625,0.0,0.0,0.0001248819025931,289.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.8844299316406,0.0,0.0,9.223735105479136e-05,290.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8748779296875,0.0,0.0,0.0001248819171451,291.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8481750488281,0.0,0.0,0.000592385942582,288.6119689941406,294.1499938964844,258.91412353515625,258.41314697265625,262.16522216796875,258.9489440917969,287.2200012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012635679449886,3.668811388024551e-08,0.0012635312741622,-0.0947707146406173,0.0,0.0,0.0,-0.0230005104094743,60.0,-24.42781448364257,-0.0,-1.0885707268926128e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366900,290.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.883056640625,0.0,0.0,0.0001185496221296,290.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8773498535156,0.0,0.0,0.0001248384651262,289.96533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.87744140625,0.0,0.0,9.22052640817128e-05,290.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8679504394531,0.0,0.0,0.0001248384651262,291.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8414611816406,0.0,0.0,0.0005921798874624,288.60504150390625,294.1499938964844,258.88580322265625,258.3857421875,262.12860107421875,258.92022705078125,287.21148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012631283607333,3.663669545517223e-08,0.001263091689907,-0.0946377366781234,0.0,0.0,0.0,-0.0229750201106071,60.0,-24.43599319458008,-0.0,-1.0878134304448397e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366960,290.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8760070800781,0.0,0.0,0.0001185125656775,290.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.870361328125,0.0,0.0,0.0001247994368895,289.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8704528808594,0.0,0.0,9.217644401360305e-05,290.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.86102294921875,0.0,0.0,0.0001247994368895,291.2466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8347473144531,0.0,0.0,0.000591994728893,288.5981140136719,294.1499938964844,258.8578796386719,258.3586730957031,262.0921325683594,258.89190673828125,287.2029724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012627334799617,3.659050307192047e-08,0.0012626968091353,-0.0945182740688324,0.0,0.0,0.0,-0.0229521226137876,60.0,-24.44460868835449,-0.0,-1.0871333699924437e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367020,290.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8619384765625,0.0,0.0,0.0001184504872071,290.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8563842773437,0.0,0.0,0.0001247340696863,289.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8564758300781,0.0,0.0,9.212816075887532e-05,290.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8471984863281,0.0,0.0,0.0001247340696863,291.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8213195800781,0.0,0.0,0.0005916846566833,288.58428955078125,294.1499938964844,258.8031616210937,258.3056335449219,262.0194702148437,258.8363647460937,287.1859130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620718916878,3.651313207342356e-08,0.0012620353372767,-0.094318151473999,0.0,0.0,0.0,-0.0229137651622295,60.0,-24.46316719055176,-0.0,-1.085994725258388e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367080,290.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8619384765625,0.0,0.0,0.0001184504872071,290.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8563842773437,0.0,0.0,0.0001247340696863,289.95782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8564758300781,0.0,0.0,9.212816075887532e-05,290.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8471984863281,0.0,0.0,0.0001247340696863,291.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8213195800781,0.0,0.0,0.0005916846566833,288.58428955078125,294.1499938964844,258.8031616210937,258.3056335449219,262.0194702148437,258.8363647460937,287.1859130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620718916878,3.651313207342356e-08,0.0012620353372767,-0.094318151473999,0.0,0.0,0.0,-0.0229137651622295,60.0,-24.46316719055176,-0.0,-1.085994725258388e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367140,290.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.84783935546875,0.0,0.050000000745058,0.0001184060747618,290.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8423767089844,0.0,0.050000000745058,0.0001246872998308,289.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.84246826171875,0.0,0.050000000745058,9.209361451212315e-05,290.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8333435058594,0.0,0.050000000745058,0.0001246872998308,291.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8078918457031,0.0,0.050000000745058,0.0005914628272876,288.5704345703125,291.1499938964844,258.75,258.2539978027344,261.947265625,258.7823486328125,287.1688232421875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615985469892,3.645776658345312e-08,0.0012615621089935,-0.0941749587655067,0.0,0.0,0.0,-0.0228863209486007,60.0,-24.48380851745605,-0.0,-1.0851803011746597e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367200,290.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.84783935546875,0.0,0.050000000745058,0.0001184060747618,290.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8423767089844,0.0,0.050000000745058,0.0001246872998308,289.9525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.84246826171875,0.0,0.050000000745058,9.209361451212315e-05,290.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8333435058594,0.0,0.050000000745058,0.0001246872998308,291.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8078918457031,0.0,0.050000000745058,0.0005914628272876,288.5704345703125,291.1499938964844,258.75,258.2539978027344,261.947265625,258.7823486328125,287.1688232421875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615985469892,3.645776658345312e-08,0.0012615621089935,-0.0941749587655067,0.0,0.0,0.0,-0.0228863209486007,60.0,-24.48380851745605,-0.0,-1.0851803011746597e-07,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367260,290.4794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6766967773437,0.6319118738174438,0.050000000745058,0.0408468842506408,290.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6755676269531,0.6319118738174438,0.050000000745058,0.0430137366056442,290.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6755676269531,0.6319118738174438,0.050000000745058,0.0317697972059249,290.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6736755371094,0.6319118738174438,0.050000000745058,0.0430137366056442,291.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6684265136719,0.6319118738174438,0.050000000745058,0.2040386348962783,287.4661865234375,291.1499938964844,258.7240600585937,258.2286682128906,276.6771545410156,281.655029296875,286.8033752441406,1.0,0.1097093075513839,0.0,0.0,1.0,1.0,-0.4350877404212951,2.386404673870857e-07,0.435087502002716,-0.1503425389528274,0.0,0.0,0.0,10.181951522827148,60.0,-1313.2723388671875,-0.0,12.27959156036377,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367320,290.4999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.386962890625,0.630121648311615,0.050000000745058,0.0452406555414199,290.4155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.38690185546875,0.630121648311615,0.050000000745058,0.0476405881345272,290.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.38690185546875,0.630121648311615,0.050000000745058,0.0351871773600578,290.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3868103027344,0.630121648311615,0.050000000745058,0.0476405881345272,291.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.38653564453125,0.630121648311615,0.050000000745058,0.225986436009407,286.26531982421875,291.1499938964844,258.6986694335937,258.2035522460937,280.62353515625,290.6550598144531,285.7423095703125,1.0,0.121085450053215,0.3173448145389557,0.3173448145389557,0.9883184432983398,1.0,-0.4820269048213959,0.0571951493620872,0.424831748008728,-0.0985020846128463,0.0,0.0,0.0,12.517264366149902,60.0,-1702.4732666015625,-0.0,16.680715560913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367380,290.4994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.5701600313186646,0.050000000745058,0.0456854067742824,290.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.5701600313186646,0.050000000745058,0.0481089316308498,290.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.5701600313186646,0.050000000745058,0.0355330929160118,290.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.5701600313186646,0.050000000745058,0.0481089316308498,291.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.5701600313186646,0.050000000745058,0.2282080650329589,284.8966064453125,291.1499938964844,258.6494140625,258.1540832519531,280.7606506347656,291.21661376953125,284.6666564941406,1.0,0.1405766457319259,0.4899624288082123,0.4899624288082123,0.9766368865966796,1.0,-0.4867866337299347,0.1420252174139022,0.3447614312171936,-0.0144033823162317,0.0,0.0,0.0,20.052230834960938,60.0,-1435.634033203125,-0.0,23.184385299682617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367440,290.4994201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.5701600313186646,0.050000000745058,0.0456854067742824,290.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.5701600313186646,0.050000000745058,0.0481089316308498,290.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.5701600313186646,0.050000000745058,0.0355330929160118,290.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.5701600313186646,0.050000000745058,0.0481089316308498,291.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.5701600313186646,0.050000000745058,0.2282080650329589,284.8966064453125,291.1499938964844,258.6494140625,258.1540832519531,280.7606506347656,291.21661376953125,284.6666564941406,1.0,0.1405766457319259,0.4899624288082123,0.4899624288082123,0.9766368865966796,1.0,-0.4867866337299347,0.1420252174139022,0.3447614312171936,-0.0144033823162317,0.0,0.0,0.0,20.052230834960938,60.0,-1435.634033203125,-0.0,23.184385299682617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.822998046875,305.2601013183594,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.2080735355028287e-20,-1.2081389667817512e-20,6.545894821890223e-25,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367500,290.4926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6153259277344,0.548591136932373,0.050000000745058,0.0458225645124912,290.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6153259277344,0.548591136932373,0.050000000745058,0.0482533685863018,290.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6153259277344,0.548591136932373,0.050000000745058,0.0356397740542888,290.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6153259277344,0.548591136932373,0.050000000745058,0.0482533685863018,291.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.622314453125,0.548591136932373,0.050000000745058,0.2288932055234909,284.6000366210937,291.1499938964844,258.6255798339844,258.1297607421875,280.4429931640625,291.21173095703125,284.82159423828125,1.0,0.1489743888378143,0.5340111255645752,0.5340111255645752,0.9707961082458496,1.0,-0.4882481098175049,0.1631660312414169,0.3250820636749267,0.0065324786119163,0.0,0.0,1.0,23.72171974182129,60.0,1070.5877685546875,-7030.1650390625,26.334369659423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7987060546875,308.5036315917969,278.1499938964844,0.0,18000.0,313.1499938964844,3540.359375,18000.0,0.0,0.0,0.0115148928016424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.543082058429718,0.5430846810340881,-2.591883230707026e-06,0.0,1.168615199276246e-05,0.0,0.0,18.723527908325195,0.0,0.0,0.0,0.3358266651630401,4.0,0.0,1.0
367560,290.4964294433594,297.1499938964844,293.1499938964844,0.0008015672210603,-72.74083709716797,286.524169921875,0.5319680571556091,0.050000000745058,0.0459535494446754,290.4170227050781,297.1499938964844,293.1499938964844,0.0009611299610696,-91.84778594970705,286.6401062011719,0.5319680571556091,0.050000000745058,0.0483912974596023,290.1103210449219,297.1499938964844,293.1499938964844,0.0008617680286988,-60.82529830932617,286.4465026855469,0.5319680571556091,0.050000000745058,0.0357416495680809,290.34527587890625,297.1499938964844,293.1499938964844,0.0009553950512781,-91.29974365234376,286.6610412597656,0.5319680571556091,0.050000000745058,0.0483912974596023,291.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4368896484375,0.5319680571556091,0.050000000745058,0.2295474857091903,285.58184814453125,291.1499938964844,258.60223388671875,258.105712890625,280.0447082519531,291.21002197265625,286.31207275390625,1.0,0.1565366089344024,0.5482173562049866,0.5482173562049866,0.9766368865966796,1.0,-0.4896438121795654,0.1689517796039581,0.3206920325756073,0.0121538527309894,0.0,0.0,1.0,27.226720809936523,60.0,2549.552978515625,-7440.1591796875,29.36484909057617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.39434814453125,308.4483337402344,278.1499938964844,0.0,18000.0,313.1499938964844,8288.185546875,18000.0,0.0,0.0,0.0297096613794565,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9233531951904296,0.9233602285385132,-7.051660304568941e-06,0.0,3.015153015439864e-05,0.0,0.0,87.64053344726562,0.0,0.0,0.0,0.5229384303092957,4.0,0.0,1.0
367620,290.5361022949219,297.1499938964844,293.1499938964844,0.0017850307049229,-151.67291259765625,290.2214050292969,0.5093176960945129,0.050000000745058,0.0461923442780971,290.4458923339844,297.1499938964844,293.1499938964844,0.0019155495101585,-171.39529418945312,290.40777587890625,0.5093176960945129,0.050000000745058,0.0486427620053291,290.1445007324219,297.1499938964844,293.1499938964844,0.0019403004553169,-128.22726440429688,290.4165954589844,0.5093176960945129,0.050000000745058,0.035927377641201,290.3753356933594,297.1499938964844,293.1499938964844,0.0019579783547669,-175.1906280517578,290.466796875,0.5093176960945129,0.050000000745058,0.0486427620053291,291.237548828125,297.1499938964844,293.1499938964844,0.0014227270148694,-603.8665161132812,289.726806640625,0.5093176960945129,0.050000000745058,0.2307403236627578,287.7940979003906,291.1499938964844,258.55718994140625,258.0584716796875,279.5903015136719,291.2320556640625,288.1488342285156,1.0,0.1693703681230545,0.5666800737380981,0.5666800737380981,0.9883184432983398,1.0,-0.4921883940696716,0.1761056780815124,0.3160827159881592,0.0190198477357625,0.0,0.0,1.0,33.61639404296875,60.0,2355.9130859375,-7290.1513671875,34.93415069580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2127685546875,306.801513671875,278.1499938964844,0.0,18000.0,313.1499938964844,14803.85546875,18000.0,0.0,0.0,0.0671806558966636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2375149726867676,1.23752760887146,-1.2647559742617888e-05,0.0,6.81798264849931e-05,0.0,0.0,210.72032165527344,0.0,0.0,0.0,0.6810580492019653,4.0,0.0,1.0
367680,290.5361022949219,297.1499938964844,293.1499938964844,0.0017850307049229,-151.67291259765625,290.2214050292969,0.5093176960945129,0.050000000745058,0.0461923442780971,290.4458923339844,297.1499938964844,293.1499938964844,0.0019155495101585,-171.39529418945312,290.40777587890625,0.5093176960945129,0.050000000745058,0.0486427620053291,290.1445007324219,297.1499938964844,293.1499938964844,0.0019403004553169,-128.22726440429688,290.4165954589844,0.5093176960945129,0.050000000745058,0.035927377641201,290.3753356933594,297.1499938964844,293.1499938964844,0.0019579783547669,-175.1906280517578,290.466796875,0.5093176960945129,0.050000000745058,0.0486427620053291,291.237548828125,297.1499938964844,293.1499938964844,0.0014227270148694,-603.8665161132812,289.726806640625,0.5093176960945129,0.050000000745058,0.2307403236627578,287.7940979003906,291.1499938964844,258.55718994140625,258.0584716796875,279.5903015136719,291.2320556640625,288.1488342285156,1.0,0.1693703681230545,0.5666800737380981,0.5666800737380981,0.9883184432983398,1.0,-0.4921883940696716,0.1761056780815124,0.3160827159881592,0.0190198477357625,0.0,0.0,1.0,33.61639404296875,60.0,2355.9130859375,-7290.1513671875,34.93415069580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2127685546875,306.801513671875,278.1499938964844,0.0,18000.0,313.1499938964844,14803.85546875,18000.0,0.0,0.0,0.0671806558966636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2375149726867676,1.23752760887146,-1.2647559742617888e-05,0.0,6.81798264849931e-05,0.0,0.0,210.72032165527344,0.0,0.0,0.0,0.6810580492019653,4.0,0.0,1.0
367740,290.5650634765625,297.1499938964844,293.1499938964844,0.0022703928407281,-188.56857299804688,291.63311767578125,0.5007443428039551,0.050000000745058,0.0463105775415897,290.4680480957031,297.1499938964844,293.1499938964844,0.0024317915085703,-212.6634216308593,291.8604736328125,0.5007443428039551,0.050000000745058,0.0487672686576843,290.1693115234375,297.1499938964844,293.1499938964844,0.0025178617797791,-162.617431640625,291.9623718261719,0.5007443428039551,0.050000000745058,0.0360193401575088,290.3983764648437,297.1499938964844,293.1499938964844,0.0024867120664566,-217.4545288085937,291.93701171875,0.5007443428039551,0.050000000745058,0.0487672686576843,291.2586669921875,297.1499938964844,293.1499938964844,0.0017815523315221,-739.2154541015625,290.95782470703125,0.5007443428039551,0.050000000745058,0.231330931186676,288.5097351074219,291.1499938964844,258.532958984375,258.0326232910156,279.45086669921875,291.2522277832031,288.7869567871094,1.0,0.1753455400466919,0.5731566548347473,0.5731566548347473,0.9948400855064392,1.0,-0.4934483170509338,0.1785574257373809,0.3148908615112304,0.0213343910872936,0.0,0.0,1.0,36.7800407409668,60.0,1984.379150390625,-7154.95068359375,37.71282958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3453063964844,306.02996826171875,278.1499938964844,0.0,18000.0,313.1499938964844,16376.9658203125,18000.0,0.0,0.0,0.0878965780138969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3016071319580078,1.3016210794448853,-1.3991541891300583e-05,0.0,8.920385153032839e-05,0.0,0.0,245.1856842041016,0.0,0.0,0.0,0.7132922410964966,4.0,0.0,1.0
367800,290.5890808105469,297.1499938964844,293.1499938964844,0.0026268512010574,-214.75875854492188,292.5890808105469,0.4952701926231384,0.050000000745058,0.0463962331414222,290.48681640625,297.1499938964844,293.1499938964844,0.0028126935940235,-242.0647430419922,292.8473815917969,0.4952701926231384,0.050000000745058,0.0488574691116809,290.18994140625,297.1499938964844,293.1499938964844,0.0029449409339576,-187.1283264160156,293.01544189453125,0.4952701926231384,0.050000000745058,0.0360859595239162,290.41802978515625,297.1499938964844,293.1499938964844,0.0028767404146492,-247.5372009277344,292.9359436035156,0.4952701926231384,0.050000000745058,0.0488574691116809,291.2767333984375,297.1499938964844,293.1499938964844,0.0020435401238501,-834.9097900390625,291.7851867675781,0.4952701926231384,0.050000000745058,0.2317588031291961,288.9780578613281,291.1499938964844,258.5142517089844,258.0124816894531,279.3743591308594,291.2698974609375,289.2210693359375,1.0,0.1795392632484436,0.5770155787467957,0.5770155787467957,1.0,1.0,-0.4943610429763794,0.1800198405981063,0.3143412172794342,0.0226997546851634,0.0,0.0,1.0,39.071895599365234,60.0,1714.828857421875,-7066.37255859375,39.73452758789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8291320800781,305.55694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17061.1796875,19080.0,0.0,0.0,0.10379159450531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3285188674926758,1.328533411026001,-1.4576094145013483e-05,0.0,0.0001053352680173,0.0,0.0,260.7105712890625,0.0,0.0,0.0,0.7418197393417358,4.0,0.0,1.0
367860,290.6443786621094,297.1499938964844,293.1499938964844,0.0033555855043232,-265.60845947265625,294.4017333984375,0.4856110513210296,0.050000000745058,0.0465650409460067,290.53082275390625,297.1499938964844,293.1499938964844,0.0035989698953926,-299.490966796875,294.7254333496094,0.4856110513210296,0.050000000745058,0.0490352287888526,290.2374267578125,297.1499938964844,293.1499938964844,0.0038329369854182,-235.0948181152344,295.0235290527344,0.4856110513210296,0.050000000745058,0.0362172536551952,290.4643859863281,297.1499938964844,293.1499938964844,0.0036821775138378,-306.2066345214844,294.8357238769531,0.4856110513210296,0.050000000745058,0.0490352287888526,291.3191833496094,297.1499938964844,293.1499938964844,0.0025720661506056,-1019.574951171875,293.3463439941406,0.4856110513210296,0.050000000745058,0.2326020151376724,289.85723876953125,291.1499938964844,258.4734191894531,257.9678039550781,279.2666015625,291.3121337890625,290.0482177734375,1.0,0.1875077933073043,0.5826650857925415,0.5826650857925415,1.0,1.0,-0.4961598515510559,0.1823617666959762,0.3137980997562408,0.024857172742486,0.0,0.0,1.0,43.58858489990234,48.0,1241.130126953125,-6971.5986328125,43.74028778076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1600036621094,304.9594421386719,278.1499938964844,0.0,18000.0,313.1499938964844,18629.927734375,19080.0,0.0,0.0,0.137324720621109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3882535696029663,1.3882694244384766,-1.591634463693481e-05,0.0,0.0001393671409459,0.0,0.0,297.4830322265625,0.0,0.0,0.0,0.7585986256599426,4.0,0.0,1.0
367920,290.6443786621094,297.1499938964844,293.1499938964844,0.0033555855043232,-265.60845947265625,294.4017333984375,0.4856110513210296,0.050000000745058,0.0465650409460067,290.53082275390625,297.1499938964844,293.1499938964844,0.0035989698953926,-299.490966796875,294.7254333496094,0.4856110513210296,0.050000000745058,0.0490352287888526,290.2374267578125,297.1499938964844,293.1499938964844,0.0038329369854182,-235.0948181152344,295.0235290527344,0.4856110513210296,0.050000000745058,0.0362172536551952,290.4643859863281,297.1499938964844,293.1499938964844,0.0036821775138378,-306.2066345214844,294.8357238769531,0.4856110513210296,0.050000000745058,0.0490352287888526,291.3191833496094,297.1499938964844,293.1499938964844,0.0025720661506056,-1019.574951171875,293.3463439941406,0.4856110513210296,0.050000000745058,0.2326020151376724,289.85723876953125,291.1499938964844,258.4734191894531,257.9678039550781,279.2666015625,291.3121337890625,290.0482177734375,1.0,0.1875077933073043,0.5826650857925415,0.5826650857925415,1.0,1.0,-0.4961598515510559,0.1823617666959762,0.3137980997562408,0.024857172742486,0.0,0.0,1.0,43.58858489990234,48.0,1241.130126953125,-6971.5986328125,43.74028778076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1600036621094,304.9594421386719,278.1499938964844,0.0,18000.0,313.1499938964844,18629.927734375,19080.0,0.0,0.0,0.137324720621109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3882535696029663,1.3882694244384766,-1.591634463693481e-05,0.0,0.0001393671409459,0.0,0.0,297.4830322265625,0.0,0.0,0.0,0.7585986256599426,4.0,0.0,1.0
367980,290.69891357421875,297.1499938964844,293.1499938964844,0.0039953030645847,-306.89520263671875,295.8620910644531,0.483323186635971,0.050000000745058,0.046607244759798,290.5743103027344,297.1499938964844,293.1499938964844,0.0043026534840464,-346.6435546875,296.24786376953125,0.483323186635971,0.050000000745058,0.0490796715021133,290.2834777832031,297.1499938964844,293.1499938964844,0.0046409093774855,-274.6374816894531,296.65594482421875,0.483323186635971,0.050000000745058,0.0362500809133052,290.5108337402344,297.1499938964844,293.1499938964844,0.0044034877792,-354.2271423339844,296.3736572265625,0.483323186635971,0.050000000745058,0.0490796715021133,291.36114501953125,297.1499938964844,293.1499938964844,0.0030242158100008,-1168.520263671875,294.59820556640625,0.483323186635971,0.050000000745058,0.2328128367662429,290.5582580566406,291.1499938964844,258.4347229003906,257.924560546875,279.2121887207031,291.3543395996094,290.7130432128906,1.0,0.1889581978321075,0.5858673453330994,0.5858673453330994,1.0,1.0,-0.4966098964214325,0.1834723949432373,0.3131375014781952,0.0259639266878366,0.0,0.0,1.0,44.71837615966797,36.0,931.2938232421876,-6977.82763671875,44.74649810791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.086181640625,304.895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18955.408203125,19080.0,0.0,0.0,0.1663448363542556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4003280401229858,1.4003441333770752,-1.6194415366044268e-05,0.0,0.00016881886404,0.0,0.0,305.3129577636719,0.0,0.0,0.0,0.7646568417549133,4.0,0.0,1.0
368040,290.69891357421875,297.1499938964844,293.1499938964844,0.0039953030645847,-306.89520263671875,295.8620910644531,0.483323186635971,0.050000000745058,0.046607244759798,290.5743103027344,297.1499938964844,293.1499938964844,0.0043026534840464,-346.6435546875,296.24786376953125,0.483323186635971,0.050000000745058,0.0490796715021133,290.2834777832031,297.1499938964844,293.1499938964844,0.0046409093774855,-274.6374816894531,296.65594482421875,0.483323186635971,0.050000000745058,0.0362500809133052,290.5108337402344,297.1499938964844,293.1499938964844,0.0044034877792,-354.2271423339844,296.3736572265625,0.483323186635971,0.050000000745058,0.0490796715021133,291.36114501953125,297.1499938964844,293.1499938964844,0.0030242158100008,-1168.520263671875,294.59820556640625,0.483323186635971,0.050000000745058,0.2328128367662429,290.5582580566406,291.1499938964844,258.4347229003906,257.924560546875,279.2121887207031,291.3543395996094,290.7130432128906,1.0,0.1889581978321075,0.5858673453330994,0.5858673453330994,1.0,1.0,-0.4966098964214325,0.1834723949432373,0.3131375014781952,0.0259639266878366,0.0,0.0,1.0,44.71837615966797,36.0,931.2938232421876,-6977.82763671875,44.74649810791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.086181640625,304.895263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18955.408203125,19080.0,0.0,0.0,0.1663448363542556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4003280401229858,1.4003441333770752,-1.6194415366044268e-05,0.0,0.00016881886404,0.0,0.0,305.3129577636719,0.0,0.0,0.0,0.7646568417549133,4.0,0.0,1.0
368100,290.72491455078125,297.1499938964844,293.1499938964844,0.0042925728484988,-324.9135131835937,296.4975280761719,0.4845350086688995,0.050000000745058,0.0465848334133625,290.5953063964844,297.1499938964844,293.1499938964844,0.0046336511150002,-367.2956237792969,296.91241455078125,0.4845350086688995,0.050000000745058,0.0490560717880725,290.3054504394531,297.1499938964844,293.1499938964844,0.0050269626080989,-292.0111694335937,297.3700256347656,0.4845350086688995,0.050000000745058,0.0362326465547084,290.53369140625,297.1499938964844,293.1499938964844,0.0047424212098121,-375.160888671875,297.0435791015625,0.4845350086688995,0.050000000745058,0.0490560717880725,291.38140869140625,297.1499938964844,293.1499938964844,0.0032286024652421,-1233.0001220703125,295.1405639648437,0.4845350086688995,0.050000000745058,0.2327008843421936,290.8606872558594,291.1499938964844,258.4161682128906,257.90350341796875,279.1958923339844,291.374755859375,291.0033569335937,1.0,0.1877664029598236,0.5869141221046448,0.5869141221046448,1.0,1.0,-0.4963711500167846,0.1837011128664016,0.3126700520515442,0.0262497942894697,0.0,0.0,1.0,44.11912536621094,36.0,829.321044921875,-7018.30908203125,44.2122917175293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2305908203125,305.0347595214844,278.1499938964844,0.0,18000.0,313.1499938964844,19014.470703125,20160.0,0.0,0.0,0.1789004653692245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4025079011917114,1.4025241136550903,-1.624487413209863e-05,0.0,0.0001815612340578,0.0,0.0,306.74102783203125,0.0,0.0,0.0,0.7807503938674927,4.0,0.0,1.0
368160,290.7496643066406,297.1499938964844,293.1499938964844,0.0045773508027195,-341.3804016113281,297.0860595703125,0.4870304465293884,0.050000000745058,0.0465391352772712,290.61572265625,297.1499938964844,293.1499938964844,0.004952784627676,-386.164794921875,297.5278625488281,0.4870304465293884,0.050000000745058,0.0490079522132873,290.3266296386719,297.1499938964844,293.1499938964844,0.0054036104120314,-307.9268493652344,298.0320739746094,0.4870304465293884,0.050000000745058,0.0361971035599708,290.55621337890625,297.1499938964844,293.1499938964844,0.0050691221840679,-394.2369995117188,297.6629333496094,0.4870304465293884,0.050000000745058,0.0490079522132873,291.4010009765625,297.1499938964844,293.1499938964844,0.0034201219677925,-1291.4727783203125,295.6414489746094,0.4870304465293884,0.050000000745058,0.232472613453865,291.1415100097656,291.1499938964844,258.3981628417969,257.8828430175781,279.1840515136719,291.3945617675781,291.2762756347656,1.0,0.1854898035526275,0.5877134203910828,0.5877134203910828,1.0,1.0,-0.4958842992782593,0.1837715059518814,0.312112808227539,0.0264091305434703,0.0,0.0,0.9922430515289308,42.896934509277344,25.0,760.6222534179688,-7092.1328125,43.12443161010742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4711303710937,305.2864074707031,278.1499938964844,0.0,18000.0,313.1499938964844,19800.0625,20160.0,0.0,0.0,0.1901079714298248,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4305789470672607,1.430595874786377,-1.690546741883736e-05,0.0,0.0001929354184539,0.0,0.0,325.57977294921875,0.0,0.0,0.0,0.7814702987670898,4.0,0.0,1.0
368220,290.7952880859375,297.1499938964844,293.1499938964844,0.005115452222526,-370.0989379882813,298.1553649902344,0.4951350688934326,0.050000000745058,0.0463984459638595,290.6545715332031,297.1499938964844,293.1499938964844,0.0055613759905099,-419.028564453125,298.644287109375,0.4951350688934326,0.050000000745058,0.0488597974181175,290.36651611328125,297.1499938964844,293.1499938964844,0.0061358353123068,-335.7776184082031,299.233642578125,0.4951350688934326,0.050000000745058,0.0360876806080341,290.5986328125,297.1499938964844,293.1499938964844,0.0056949662975966,-427.5234069824219,298.7867736816406,0.4951350688934326,0.050000000745058,0.0488597974181175,291.4380798339844,297.1499938964844,293.1499938964844,0.0037695132195949,-1392.1788330078125,296.5507507324219,0.4951350688934326,0.050000000745058,0.2317698448896408,291.6647644042969,291.1499938964844,258.3637390136719,257.8427124023437,279.1690979003906,291.4320983886719,291.788818359375,1.0,0.1785302758216858,0.5888000726699829,0.5888000726699829,1.0,1.0,-0.494385302066803,0.1835823655128479,0.3108029365539551,0.0264639072120189,0.0,0.0,0.8882110714912415,39.13378143310547,25.0,675.108154296875,-7238.25048828125,39.78800201416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1809387207031,305.9278869628906,278.1499938964844,0.0,18000.0,313.1499938964844,21047.6875,20160.0,0.0,0.0,0.2083947211503982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3788903951644895,1.3789067268371582,-1.6305784811265767e-05,0.0,0.0002114941453328,0.0,0.0,299.04644775390625,0.0,0.0,0.0,0.7556252479553223,4.0,0.0,1.0
368280,290.7952880859375,297.1499938964844,293.1499938964844,0.005115452222526,-370.0989379882813,298.1553649902344,0.4951350688934326,0.050000000745058,0.0463984459638595,290.6545715332031,297.1499938964844,293.1499938964844,0.0055613759905099,-419.028564453125,298.644287109375,0.4951350688934326,0.050000000745058,0.0488597974181175,290.36651611328125,297.1499938964844,293.1499938964844,0.0061358353123068,-335.7776184082031,299.233642578125,0.4951350688934326,0.050000000745058,0.0360876806080341,290.5986328125,297.1499938964844,293.1499938964844,0.0056949662975966,-427.5234069824219,298.7867736816406,0.4951350688934326,0.050000000745058,0.0488597974181175,291.4380798339844,297.1499938964844,293.1499938964844,0.0037695132195949,-1392.1788330078125,296.5507507324219,0.4951350688934326,0.050000000745058,0.2317698448896408,291.6647644042969,291.1499938964844,258.3637390136719,257.8427124023437,279.1690979003906,291.4320983886719,291.788818359375,1.0,0.1785302758216858,0.5888000726699829,0.5888000726699829,1.0,1.0,-0.494385302066803,0.1835823655128479,0.3108029365539551,0.0264639072120189,0.0,0.0,0.8882110714912415,39.13378143310547,25.0,675.108154296875,-7238.25048828125,39.78800201416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1809387207031,305.9278869628906,278.1499938964844,0.0,18000.0,313.1499938964844,21047.6875,20160.0,0.0,0.0,0.2083947211503982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3788903951644895,1.3789067268371582,-1.6305784811265767e-05,0.0,0.0002114941453328,0.0,0.0,299.04644775390625,0.0,0.0,0.0,0.7556252479553223,4.0,0.0,1.0
368340,290.8362731933594,297.1499938964844,293.1499938964844,0.0056336079724133,-395.0691833496094,299.1060791015625,0.5024110078811646,0.050000000745058,0.0462861023843288,290.6910705566406,297.1499938964844,293.1499938964844,0.0061542163603007,-447.5086059570313,299.6343688964844,0.5024110078811646,0.050000000745058,0.0487414933741092,290.4034423828125,297.1499938964844,293.1499938964844,0.0068683051504194,-360.0367736816406,300.30029296875,0.5024110078811646,0.050000000745058,0.0360003001987934,290.6369323730469,297.1499938964844,293.1499938964844,0.0063104340806603,-456.566650390625,299.7862854003906,0.5024110078811646,0.050000000745058,0.0487414933741092,291.4723205566406,297.1499938964844,293.1499938964844,0.0040904227644205,-1478.4886474609375,297.35797119140625,0.5024110078811646,0.050000000745058,0.2312086522579193,292.1418151855469,291.1499938964844,258.3314514160156,257.8042297363281,279.1614685058594,291.466796875,292.25274658203125,1.0,0.1731487363576889,0.5895227789878845,0.5895227789878845,1.0,1.0,-0.4931880533695221,0.1833841651678085,0.3098038733005523,0.0264625158160924,0.0,0.0,0.7235942482948303,36.12875747680664,25.0,601.2615966796875,-7323.52783203125,37.13779067993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.11444091796875,306.5919189453125,278.1499938964844,0.0,18000.0,313.1499938964844,23283.564453125,19080.0,0.0,0.0,0.2211298793554306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1445865631103516,1.1445997953414917,-1.3221006156527436e-05,0.0,0.0002244187198812,0.0,0.0,191.641845703125,0.0,0.0,0.0,0.6302687525749207,4.0,0.0,1.0
368400,290.8362731933594,297.1499938964844,293.1499938964844,0.0056336079724133,-395.0691833496094,299.1060791015625,0.5024110078811646,0.050000000745058,0.0462861023843288,290.6910705566406,297.1499938964844,293.1499938964844,0.0061542163603007,-447.5086059570313,299.6343688964844,0.5024110078811646,0.050000000745058,0.0487414933741092,290.4034423828125,297.1499938964844,293.1499938964844,0.0068683051504194,-360.0367736816406,300.30029296875,0.5024110078811646,0.050000000745058,0.0360003001987934,290.6369323730469,297.1499938964844,293.1499938964844,0.0063104340806603,-456.566650390625,299.7862854003906,0.5024110078811646,0.050000000745058,0.0487414933741092,291.4723205566406,297.1499938964844,293.1499938964844,0.0040904227644205,-1478.4886474609375,297.35797119140625,0.5024110078811646,0.050000000745058,0.2312086522579193,292.1418151855469,291.1499938964844,258.3314514160156,257.8042297363281,279.1614685058594,291.466796875,292.25274658203125,1.0,0.1731487363576889,0.5895227789878845,0.5895227789878845,1.0,1.0,-0.4931880533695221,0.1833841651678085,0.3098038733005523,0.0264625158160924,0.0,0.0,0.7235942482948303,36.12875747680664,25.0,601.2615966796875,-7323.52783203125,37.13779067993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.11444091796875,306.5919189453125,278.1499938964844,0.0,18000.0,313.1499938964844,23283.564453125,19080.0,0.0,0.0,0.2211298793554306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1445865631103516,1.1445997953414917,-1.3221006156527436e-05,0.0,0.0002244187198812,0.0,0.0,191.641845703125,0.0,0.0,0.0,0.6302687525749207,4.0,0.0,1.0
368460,290.8731384277344,297.1499938964844,293.1499938964844,0.0061634867452085,-419.3473510742188,299.94415283203125,0.5086190700531006,0.050000000745058,0.0462012887001037,290.7257080078125,297.1499938964844,293.1499938964844,0.00676672719419,-475.0383605957031,300.5069580078125,0.5086190700531006,0.050000000745058,0.0486521795392036,290.4378662109375,297.1499938964844,293.1499938964844,0.0076470943167805,-383.5287780761719,301.2464904785156,0.5086190700531006,0.050000000745058,0.0359343327581882,290.6713562011719,297.1499938964844,293.1499938964844,0.0069545828737318,-484.9234619140625,300.6723937988281,0.5086190700531006,0.050000000745058,0.0486521795392036,291.5037841796875,297.1499938964844,293.1499938964844,0.0044030370190739,-1561.7508544921875,298.0578308105469,0.5086190700531006,0.050000000745058,0.230784997344017,292.5297546386719,291.1499938964844,258.3013610839844,257.7675170898437,279.157470703125,291.4986877441406,292.6000671386719,1.0,0.1688499003648758,0.5900466442108154,0.5900466442108154,0.9995614290237428,1.0,-0.4922842681407928,0.1832306236028671,0.3090536296367645,0.0264651961624622,0.0,0.0,0.5120944380760193,33.86024856567383,25.0,398.92034912109375,-7024.38330078125,35.14540481567383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2293395996094,306.70965576171875,278.1499938964844,0.0,18000.0,313.1499938964844,23691.14453125,19080.0,0.0,0.0,0.2279577553272247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6556976437568665,0.6557056307792664,-7.968544196046423e-06,0.0,0.000231348152738,0.0,0.0,57.60219192504883,0.0,0.0,0.0,0.4411591291427612,4.0,0.0,1.0
368520,290.8731384277344,297.1499938964844,293.1499938964844,0.0061634867452085,-419.3473510742188,299.94415283203125,0.5086190700531006,0.050000000745058,0.0462012887001037,290.7257080078125,297.1499938964844,293.1499938964844,0.00676672719419,-475.0383605957031,300.5069580078125,0.5086190700531006,0.050000000745058,0.0486521795392036,290.4378662109375,297.1499938964844,293.1499938964844,0.0076470943167805,-383.5287780761719,301.2464904785156,0.5086190700531006,0.050000000745058,0.0359343327581882,290.6713562011719,297.1499938964844,293.1499938964844,0.0069545828737318,-484.9234619140625,300.6723937988281,0.5086190700531006,0.050000000745058,0.0486521795392036,291.5037841796875,297.1499938964844,293.1499938964844,0.0044030370190739,-1561.7508544921875,298.0578308105469,0.5086190700531006,0.050000000745058,0.230784997344017,292.5297546386719,291.1499938964844,258.3013610839844,257.7675170898437,279.157470703125,291.4986877441406,292.6000671386719,1.0,0.1688499003648758,0.5900466442108154,0.5900466442108154,0.9995614290237428,1.0,-0.4922842681407928,0.1832306236028671,0.3090536296367645,0.0264651961624622,0.0,0.0,0.5120944380760193,33.86024856567383,25.0,398.92034912109375,-7024.38330078125,35.14540481567383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2293395996094,306.70965576171875,278.1499938964844,0.0,18000.0,313.1499938964844,23691.14453125,19080.0,0.0,0.0,0.2279577553272247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6556976437568665,0.6557056307792664,-7.968544196046423e-06,0.0,0.000231348152738,0.0,0.0,57.60219192504883,0.0,0.0,0.0,0.4411591291427612,4.0,0.0,1.0
368580,290.906005859375,297.1499938964844,293.1499938964844,0.0068124067038297,-452.0433349609375,300.640625,0.5140119791030884,0.050000000745058,0.0461350753903389,290.75762939453125,297.1499938964844,293.1499938964844,0.0075294338166713,-512.0909423828125,301.24591064453125,0.5140119791030884,0.050000000745058,0.0485824570059776,290.4698791503906,297.1499938964844,293.1499938964844,0.0086408434435725,-414.66009521484375,302.069580078125,0.5140119791030884,0.050000000745058,0.0358828380703926,290.7020263671875,297.1499938964844,293.1499938964844,0.00776355760172,-523.1217651367188,301.4300842285156,0.5140119791030884,0.050000000745058,0.0485824570059776,291.5321044921875,297.1499938964844,293.1499938964844,0.0047680046409368,-1675.403076171875,298.5835876464844,0.5140119791030884,0.050000000745058,0.2304542511701584,292.6495056152344,291.1499938964844,258.2734069824219,257.73260498046875,279.1552429199219,291.527587890625,292.6142578125,1.0,0.1654093116521835,0.5904489159584045,0.5904489159584045,0.9991227984428406,1.0,-0.4915786981582641,0.1831083595752716,0.3084703385829925,0.0264690704643726,0.0,0.0,0.2996724247932434,32.089317321777344,25.0,-124.75072479248048,-6025.234375,33.594974517822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5763854980469,305.6646728515625,278.1499938964844,0.0,18000.0,313.1499938964844,21434.6328125,19080.0,0.0,0.0,0.2275646477937698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2833834290504455,0.2833888232707977,-5.3929106798022985e-06,0.0,0.0002309491974301,0.0,0.0,14.679505348205566,0.0,0.0,0.0,0.321856677532196,4.0,0.0,1.0
368640,290.906005859375,297.1499938964844,293.1499938964844,0.0068124067038297,-452.0433349609375,300.640625,0.5140119791030884,0.050000000745058,0.0461350753903389,290.75762939453125,297.1499938964844,293.1499938964844,0.0075294338166713,-512.0909423828125,301.24591064453125,0.5140119791030884,0.050000000745058,0.0485824570059776,290.4698791503906,297.1499938964844,293.1499938964844,0.0086408434435725,-414.66009521484375,302.069580078125,0.5140119791030884,0.050000000745058,0.0358828380703926,290.7020263671875,297.1499938964844,293.1499938964844,0.00776355760172,-523.1217651367188,301.4300842285156,0.5140119791030884,0.050000000745058,0.0485824570059776,291.5321044921875,297.1499938964844,293.1499938964844,0.0047680046409368,-1675.403076171875,298.5835876464844,0.5140119791030884,0.050000000745058,0.2304542511701584,292.6495056152344,291.1499938964844,258.2734069824219,257.73260498046875,279.1552429199219,291.527587890625,292.6142578125,1.0,0.1654093116521835,0.5904489159584045,0.5904489159584045,0.9991227984428406,1.0,-0.4915786981582641,0.1831083595752716,0.3084703385829925,0.0264690704643726,0.0,0.0,0.2996724247932434,32.089317321777344,25.0,-124.75072479248048,-6025.234375,33.594974517822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5763854980469,305.6646728515625,278.1499938964844,0.0,18000.0,313.1499938964844,21434.6328125,19080.0,0.0,0.0,0.2275646477937698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2833834290504455,0.2833888232707977,-5.3929106798022985e-06,0.0,0.0002309491974301,0.0,0.0,14.679505348205566,0.0,0.0,0.0,0.321856677532196,4.0,0.0,1.0
