time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
368700,290.9207763671875,297.1499938964844,293.1499938964844,0.0072428416460752,-475.8223571777344,300.9296875,0.5164227485656738,0.050000000745058,0.0461074784398078,290.7720642089844,297.1499938964844,293.1499938964844,0.0080436822026968,-539.0443725585938,301.5654296875,0.5164227485656738,0.050000000745058,0.0485533960163593,290.48455810546875,297.1499938964844,293.1499938964844,0.0093257538974285,-437.04827880859375,302.44342041015625,0.5164227485656738,0.050000000745058,0.0358613729476928,290.7159423828125,297.1499938964844,293.1499938964844,0.0083113089203834,-550.8270263671875,301.7618103027344,0.5164227485656738,0.050000000745058,0.0485533960163593,291.5448303222656,297.1499938964844,293.1499938964844,0.0050018364563584,-1759.562744140625,298.7555847167969,0.5164227485656738,0.050000000745058,0.2303164005279541,292.52703857421875,291.1499938964844,258.26025390625,257.71588134765625,279.1544189453125,291.5406494140625,292.4232482910156,1.0,0.1639520525932312,0.5906100869178772,0.5906100869178772,0.998903512954712,1.0,-0.4912846386432647,0.1830556690692901,0.3082289695739746,0.0264700464904308,0.0,0.0,0.2193623632192611,31.351238250732425,25.0,-474.1567993164063,-5428.21728515625,32.9500732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3524475097656,304.9246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,20379.013671875,18000.0,0.0,0.0,0.2241856604814529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1944219172000885,0.1944268345832824,-4.921749223285588e-06,0.0,0.0002275199367431,0.0,0.0,8.940712928771973,0.0,0.0,0.0,0.2842525243759155,4.0,0.0,1.0
368760,290.9344787597656,297.1499938964844,293.1499938964844,0.0077685262076556,-505.3323974609375,301.19146728515625,0.5186536908149719,0.050000000745058,0.0460829474031925,290.78546142578125,297.1499938964844,293.1499938964844,0.0086806491017341,-572.4812622070312,301.8653869628906,0.5186536908149719,0.050000000745058,0.0485275611281394,290.4981994628906,297.1499938964844,293.1499938964844,0.0101932557299733,-464.6955261230469,302.8084411621094,0.5186536908149719,0.050000000745058,0.0358422920107841,290.7289123535156,297.1499938964844,293.1499938964844,0.0089925732463598,-585.14794921875,302.0762023925781,0.5186536908149719,0.050000000745058,0.0485275611281394,291.55645751953125,297.1499938964844,293.1499938964844,0.0052787866443395,-1865.039794921875,298.8739318847656,0.5186536908149719,0.050000000745058,0.2301938682794571,292.2752685546875,291.1499938964844,258.24761962890625,257.6996459960937,279.1537170410156,291.5526123046875,292.1153259277344,1.0,0.1626445800065994,0.5907435417175293,0.5907435417175293,0.998654007911682,1.0,-0.4910232126712799,0.1830065697431564,0.3080166578292846,0.0264691412448883,0.0,0.0,0.1688693016767501,30.695098876953125,25.0,-787.2072143554688,-4951.205078125,32.37739944458008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1856384277344,304.28448486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18792.994140625,18000.0,0.0,0.0,0.2186275571584701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445877403020858,0.1445921957492828,-4.464176981855417e-06,0.0,0.0002218791778432,0.0,0.0,5.961608409881592,0.0,0.0,0.0,0.2811276614665985,4.0,0.0,1.0
368820,290.9590759277344,297.1499938964844,293.1499938964844,0.009056637994945,-572.6671752929688,301.71661376953125,0.5226107239723206,0.050000000745058,0.0460416264832019,290.8094787597656,297.1499938964844,293.1499938964844,0.0102833565324544,-648.6914672851562,302.48065185546875,0.5226107239723206,0.050000000745058,0.0484840497374534,290.5228576660156,297.1499938964844,293.1499938964844,0.0124808140099048,-527.5039672851562,303.5736694335937,0.5226107239723206,0.050000000745058,0.0358101539313793,290.7524108886719,297.1499938964844,293.1499938964844,0.0107218874618411,-663.2732543945312,302.72418212890625,0.5226107239723206,0.050000000745058,0.0484840497374534,291.5767517089844,297.1499938964844,293.1499938964844,0.0059178625233471,-2108.48193359375,299.0657958984375,0.5226107239723206,0.050000000745058,0.2299874573945999,291.5955505371094,291.1499938964844,258.2240295410156,257.66864013671875,279.152587890625,291.5735168457031,291.4398803710937,1.0,0.160415917634964,0.5909408330917358,0.5909408330917358,0.9981549382209778,1.0,-0.4905828833580017,0.1829167157411575,0.3076661825180053,0.026461012661457,0.0,0.0,0.1546526402235031,29.58992958068848,25.0,-916.611328125,-4856.8408203125,31.41416549682617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9678649902344,304.4461364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18136.10546875,18000.0,0.0,0.0,0.2011110186576843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1209027469158172,0.1209070235490799,-4.274666935089044e-06,0.0,0.0002041021070908,0.0,0.0,4.751124382019043,0.0,0.0,0.0,0.2738314568996429,4.0,0.0,1.0
368880,290.9590759277344,297.1499938964844,293.1499938964844,0.009056637994945,-572.6671752929688,301.71661376953125,0.5226107239723206,0.050000000745058,0.0460416264832019,290.8094787597656,297.1499938964844,293.1499938964844,0.0102833565324544,-648.6914672851562,302.48065185546875,0.5226107239723206,0.050000000745058,0.0484840497374534,290.5228576660156,297.1499938964844,293.1499938964844,0.0124808140099048,-527.5039672851562,303.5736694335937,0.5226107239723206,0.050000000745058,0.0358101539313793,290.7524108886719,297.1499938964844,293.1499938964844,0.0107218874618411,-663.2732543945312,302.72418212890625,0.5226107239723206,0.050000000745058,0.0484840497374534,291.5767517089844,297.1499938964844,293.1499938964844,0.0059178625233471,-2108.48193359375,299.0657958984375,0.5226107239723206,0.050000000745058,0.2299874573945999,291.5955505371094,291.1499938964844,258.2240295410156,257.66864013671875,279.152587890625,291.5735168457031,291.4398803710937,1.0,0.160415917634964,0.5909408330917358,0.5909408330917358,0.9981549382209778,1.0,-0.4905828833580017,0.1829167157411575,0.3076661825180053,0.026461012661457,0.0,0.0,0.1546526402235031,29.58992958068848,25.0,-916.611328125,-4856.8408203125,31.41416549682617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9678649902344,304.4461364746094,278.1499938964844,0.0,18000.0,313.1499938964844,18136.10546875,18000.0,0.0,0.0,0.2011110186576843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1209027469158172,0.1209070235490799,-4.274666935089044e-06,0.0,0.0002041021070908,0.0,0.0,4.751124382019043,0.0,0.0,0.0,0.2738314568996429,4.0,0.0,1.0
368940,290.9818115234375,297.1499938964844,293.1499938964844,0.0104650072753429,-632.2450561523438,302.332763671875,0.527185320854187,0.050000000745058,0.0459969937801361,290.83111572265625,297.1499938964844,293.1499938964844,0.0121138142421841,-716.2235717773438,303.1813659667969,0.527185320854187,0.050000000745058,0.048437051475048,290.5468444824219,297.1499938964844,293.1499938964844,0.0185757800936698,-655.5579223632812,304.1083374023437,0.5611116290092468,0.071550652384758,0.0416174344718456,290.7739562988281,297.1499938964844,293.1499938964844,0.0127261262387037,-732.4765014648438,303.4545593261719,0.527185320854187,0.050000000745058,0.048437051475048,291.59490966796875,297.1499938964844,293.1499938964844,0.0065458700992167,-2323.86669921875,299.3750305175781,0.527185320854187,0.050000000745058,0.2297645211219787,291.1095886230469,291.1499938964844,258.20263671875,257.63970947265625,279.1565856933594,291.5919189453125,291.0325927734375,1.0,0.1586911231279373,0.5916063785552979,0.5916063785552979,0.9976559281349182,1.0,-0.4971115589141845,0.1852917224168777,0.311819851398468,0.0278762932866811,0.0,0.0,0.1959332376718521,28.4538631439209,28.0,-580.0304565429688,-5344.08642578125,31.05406379699707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5412902832031,306.12762451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17949.298828125,18000.0,0.0,0.0,0.1788011491298675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1364024579524994,0.1364067196846008,-4.2588330870785285e-06,0.0,0.000181460432941,0.0,0.0,5.359283924102783,0.0,0.0,0.0,0.275384247303009,4.0,0.0,1.0
369000,290.9818115234375,297.1499938964844,293.1499938964844,0.0104650072753429,-632.2450561523438,302.332763671875,0.527185320854187,0.050000000745058,0.0459969937801361,290.83111572265625,297.1499938964844,293.1499938964844,0.0121138142421841,-716.2235717773438,303.1813659667969,0.527185320854187,0.050000000745058,0.048437051475048,290.5468444824219,297.1499938964844,293.1499938964844,0.0185757800936698,-655.5579223632812,304.1083374023437,0.5611116290092468,0.071550652384758,0.0416174344718456,290.7739562988281,297.1499938964844,293.1499938964844,0.0127261262387037,-732.4765014648438,303.4545593261719,0.527185320854187,0.050000000745058,0.048437051475048,291.59490966796875,297.1499938964844,293.1499938964844,0.0065458700992167,-2323.86669921875,299.3750305175781,0.527185320854187,0.050000000745058,0.2297645211219787,291.1095886230469,291.1499938964844,258.20263671875,257.63970947265625,279.1565856933594,291.5919189453125,291.0325927734375,1.0,0.1586911231279373,0.5916063785552979,0.5916063785552979,0.9976559281349182,1.0,-0.4971115589141845,0.1852917224168777,0.311819851398468,0.0278762932866811,0.0,0.0,0.1959332376718521,28.4538631439209,28.0,-580.0304565429688,-5344.08642578125,31.05406379699707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5412902832031,306.12762451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17949.298828125,18000.0,0.0,0.0,0.1788011491298675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1364024579524994,0.1364067196846008,-4.2588330870785285e-06,0.0,0.000181460432941,0.0,0.0,5.359283924102783,0.0,0.0,0.0,0.275384247303009,4.0,0.0,1.0
369060,291.0044860839844,297.1499938964844,293.1499938964844,0.0119478413835167,-680.6316528320312,303.0113525390625,0.5354266166687012,0.050000000745058,0.0459237471222877,290.8522644042969,297.1499938964844,293.1499938964844,0.0141355339437723,-771.2337036132812,303.9320983886719,0.5354266166687012,0.050000000745058,0.0483599156141281,290.6322021484375,297.1499938964844,293.1499938964844,0.0601846911013126,-1226.4844970703125,304.0533447265625,0.7075963020324707,0.1203503385186195,0.0769377052783966,290.7952575683594,297.1499938964844,293.1499938964844,0.014748609624803,-787.9689331054688,304.1260070800781,0.5390191078186035,0.0574596300721168,0.049152310937643,291.6153869628906,297.1499938964844,293.1499938964844,0.0071228528395295,-2494.9619140625,299.790283203125,0.5354266166687012,0.050000000745058,0.2293986231088638,290.8821105957031,291.1499938964844,258.1834411621094,257.6129455566406,279.17919921875,291.6119689941406,290.85076904296875,1.0,0.1592854559421539,0.5958521366119385,0.5958521366119385,0.997181236743927,1.0,-0.5397341251373291,0.2009304463863372,0.3388036787509918,0.0378032214939594,0.0,0.0,0.2487497478723526,26.866729736328125,25.0,-267.35595703125,-6138.52978515625,33.61365509033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4693603515625,307.56005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17878.34765625,18000.0,0.0,0.0,0.1578429639339447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.165805846452713,0.165810152888298,-4.2971400944225024e-06,0.0,0.0001601905532879,0.0,0.0,6.624167919158936,0.0,0.0,0.0,0.28008833527565,4.0,0.0,1.0
369120,291.0044860839844,297.1499938964844,293.1499938964844,0.0119478413835167,-680.6316528320312,303.0113525390625,0.5354266166687012,0.050000000745058,0.0459237471222877,290.8522644042969,297.1499938964844,293.1499938964844,0.0141355339437723,-771.2337036132812,303.9320983886719,0.5354266166687012,0.050000000745058,0.0483599156141281,290.6322021484375,297.1499938964844,293.1499938964844,0.0601846911013126,-1226.4844970703125,304.0533447265625,0.7075963020324707,0.1203503385186195,0.0769377052783966,290.7952575683594,297.1499938964844,293.1499938964844,0.014748609624803,-787.9689331054688,304.1260070800781,0.5390191078186035,0.0574596300721168,0.049152310937643,291.6153869628906,297.1499938964844,293.1499938964844,0.0071228528395295,-2494.9619140625,299.790283203125,0.5354266166687012,0.050000000745058,0.2293986231088638,290.8821105957031,291.1499938964844,258.1834411621094,257.6129455566406,279.17919921875,291.6119689941406,290.85076904296875,1.0,0.1592854559421539,0.5958521366119385,0.5958521366119385,0.997181236743927,1.0,-0.5397341251373291,0.2009304463863372,0.3388036787509918,0.0378032214939594,0.0,0.0,0.2487497478723526,26.866729736328125,25.0,-267.35595703125,-6138.52978515625,33.61365509033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4693603515625,307.56005859375,278.1499938964844,0.0,18000.0,313.1499938964844,17878.34765625,18000.0,0.0,0.0,0.1578429639339447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.165805846452713,0.165810152888298,-4.2971400944225024e-06,0.0,0.0001601905532879,0.0,0.0,6.624167919158936,0.0,0.0,0.0,0.28008833527565,4.0,0.0,1.0
369180,291.0296630859375,297.1499938964844,293.1499938964844,0.0135246291756629,-720.7943115234375,303.70050048828125,0.5644481182098389,0.050000000745058,0.045718465000391,290.887939453125,297.1499938964844,293.1499938964844,0.0317753702402114,-1159.67138671875,304.1031799316406,0.6510982513427734,0.0871526673436164,0.0719878897070884,290.7585754394531,297.1499938964844,293.1499938964844,0.0921210870146751,-1683.3333740234375,304.0330505371094,0.8180687427520752,0.158575102686882,0.1049986705183982,290.855224609375,297.1499938964844,293.1499938964844,0.0482131466269493,-1446.305419921875,304.0772399902344,0.7038911581039429,0.1051265150308609,0.0899384766817092,291.64361572265625,297.1499938964844,293.1499938964844,0.0076370458118617,-2629.714111328125,300.2287292480469,0.5644481182098389,0.050000000745058,0.2283731997013092,290.7837219238281,291.1499938964844,258.1664428710937,257.58837890625,279.2080078125,291.6396484375,290.7606811523437,1.0,0.1604052782058715,0.6031529903411865,0.6031529903411865,0.9967065453529358,1.0,-0.6492179036140442,0.2413648217916488,0.4078530967235565,0.0628450959920883,0.0,0.0,0.3046448230743408,22.383901596069336,28.0,-151.98904418945312,-7295.146484375,40.27878189086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.61798095703125,308.0663757324219,278.1499938964844,0.0,18000.0,313.1499938964844,17821.751953125,18000.0,0.0,0.0,0.142512708902359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2044991552829742,0.204503521323204,-4.3658628783305176e-06,0.0,0.0001446322712581,0.0,0.0,8.403528213500977,0.0,0.0,0.0,0.2870955467224121,4.0,0.0,1.0
369240,291.0296630859375,297.1499938964844,293.1499938964844,0.0135246291756629,-720.7943115234375,303.70050048828125,0.5644481182098389,0.050000000745058,0.045718465000391,290.887939453125,297.1499938964844,293.1499938964844,0.0317753702402114,-1159.67138671875,304.1031799316406,0.6510982513427734,0.0871526673436164,0.0719878897070884,290.7585754394531,297.1499938964844,293.1499938964844,0.0921210870146751,-1683.3333740234375,304.0330505371094,0.8180687427520752,0.158575102686882,0.1049986705183982,290.855224609375,297.1499938964844,293.1499938964844,0.0482131466269493,-1446.305419921875,304.0772399902344,0.7038911581039429,0.1051265150308609,0.0899384766817092,291.64361572265625,297.1499938964844,293.1499938964844,0.0076370458118617,-2629.714111328125,300.2287292480469,0.5644481182098389,0.050000000745058,0.2283731997013092,290.7837219238281,291.1499938964844,258.1664428710937,257.58837890625,279.2080078125,291.6396484375,290.7606811523437,1.0,0.1604052782058715,0.6031529903411865,0.6031529903411865,0.9967065453529358,1.0,-0.6492179036140442,0.2413648217916488,0.4078530967235565,0.0628450959920883,0.0,0.0,0.3046448230743408,22.383901596069336,28.0,-151.98904418945312,-7295.146484375,40.27878189086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.61798095703125,308.0663757324219,278.1499938964844,0.0,18000.0,313.1499938964844,17821.751953125,18000.0,0.0,0.0,0.142512708902359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2044991552829742,0.204503521323204,-4.3658628783305176e-06,0.0,0.0001446322712581,0.0,0.0,8.403528213500977,0.0,0.0,0.0,0.2870955467224121,4.0,0.0,1.0
369300,291.0438537597656,297.1499938964844,293.1499938964844,0.0144664254039525,-742.5408325195312,304.0399169921875,0.5830336809158325,0.050000000745058,0.0456150658428669,290.93096923828125,297.1499938964844,293.1499938964844,0.051195316016674,-1499.695556640625,304.0765686035156,0.7301125526428223,0.1073711961507797,0.0926651656627655,290.8291320800781,297.1499938964844,293.1499938964844,0.106058619916439,-1886.6903076171875,304.0290222167969,0.8693543076515198,0.1750135123729705,0.1169641986489296,290.9070129394531,297.1499938964844,293.1499938964844,0.0655740797519683,-1761.9757080078125,304.0590515136719,0.7690470218658447,0.1240311339497566,0.1090005487203598,291.66229248046875,297.1499938964844,293.1499938964844,0.0079019460827112,-2699.48779296875,300.4248962402344,0.5830336809158325,0.050000000745058,0.2278567105531692,290.70343017578125,291.1499938964844,258.1587829589844,257.57696533203125,279.20751953125,291.65802001953125,290.6708984375,1.0,0.1624006628990173,0.6060362458229065,0.6060362458229065,0.9964691996574402,1.0,-0.7105276584625244,0.2643953561782837,0.4461323022842407,0.0770067572593689,0.0,0.0,0.3422455787658691,20.22198486328125,28.0,-179.75706481933594,-7950.68701171875,44.830474853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3891906738281,308.1190185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17752.6953125,18000.0,0.0,0.0,0.1380627006292343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.231383666396141,0.2313880771398544,-4.414668637764407e-06,0.0,0.000140116084367,0.0,0.0,9.709146499633787,0.0,0.0,0.0,0.2923841476440429,4.0,0.0,1.0
369360,291.0611267089844,297.1499938964844,293.1499938964844,0.0182033590972423,-840.6663208007812,304.13018798828125,0.6284111142158508,0.0666118785738945,0.0514473356306552,290.9845886230469,297.1499938964844,293.1499938964844,0.0673390850424766,-1795.9873046875,304.0606994628906,0.7968155741691589,0.1249575540423393,0.1104169338941574,290.9013061523437,297.1499938964844,293.1499938964844,0.1193939223885536,-2076.20703125,304.0267944335937,0.9269208908081056,0.1902453303337097,0.1279529184103012,290.9643249511719,297.1499938964844,293.1499938964844,0.0803179070353508,-2046.79931640625,304.04888916015625,0.8315515518188477,0.1411937624216079,0.1259408444166183,291.6842346191406,297.1499938964844,293.1499938964844,0.0081656742841005,-2766.62744140625,300.6093444824219,0.6031559109687805,0.050000000745058,0.2273764908313751,290.6170654296875,291.1499938964844,258.15167236328125,257.5661315917969,279.1996459960937,291.6796875,290.5972595214844,1.0,0.1651787608861923,0.6079491376876831,0.6079491376876831,0.996696949005127,1.0,-0.7717658281326294,0.2876352667808532,0.4841305911540985,0.0908161848783493,0.0,0.0,0.3865716159343719,18.279491424560547,31.0,-150.50352478027344,-8699.6884765625,50.11952209472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9712829589844,308.2047424316406,278.1499938964844,0.0,18000.0,313.1499938964844,17625.96484375,18000.0,0.0,0.0,0.136151373386383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2699332535266876,0.2699377238750458,-4.491092568059685e-06,0.0,0.0001381763431709,0.0,0.0,11.703213691711426,0.0,0.0,0.0,0.3005459904670715,4.0,0.0,1.0
369420,291.15533447265625,297.1499938964844,293.1499938964844,0.0482314005494117,-1375.70556640625,304.0871887207031,0.7775399088859558,0.1005831807851791,0.0840226113796234,291.1047058105469,297.1499938964844,293.1499938964844,0.0928067788481712,-2294.0615234375,304.0484924316406,0.9061996936798096,0.1554857790470123,0.1404905319213867,291.0257568359375,297.1499938964844,293.1499938964844,0.1121805682778358,-1967.716796875,304.0837707519531,0.9576641321182252,0.2217819094657898,0.12009097635746,291.08355712890625,297.1499938964844,293.1499938964844,0.1057830676436424,-2549.640625,304.0404052734375,0.9437521696090698,0.1724004000425338,0.1562350988388061,291.7372131347656,297.1499938964844,293.1499938964844,0.0086437109857797,-2875.105712890625,300.97027587890625,0.6333046555519104,0.050000000745058,0.2267533391714096,290.54302978515625,291.1499938964844,258.1391296386719,257.5462341308594,279.1773986816406,291.7323608398437,290.5468139648437,1.0,0.1727218180894851,0.6095415353775024,0.6095415353775024,0.9971524477005004,1.0,-0.8731437921524048,0.3267357051372528,0.5464080572128296,0.1128807887434959,0.0,0.0,0.4737337231636047,16.043869018554688,34.0,-29.88187026977539,-10070.125,61.642826080322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6324768066406,308.10125732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17316.70703125,18000.0,0.0,0.0,0.1407500654458999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3716575801372528,0.3716623783111572,-4.782256382895866e-06,0.0,0.000142843418871,0.0,0.0,17.97559928894043,0.0,0.0,0.0,0.3266492784023285,4.0,0.0,1.0
369480,291.15533447265625,297.1499938964844,293.1499938964844,0.0482314005494117,-1375.70556640625,304.0871887207031,0.7775399088859558,0.1005831807851791,0.0840226113796234,291.1047058105469,297.1499938964844,293.1499938964844,0.0928067788481712,-2294.0615234375,304.0484924316406,0.9061996936798096,0.1554857790470123,0.1404905319213867,291.0257568359375,297.1499938964844,293.1499938964844,0.1121805682778358,-1967.716796875,304.0837707519531,0.9576641321182252,0.2217819094657898,0.12009097635746,291.08355712890625,297.1499938964844,293.1499938964844,0.1057830676436424,-2549.640625,304.0404052734375,0.9437521696090698,0.1724004000425338,0.1562350988388061,291.7372131347656,297.1499938964844,293.1499938964844,0.0086437109857797,-2875.105712890625,300.97027587890625,0.6333046555519104,0.050000000745058,0.2267533391714096,290.54302978515625,291.1499938964844,258.1391296386719,257.5462341308594,279.1773986816406,291.7323608398437,290.5468139648437,1.0,0.1727218180894851,0.6095415353775024,0.6095415353775024,0.9971524477005004,1.0,-0.8731437921524048,0.3267357051372528,0.5464080572128296,0.1128807887434959,0.0,0.0,0.4737337231636047,16.043869018554688,34.0,-29.88187026977539,-10070.125,61.642826080322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6324768066406,308.10125732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17316.70703125,18000.0,0.0,0.0,0.1407500654458999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3716575801372528,0.3716623783111572,-4.782256382895866e-06,0.0,0.000142843418871,0.0,0.0,17.97559928894043,0.0,0.0,0.0,0.3266492784023285,4.0,0.0,1.0
369540,291.279296875,297.1499938964844,293.1499938964844,0.07040536403656,-1759.4814453125,304.0716857910156,0.8478813171386719,0.1259951293468475,0.108045756816864,291.2257080078125,297.1499938964844,293.1499938964844,0.1143793910741806,-2712.787841796875,304.04644775390625,0.9705631732940674,0.1827691793441772,0.166892722249031,291.0861511230469,297.1499938964844,293.1499938964844,0.1086977571249008,-1916.5279541015625,304.1081848144531,0.9544264674186708,0.2633725106716156,0.1173826158046722,291.19219970703125,297.1499938964844,293.1499938964844,0.1097746863961219,-2616.515625,304.0741577148437,0.9574468731880188,0.2026338726282119,0.1603370457887649,291.79559326171875,297.1499938964844,293.1499938964844,0.0090695805847644,-2954.900390625,301.3267822265625,0.6359276175498962,0.050000000745058,0.2267049700021743,290.6009826660156,291.1499938964844,258.1287841796875,257.52880859375,279.1625061035156,291.7909545898437,290.6066589355469,1.0,0.1814245879650116,0.6098780035972595,0.6098780035972595,0.997607946395874,1.0,-0.9356436133384703,0.3514216840267181,0.5842218995094299,0.12550650537014,0.0,0.0,0.5430876612663269,16.48893928527832,54.0,55.997352600097656,-10895.658203125,72.7369384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9790344238281,307.5403137207031,278.1499938964844,0.0,18000.0,313.1499938964844,17161.134765625,18000.0,0.0,0.0,0.1546274870634079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4817802906036377,0.4817855954170227,-5.294317816151306e-06,0.0,0.0001569272426422,0.0,0.0,27.18286323547364,0.0,0.0,0.0,0.3610399663448334,4.0,0.0,1.0
369600,291.279296875,297.1499938964844,293.1499938964844,0.07040536403656,-1759.4814453125,304.0716857910156,0.8478813171386719,0.1259951293468475,0.108045756816864,291.2257080078125,297.1499938964844,293.1499938964844,0.1143793910741806,-2712.787841796875,304.04644775390625,0.9705631732940674,0.1827691793441772,0.166892722249031,291.0861511230469,297.1499938964844,293.1499938964844,0.1086977571249008,-1916.5279541015625,304.1081848144531,0.9544264674186708,0.2633725106716156,0.1173826158046722,291.19219970703125,297.1499938964844,293.1499938964844,0.1097746863961219,-2616.515625,304.0741577148437,0.9574468731880188,0.2026338726282119,0.1603370457887649,291.79559326171875,297.1499938964844,293.1499938964844,0.0090695805847644,-2954.900390625,301.3267822265625,0.6359276175498962,0.050000000745058,0.2267049700021743,290.6009826660156,291.1499938964844,258.1287841796875,257.52880859375,279.1625061035156,291.7909545898437,290.6066589355469,1.0,0.1814245879650116,0.6098780035972595,0.6098780035972595,0.997607946395874,1.0,-0.9356436133384703,0.3514216840267181,0.5842218995094299,0.12550650537014,0.0,0.0,0.5430876612663269,16.48893928527832,54.0,55.997352600097656,-10895.658203125,72.7369384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9790344238281,307.5403137207031,278.1499938964844,0.0,18000.0,313.1499938964844,17161.134765625,18000.0,0.0,0.0,0.1546274870634079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4817802906036377,0.4817855954170227,-5.294317816151306e-06,0.0,0.0001569272426422,0.0,0.0,27.18286323547364,0.0,0.0,0.0,0.3610399663448334,4.0,0.0,1.0
369660,291.40106201171875,297.1499938964844,293.1499938964844,0.0888551250100135,-2101.244384765625,304.0671691894531,0.8777076601982117,0.1486963629722595,0.1290054321289062,291.3414306640625,297.1499938964844,293.1499938964844,0.1356607675552368,-3110.55078125,304.0454406738281,0.9890689849853516,0.208050325512886,0.1912785619497299,291.1958923339844,297.1499938964844,293.1499938964844,0.1263076514005661,-2163.751708984375,304.0916748046875,0.9706400036811828,0.2935616374015808,0.1326018571853637,291.26055908203125,297.1499938964844,293.1499938964844,0.1241948530077934,-2907.69921875,304.0743713378906,0.9706400036811828,0.2384185642004013,0.1795321851968765,291.85504150390625,297.1499938964844,293.1499938964844,0.0095383385196328,-3045.386962890625,301.6452941894531,0.621793270111084,0.050000000745058,0.2269735485315323,290.6014404296875,291.1499938964844,258.1206970214844,257.5138854980469,279.137939453125,291.8506774902344,290.5902709960937,1.0,0.1985929757356643,0.6075146794319153,0.6075146794319153,0.9984402656555176,1.0,-1.0289005041122437,0.3882059156894684,0.6406946182250977,0.1416172981262207,0.0,0.0,0.6145344972610474,19.00472068786621,74.0,-36.94186019897461,-11731.0986328125,95.34365844726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3327941894531,306.6579284667969,278.1499938964844,0.0,18000.0,313.1499938964844,16900.498046875,18000.0,0.0,0.0,0.175077810883522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6024496555328369,0.6024556756019592,-6.0260235841269605e-06,0.0,0.0001776817080099,0.0,0.0,40.850345611572266,0.0,0.0,0.0,0.4039903581142425,4.0,0.0,1.0
369720,291.40106201171875,297.1499938964844,293.1499938964844,0.0888551250100135,-2101.244384765625,304.0671691894531,0.8777076601982117,0.1486963629722595,0.1290054321289062,291.3414306640625,297.1499938964844,293.1499938964844,0.1356607675552368,-3110.55078125,304.0454406738281,0.9890689849853516,0.208050325512886,0.1912785619497299,291.1958923339844,297.1499938964844,293.1499938964844,0.1263076514005661,-2163.751708984375,304.0916748046875,0.9706400036811828,0.2935616374015808,0.1326018571853637,291.26055908203125,297.1499938964844,293.1499938964844,0.1241948530077934,-2907.69921875,304.0743713378906,0.9706400036811828,0.2384185642004013,0.1795321851968765,291.85504150390625,297.1499938964844,293.1499938964844,0.0095383385196328,-3045.386962890625,301.6452941894531,0.621793270111084,0.050000000745058,0.2269735485315323,290.6014404296875,291.1499938964844,258.1206970214844,257.5138854980469,279.137939453125,291.8506774902344,290.5902709960937,1.0,0.1985929757356643,0.6075146794319153,0.6075146794319153,0.9984402656555176,1.0,-1.0289005041122437,0.3882059156894684,0.6406946182250977,0.1416172981262207,0.0,0.0,0.6145344972610474,19.00472068786621,74.0,-36.94186019897461,-11731.0986328125,95.34365844726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3327941894531,306.6579284667969,278.1499938964844,0.0,18000.0,313.1499938964844,16900.498046875,18000.0,0.0,0.0,0.175077810883522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6024496555328369,0.6024556756019592,-6.0260235841269605e-06,0.0,0.0001776817080099,0.0,0.0,40.850345611572266,0.0,0.0,0.0,0.4039903581142425,4.0,0.0,1.0
369780,291.5174255371094,297.1499938964844,293.1499938964844,0.1070042327046394,-2441.788330078125,304.0645446777344,0.8822381496429443,0.1694107800722122,0.1481685936450958,291.451171875,297.1499938964844,293.1499938964844,0.1582968384027481,-3521.924072265625,304.04254150390625,0.9861292839050292,0.2316167652606964,0.2140571177005767,291.3879089355469,297.1499938964844,293.1499938964844,0.1611164808273315,-2636.8125,304.0523376464844,0.9896315932273864,0.3043091595172882,0.1601655781269073,291.3593444824219,297.1499938964844,293.1499938964844,0.1607411056756973,-3566.423095703125,304.03839111328125,0.9896315932273864,0.2663493454456329,0.2168512195348739,291.9192810058594,297.1499938964844,293.1499938964844,0.0101030655205249,-3165.369873046875,301.9024658203125,0.5959857702255249,0.050000000745058,0.2275295108556747,290.44512939453125,291.1499938964844,258.1148681640625,257.5015869140625,279.1058044433594,291.9149475097656,290.4241027832031,1.0,0.2232939451932907,0.6014690399169922,0.6014690399169922,0.9992725849151612,1.0,-1.160183072090149,0.4402069747447967,0.7199761271476746,0.1606795340776443,0.0,0.0,0.7177714705467224,23.588376998901367,94.0,-192.11553955078125,-12884.615234375,135.23306274414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7133178710937,305.75213623046875,278.1499938964844,0.0,18000.0,313.1499938964844,16128.193359375,18000.0,0.0,0.0,0.2017864435911178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7802812457084656,0.780288577079773,-7.344551249843789e-06,0.0,0.0002047875896096,0.0,0.0,69.20435333251953,0.0,0.0,0.0,0.475117027759552,4.0,0.0,1.0
369840,291.5174255371094,297.1499938964844,293.1499938964844,0.1070042327046394,-2441.788330078125,304.0645446777344,0.8822381496429443,0.1694107800722122,0.1481685936450958,291.451171875,297.1499938964844,293.1499938964844,0.1582968384027481,-3521.924072265625,304.04254150390625,0.9861292839050292,0.2316167652606964,0.2140571177005767,291.3879089355469,297.1499938964844,293.1499938964844,0.1611164808273315,-2636.8125,304.0523376464844,0.9896315932273864,0.3043091595172882,0.1601655781269073,291.3593444824219,297.1499938964844,293.1499938964844,0.1607411056756973,-3566.423095703125,304.03839111328125,0.9896315932273864,0.2663493454456329,0.2168512195348739,291.9192810058594,297.1499938964844,293.1499938964844,0.0101030655205249,-3165.369873046875,301.9024658203125,0.5959857702255249,0.050000000745058,0.2275295108556747,290.44512939453125,291.1499938964844,258.1148681640625,257.5015869140625,279.1058044433594,291.9149475097656,290.4241027832031,1.0,0.2232939451932907,0.6014690399169922,0.6014690399169922,0.9992725849151612,1.0,-1.160183072090149,0.4402069747447967,0.7199761271476746,0.1606795340776443,0.0,0.0,0.7177714705467224,23.588376998901367,94.0,-192.11553955078125,-12884.615234375,135.23306274414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7133178710937,305.75213623046875,278.1499938964844,0.0,18000.0,313.1499938964844,16128.193359375,18000.0,0.0,0.0,0.2017864435911178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7802812457084656,0.780288577079773,-7.344551249843789e-06,0.0,0.0002047875896096,0.0,0.0,69.20435333251953,0.0,0.0,0.0,0.475117027759552,4.0,0.0,1.0
369900,291.57391357421875,297.1499938964844,293.1499938964844,0.1161658614873886,-2610.02587890625,304.0634155273437,0.8759778141975403,0.1789956837892532,0.1570936888456344,291.504150390625,297.1499938964844,293.1499938964844,0.1699754297733307,-3729.647705078125,304.0408630371094,0.9774603843688964,0.2427293956279754,0.2248518764972686,291.4878234863281,297.1499938964844,293.1499938964844,0.1851118206977844,-2950.906005859375,304.0264587402344,0.996444284915924,0.3070042729377746,0.1781112998723983,291.4237060546875,297.1499938964844,293.1499938964844,0.1847550123929977,-3991.988525390625,304.0149841308594,0.996444284915924,0.276401937007904,0.2411482781171798,291.9541931152344,297.1499938964844,293.1499938964844,0.0104097109287977,-3231.302734375,302.01141357421875,0.5782661437988281,0.050000000745058,0.2279679328203201,290.3340148925781,291.1499938964844,258.11279296875,257.4964294433594,279.0922241210937,291.9499206542969,290.3102111816406,1.0,0.2380455732345581,0.5975452661514282,0.5975452661514282,0.9996887445449828,1.0,-1.235075831413269,0.4698655605316162,0.7652102708816528,0.1709812432527542,0.0,0.0,0.7831801772117615,26.92284774780273,94.0,-256.2094116210937,-13524.6572265625,163.5498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.91265869140625,305.291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,15673.8759765625,18000.0,0.0,0.0,0.2174705564975738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8956104516983032,0.8956189155578613,-8.415494448854588e-06,0.0,0.0002207049692515,0.0,0.0,94.41571807861328,0.0,0.0,0.0,0.5252233147621155,4.0,0.0,1.0
369960,291.6293029785156,297.1499938964844,293.1499938964844,0.1254431754350662,-2777.89013671875,304.0622863769531,0.8644773960113525,0.1880866289138794,0.165593534708023,291.55596923828125,297.1499938964844,293.1499938964844,0.181952029466629,-3939.83056640625,304.0389099121094,0.962727963924408,0.253400981426239,0.2352552860975265,291.58349609375,297.1499938964844,293.1499938964844,0.2129650563001632,-3305.5234375,303.9981689453125,0.9990000128746032,0.3092705607414245,0.1979885697364807,291.4969482421875,297.1499938964844,293.1499938964844,0.2107085883617401,-4436.53466796875,303.9925231933594,0.9975796937942504,0.2838978767395019,0.2656437158584595,291.9903564453125,297.1499938964844,293.1499938964844,0.0107423504814505,-3302.948486328125,302.109130859375,0.5575190782546997,0.050000000745058,0.2285717576742172,290.2011413574219,291.1499938964844,258.1112976074219,257.4919738769531,279.0839233398437,291.9862060546875,290.174560546875,1.0,0.2540726661682129,0.5935830473899841,0.5935830473899841,0.9997509717941284,1.0,-1.312126398086548,0.5003049969673157,0.8118214011192322,0.182255357503891,0.0,0.0,0.8596103191375732,31.249181747436523,112.0,-318.28424072265625,-14140.5283203125,197.97906494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.131103515625,304.8154296875,278.1499938964844,0.0,18000.0,313.1499938964844,15318.81640625,18000.0,0.0,0.0,0.234548345208168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.022126078605652,1.0221359729766846,-9.808528375288006e-06,0.0,0.0002380367513978,0.0,0.0,129.66860961914062,0.0,0.0,0.0,0.5826131105422974,4.0,0.0,1.0
370020,291.7358093261719,297.1499938964844,293.1499938964844,0.1440841257572174,-3107.4267578125,304.0605163574219,0.8128803372383118,0.2050105333328247,0.1817120164632797,291.6554260253906,297.1499938964844,293.1499938964844,0.2062834054231643,-4357.537109375,304.03546142578125,0.8926928639411926,0.273618996143341,0.2552671730518341,291.7590637207031,297.1499938964844,293.1499938964844,0.2466732114553451,-3715.375,303.9974060058594,0.942501187324524,0.313210666179657,0.2182203084230423,291.6226501464844,297.1499938964844,293.1499938964844,0.2317660748958587,-4785.4453125,304.0094909667969,0.9241935014724731,0.300208568572998,0.2808442711830139,292.06378173828125,297.1499938964844,293.1499938964844,0.0115468474105,-3467.824462890625,302.28594970703125,0.5001091361045837,0.050000000745058,0.2313549965620041,289.92742919921875,291.1499938964844,258.1099548339844,257.485107421875,279.1014709472656,292.0599365234375,289.9071350097656,1.0,0.2858680188655853,0.5894439816474915,0.5894439816474915,0.9998754858970642,1.0,-1.401026725769043,0.5352762341499329,0.8657505512237549,0.1973938792943954,0.0,0.0,1.0,47.51789093017578,130.0,-342.9708557128906,-14749.7880859375,269.42822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7752990722656,303.965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,15598.466796875,18000.0,0.0,0.0,0.2710341811180115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2562304735183716,1.2562435865402222,-1.3110675354255363e-05,0.0,0.0002750652201939,0.0,0.0,221.3106231689453,0.0,0.0,0.0,0.6918487548828125,4.0,0.0,1.0
370080,291.7358093261719,297.1499938964844,293.1499938964844,0.1440841257572174,-3107.4267578125,304.0605163574219,0.8128803372383118,0.2050105333328247,0.1817120164632797,291.6554260253906,297.1499938964844,293.1499938964844,0.2062834054231643,-4357.537109375,304.03546142578125,0.8926928639411926,0.273618996143341,0.2552671730518341,291.7590637207031,297.1499938964844,293.1499938964844,0.2466732114553451,-3715.375,303.9974060058594,0.942501187324524,0.313210666179657,0.2182203084230423,291.6226501464844,297.1499938964844,293.1499938964844,0.2317660748958587,-4785.4453125,304.0094909667969,0.9241935014724731,0.300208568572998,0.2808442711830139,292.06378173828125,297.1499938964844,293.1499938964844,0.0115468474105,-3467.824462890625,302.28594970703125,0.5001091361045837,0.050000000745058,0.2313549965620041,289.92742919921875,291.1499938964844,258.1099548339844,257.485107421875,279.1014709472656,292.0599365234375,289.9071350097656,1.0,0.2858680188655853,0.5894439816474915,0.5894439816474915,0.9998754858970642,1.0,-1.401026725769043,0.5352762341499329,0.8657505512237549,0.1973938792943954,0.0,0.0,1.0,47.51789093017578,130.0,-342.9708557128906,-14749.7880859375,269.42822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7752990722656,303.965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,15598.466796875,18000.0,0.0,0.0,0.2710341811180115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2562304735183716,1.2562435865402222,-1.3110675354255363e-05,0.0,0.0002750652201939,0.0,0.0,221.3106231689453,0.0,0.0,0.0,0.6918487548828125,4.0,0.0,1.0
370140,291.8367004394531,297.1499938964844,293.1499938964844,0.1627791821956634,-3429.044189453125,304.05914306640625,0.7771055698394775,0.2203778475522995,0.1964836120605468,291.7496643066406,297.1499938964844,293.1499938964844,0.2310995459556579,-4772.46630859375,304.0321960449219,0.8517984747886658,0.2923658192157745,0.2739734947681427,291.8670654296875,297.1499938964844,293.1499938964844,0.2663656771183014,-3946.22509765625,304.0147399902344,0.8848730325698853,0.3264836072921753,0.2268116474151611,291.7229309082031,297.1499938964844,293.1499938964844,0.2570346295833587,-5195.46484375,304.013916015625,0.8765053749084473,0.3185473680496216,0.2986329197883606,292.1343078613281,297.1499938964844,293.1499938964844,0.0124717382714152,-3646.31298828125,302.4497375488281,0.4613575339317322,0.050000000745058,0.2346978485584259,289.6387634277344,291.1499938964844,258.11090087890625,257.4810791015625,279.115234375,292.1308898925781,289.6114196777344,1.0,0.3168086409568786,0.5867583155632019,0.5867583155632019,1.0,1.0,-1.4768940210342407,0.5656092166900635,0.9112848043441772,0.2119106501340866,0.0,0.0,1.0,66.67357635498047,148.0,-407.693359375,-14990.9267578125,350.485107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.93212890625,303.2488708496094,278.1499938964844,0.0,18000.0,313.1499938964844,17240.4375,19080.0,0.0,0.0,0.3068356812000274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.335457444190979,1.3354721069335938,-1.4728878340974916e-05,0.0,0.0003113992279395,0.0,0.0,264.8184509277344,0.0,0.0,0.0,0.7453097701072693,4.0,0.0,1.0
370200,291.8367004394531,297.1499938964844,293.1499938964844,0.1627791821956634,-3429.044189453125,304.05914306640625,0.7771055698394775,0.2203778475522995,0.1964836120605468,291.7496643066406,297.1499938964844,293.1499938964844,0.2310995459556579,-4772.46630859375,304.0321960449219,0.8517984747886658,0.2923658192157745,0.2739734947681427,291.8670654296875,297.1499938964844,293.1499938964844,0.2663656771183014,-3946.22509765625,304.0147399902344,0.8848730325698853,0.3264836072921753,0.2268116474151611,291.7229309082031,297.1499938964844,293.1499938964844,0.2570346295833587,-5195.46484375,304.013916015625,0.8765053749084473,0.3185473680496216,0.2986329197883606,292.1343078613281,297.1499938964844,293.1499938964844,0.0124717382714152,-3646.31298828125,302.4497375488281,0.4613575339317322,0.050000000745058,0.2346978485584259,289.6387634277344,291.1499938964844,258.11090087890625,257.4810791015625,279.115234375,292.1308898925781,289.6114196777344,1.0,0.3168086409568786,0.5867583155632019,0.5867583155632019,1.0,1.0,-1.4768940210342407,0.5656092166900635,0.9112848043441772,0.2119106501340866,0.0,0.0,1.0,66.67357635498047,148.0,-407.693359375,-14990.9267578125,350.485107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.93212890625,303.2488708496094,278.1499938964844,0.0,18000.0,313.1499938964844,17240.4375,19080.0,0.0,0.0,0.3068356812000274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.335457444190979,1.3354721069335938,-1.4728878340974916e-05,0.0,0.0003113992279395,0.0,0.0,264.8184509277344,0.0,0.0,0.0,0.7453097701072693,4.0,0.0,1.0
370260,291.9308166503906,297.1499938964844,293.1499938964844,0.1814220249652862,-3741.5380859375,304.05841064453125,0.7545540928840637,0.2345621138811111,0.2101646363735199,291.83795166015625,297.1499938964844,293.1499938964844,0.2561339437961578,-5180.296875,304.0298156738281,0.8270168304443359,0.3099397122859955,0.2915475070476532,291.95465087890625,297.1499938964844,293.1499938964844,0.2898282408714294,-4218.21923828125,304.0206298828125,0.8530517816543579,0.3412118554115295,0.2375475913286209,291.8125,297.1499938964844,293.1499938964844,0.2836354374885559,-5617.3818359375,304.01495361328125,0.8486149907112122,0.3365294933319092,0.31646528840065,292.2005310058594,297.1499938964844,293.1499938964844,0.0135034648701548,-3830.434814453125,302.606689453125,0.4273628890514374,0.050000000745058,0.2382549196481704,289.34527587890625,291.1499938964844,258.1141357421875,257.4799499511719,279.1221008300781,292.1974792480469,289.32403564453125,1.0,0.3465792834758758,0.5843420028686523,0.5843420028686523,1.0,1.0,-1.552981972694397,0.5963588356971741,0.9566231369972228,0.2269538342952728,0.0,0.0,1.0,87.06385040283203,136.0,-391.8531799316406,-15408.8662109375,442.7823486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5746765136719,302.9259338378906,278.1499938964844,0.0,18000.0,313.1499938964844,18681.55859375,19080.0,0.0,0.0,0.3401431739330292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3901758193969729,1.3901917934417725,-1.5960453310981393e-05,0.0,0.0003452020755503,0.0,0.0,298.7205505371094,0.0,0.0,0.0,0.7595640420913696,4.0,0.0,1.0
370320,291.9308166503906,297.1499938964844,293.1499938964844,0.1814220249652862,-3741.5380859375,304.05841064453125,0.7545540928840637,0.2345621138811111,0.2101646363735199,291.83795166015625,297.1499938964844,293.1499938964844,0.2561339437961578,-5180.296875,304.0298156738281,0.8270168304443359,0.3099397122859955,0.2915475070476532,291.95465087890625,297.1499938964844,293.1499938964844,0.2898282408714294,-4218.21923828125,304.0206298828125,0.8530517816543579,0.3412118554115295,0.2375475913286209,291.8125,297.1499938964844,293.1499938964844,0.2836354374885559,-5617.3818359375,304.01495361328125,0.8486149907112122,0.3365294933319092,0.31646528840065,292.2005310058594,297.1499938964844,293.1499938964844,0.0135034648701548,-3830.434814453125,302.606689453125,0.4273628890514374,0.050000000745058,0.2382549196481704,289.34527587890625,291.1499938964844,258.1141357421875,257.4799499511719,279.1221008300781,292.1974792480469,289.32403564453125,1.0,0.3465792834758758,0.5843420028686523,0.5843420028686523,1.0,1.0,-1.552981972694397,0.5963588356971741,0.9566231369972228,0.2269538342952728,0.0,0.0,1.0,87.06385040283203,136.0,-391.8531799316406,-15408.8662109375,442.7823486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5746765136719,302.9259338378906,278.1499938964844,0.0,18000.0,313.1499938964844,18681.55859375,19080.0,0.0,0.0,0.3401431739330292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3901758193969729,1.3901917934417725,-1.5960453310981393e-05,0.0,0.0003452020755503,0.0,0.0,298.7205505371094,0.0,0.0,0.0,0.7595640420913696,4.0,0.0,1.0
370380,292.01812744140625,297.1499938964844,293.1499938964844,0.1987564116716385,-4024.345703125,304.06011962890625,0.7521218657493591,0.2477336972951889,0.2225630134344101,291.9201965332031,297.1499938964844,293.1499938964844,0.2797245383262634,-5554.1591796875,304.0306701660156,0.8236453533172607,0.3264980316162109,0.3077749907970428,292.0339660644531,297.1499938964844,293.1499938964844,0.31216761469841,-4471.23193359375,304.0265808105469,0.846237063407898,0.3554066121578216,0.2478324174880981,291.89508056640625,297.1499938964844,293.1499938964844,0.3089220523834228,-6007.90673828125,304.0179138183594,0.8443502187728882,0.353661298751831,0.3332025408744812,292.2635192871094,297.1499938964844,293.1499938964844,0.0143798096105456,-3972.3232421875,302.7611389160156,0.4155749678611755,0.050000000745058,0.2401681691408157,289.113037109375,291.1499938964844,258.1196594238281,257.4818420410156,279.1276550292969,292.2607421875,289.099365234375,1.0,0.3644067943096161,0.5823929309844971,0.5823929309844971,1.0,1.0,-1.6220910549163818,0.6245736479759216,0.9975174069404602,0.2409137338399887,0.0,0.0,1.0,98.6257553100586,124.0,-317.4236145019531,-15884.81640625,514.6403198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6093139648437,302.9000549316406,278.1499938964844,0.0,18000.0,313.1499938964844,18969.650390625,19080.0,0.0,0.0,0.3701417744159698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.400853991508484,1.4008702039718628,-1.620658440515399e-05,0.0,0.0003756468358915,0.0,0.0,305.6571350097656,0.0,0.0,0.0,0.764920711517334,4.0,0.0,1.0
