time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
370440,292.01812744140625,297.1499938964844,293.1499938964844,0.1987564116716385,-4024.345703125,304.06011962890625,0.7521218657493591,0.2477336972951889,0.2225630134344101,291.9201965332031,297.1499938964844,293.1499938964844,0.2797245383262634,-5554.1591796875,304.0306701660156,0.8236453533172607,0.3264980316162109,0.3077749907970428,292.0339660644531,297.1499938964844,293.1499938964844,0.31216761469841,-4471.23193359375,304.0265808105469,0.846237063407898,0.3554066121578216,0.2478324174880981,291.89508056640625,297.1499938964844,293.1499938964844,0.3089220523834228,-6007.90673828125,304.0179138183594,0.8443502187728882,0.353661298751831,0.3332025408744812,292.2635192871094,297.1499938964844,293.1499938964844,0.0143798096105456,-3972.3232421875,302.7611389160156,0.4155749678611755,0.050000000745058,0.2401681691408157,289.113037109375,291.1499938964844,258.1196594238281,257.4818420410156,279.1276550292969,292.2607421875,289.099365234375,1.0,0.3644067943096161,0.5823929309844971,0.5823929309844971,1.0,1.0,-1.6220910549163818,0.6245736479759216,0.9975174069404602,0.2409137338399887,0.0,0.0,1.0,98.6257553100586,124.0,-317.4236145019531,-15884.81640625,514.6403198242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.6093139648437,302.9000549316406,278.1499938964844,0.0,18000.0,313.1499938964844,18969.650390625,19080.0,0.0,0.0,0.3701417744159698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.400853991508484,1.4008702039718628,-1.620658440515399e-05,0.0,0.0003756468358915,0.0,0.0,305.6571350097656,0.0,0.0,0.0,0.764920711517334,4.0,0.0,1.0
370500,292.0593566894531,297.1499938964844,293.1499938964844,0.2066805958747863,-4150.97998046875,304.06207275390625,0.7551977634429932,0.2539756596088409,0.2283381521701812,291.9591369628906,297.1499938964844,293.1499938964844,0.2906096875667572,-5723.0576171875,304.0325927734375,0.8266158699989319,0.3344249427318573,0.3154345452785492,292.07135009765625,297.1499938964844,293.1499938964844,0.3223288357257843,-4584.07275390625,304.0305480957031,0.8479743003845215,0.3622001409530639,0.2526905536651611,291.9341735839844,297.1499938964844,293.1499938964844,0.3205958306789398,-6184.46240234375,304.0207214355469,0.8471892476081848,0.3618829548358917,0.3411346673965454,292.2942810058594,297.1499938964844,293.1499938964844,0.0147280311211943,-4023.5078125,302.83648681640625,0.4134732186794281,0.050000000745058,0.2405676543712616,289.03277587890625,291.1499938964844,258.1232604980469,257.4839172363281,279.1301574707031,292.29156494140625,289.0230407714844,1.0,0.370274543762207,0.5815910696983337,0.5815910696983337,1.0,1.0,-1.6540573835372925,0.6377413868904114,1.0163159370422363,0.2474603950977325,0.0,0.0,1.0,101.40594482421876,124.0,-261.5259704589844,-16163.7373046875,542.4580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7400207519531,302.98712158203125,278.1499938964844,0.0,18000.0,313.1499938964844,19022.080078125,20160.0,0.0,0.0,0.3837940990924835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.402788519859314,1.4028047323226929,-1.6251375200226903e-05,0.0,0.0003895022091455,0.0,0.0,306.9252014160156,0.0,0.0,0.0,0.7808911800384521,4.0,0.0,1.0
370560,292.0990905761719,297.1499938964844,293.1499938964844,0.2138148099184036,-4263.16015625,304.0650939941406,0.760180652141571,0.2599863708019256,0.2338489145040512,291.9967956542969,297.1499938964844,293.1499938964844,0.3004741966724396,-5873.62255859375,304.0360412597656,0.8316080570220947,0.3421153128147125,0.3228113353252411,292.1074523925781,297.1499938964844,293.1499938964844,0.3313499093055725,-4682.57861328125,304.035888671875,0.8519564867019653,0.3687708675861358,0.2573531866073608,291.9719543457031,297.1499938964844,293.1499938964844,0.3311571478843689,-6341.5654296875,304.0250549316406,0.8522315621376038,0.3698644042015075,0.3487830758094787,292.3243713378906,297.1499938964844,293.1499938964844,0.0150009887292981,-4058.853515625,302.9117736816406,0.4128771424293518,0.050000000745058,0.2406835108995437,288.9905090332031,291.1499938964844,258.1274719238281,257.4867858886719,279.13250732421875,292.32177734375,288.98712158203125,1.0,0.3745684325695038,0.5808913707733154,0.5808913707733154,1.0,1.0,-1.684451699256897,0.6503347754478455,1.0341168642044067,0.2537424266338348,0.0,0.0,1.0,102.65420532226562,112.0,-177.1431121826172,-16534.380859375,565.7232666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.91802978515625,303.1570739746094,278.1499938964844,0.0,18000.0,313.1499938964844,19791.876953125,20160.0,0.0,0.0,0.3966627418994903,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4308913946151731,1.4309083223342896,-1.6909045370994136e-05,0.0,0.0004025622620247,0.0,0.0,325.7438049316406,0.0,0.0,0.0,0.7817304730415344,4.0,0.0,1.0
370620,292.1742553710937,297.1499938964844,293.1499938964844,0.2265560030937194,-4460.09423828125,304.0722045898437,0.7748243808746338,0.2713656723499298,0.2441391050815582,292.0683288574219,297.1499938964844,293.1499938964844,0.3182969391345978,-6140.9970703125,304.0443420410156,0.8464875221252441,0.3568226099014282,0.3367703258991241,292.176025390625,297.1499938964844,293.1499938964844,0.347279280424118,-4853.66064453125,304.0473937988281,0.8653542399406433,0.3812762796878814,0.266118586063385,292.0437927246094,297.1499938964844,293.1499938964844,0.350206583738327,-6620.11279296875,304.03497314453125,0.8677257895469666,0.3851355612277984,0.3632701337337494,292.38153076171875,297.1499938964844,293.1499938964844,0.015396611765027,-4101.24267578125,303.059326171875,0.4151277840137481,0.050000000745058,0.24024598300457,288.9642028808594,291.1499938964844,258.1375732421875,257.4949035644531,279.1364440917969,292.37921142578125,288.9647827148437,1.0,0.3795031607151031,0.5797397494316101,0.5797397494316101,1.0,1.0,-1.7409615516662598,0.6739306449890137,1.067030906677246,0.2655547559261322,0.0,0.0,1.0,101.52593231201172,100.0,-61.507083892822266,-17200.7734375,600.5200805664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.39044189453125,303.53778076171875,278.1499938964844,0.0,18000.0,313.1499938964844,20060.263671875,20160.0,0.0,0.0,0.4199645221233368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4405605792999268,1.4405776262283323,-1.7138339899247512e-05,0.0,0.0004262106085661,0.0,0.0,332.39208984375,0.0,0.0,0.0,0.7865756154060364,4.0,0.0,1.0
370680,292.1742553710937,297.1499938964844,293.1499938964844,0.2265560030937194,-4460.09423828125,304.0722045898437,0.7748243808746338,0.2713656723499298,0.2441391050815582,292.0683288574219,297.1499938964844,293.1499938964844,0.3182969391345978,-6140.9970703125,304.0443420410156,0.8464875221252441,0.3568226099014282,0.3367703258991241,292.176025390625,297.1499938964844,293.1499938964844,0.347279280424118,-4853.66064453125,304.0473937988281,0.8653542399406433,0.3812762796878814,0.266118586063385,292.0437927246094,297.1499938964844,293.1499938964844,0.350206583738327,-6620.11279296875,304.03497314453125,0.8677257895469666,0.3851355612277984,0.3632701337337494,292.38153076171875,297.1499938964844,293.1499938964844,0.015396611765027,-4101.24267578125,303.059326171875,0.4151277840137481,0.050000000745058,0.24024598300457,288.9642028808594,291.1499938964844,258.1375732421875,257.4949035644531,279.1364440917969,292.37921142578125,288.9647827148437,1.0,0.3795031607151031,0.5797397494316101,0.5797397494316101,1.0,1.0,-1.7409615516662598,0.6739306449890137,1.067030906677246,0.2655547559261322,0.0,0.0,1.0,101.52593231201172,100.0,-61.507083892822266,-17200.7734375,600.5200805664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.39044189453125,303.53778076171875,278.1499938964844,0.0,18000.0,313.1499938964844,20060.263671875,20160.0,0.0,0.0,0.4199645221233368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4405605792999268,1.4405776262283323,-1.7138339899247512e-05,0.0,0.0004262106085661,0.0,0.0,332.39208984375,0.0,0.0,0.0,0.7865756154060364,4.0,0.0,1.0
370740,292.2438659667969,297.1499938964844,293.1499938964844,0.2374296486377716,-4624.60498046875,304.0800170898437,0.7948504686355591,0.2819651961326599,0.2535814940929413,292.1349792480469,297.1499938964844,293.1499938964844,0.333761602640152,-6368.1240234375,304.0538024902344,0.8674076199531555,0.3707019090652466,0.3497921824455261,292.23980712890625,297.1499938964844,293.1499938964844,0.3606522977352142,-4994.32958984375,304.0592956542969,0.8850952386856079,0.393009603023529,0.2742307782173157,292.1108703613281,297.1499938964844,293.1499938964844,0.3666922152042389,-6856.142578125,304.0458679199219,0.8895713686943054,0.3995543718338012,0.376797080039978,292.4344177246094,297.1499938964844,293.1499938964844,0.0156253296881914,-4113.919921875,303.2016906738281,0.4213144481182098,0.050000000745058,0.2391607463359832,288.9964294433594,291.1499938964844,258.1499938964844,257.5062255859375,279.1395263671875,292.432373046875,289.0005798339844,1.0,0.3809126615524292,0.5788540244102478,0.5788540244102478,1.0,1.0,-1.7926151752471924,0.6957063674926758,1.0969088077545166,0.2764976918697357,0.0,0.0,1.0,96.87789154052734,88.0,27.314281463623047,-17888.939453125,622.7582397460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9640808105469,304.0027160644531,278.1499938964844,0.0,18000.0,313.1499938964844,20133.26953125,21240.0,0.0,0.0,0.4401388764381408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443179488182068,1.4431966543197632,-1.7200711226905696e-05,0.0,0.0004466850077733,0.0,0.0,334.2082824707031,0.0,0.0,0.0,0.8028875589370728,4.0,0.0,1.0
370800,292.2438659667969,297.1499938964844,293.1499938964844,0.2374296486377716,-4624.60498046875,304.0800170898437,0.7948504686355591,0.2819651961326599,0.2535814940929413,292.1349792480469,297.1499938964844,293.1499938964844,0.333761602640152,-6368.1240234375,304.0538024902344,0.8674076199531555,0.3707019090652466,0.3497921824455261,292.23980712890625,297.1499938964844,293.1499938964844,0.3606522977352142,-4994.32958984375,304.0592956542969,0.8850952386856079,0.393009603023529,0.2742307782173157,292.1108703613281,297.1499938964844,293.1499938964844,0.3666922152042389,-6856.142578125,304.0458679199219,0.8895713686943054,0.3995543718338012,0.376797080039978,292.4344177246094,297.1499938964844,293.1499938964844,0.0156253296881914,-4113.919921875,303.2016906738281,0.4213144481182098,0.050000000745058,0.2391607463359832,288.9964294433594,291.1499938964844,258.1499938964844,257.5062255859375,279.1395263671875,292.432373046875,289.0005798339844,1.0,0.3809126615524292,0.5788540244102478,0.5788540244102478,1.0,1.0,-1.7926151752471924,0.6957063674926758,1.0969088077545166,0.2764976918697357,0.0,0.0,1.0,96.87789154052734,88.0,27.314281463623047,-17888.939453125,622.7582397460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9640808105469,304.0027160644531,278.1499938964844,0.0,18000.0,313.1499938964844,20133.26953125,21240.0,0.0,0.0,0.4401388764381408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443179488182068,1.4431966543197632,-1.7200711226905696e-05,0.0,0.0004466850077733,0.0,0.0,334.2082824707031,0.0,0.0,0.0,0.8028875589370728,4.0,0.0,1.0
370860,292.308349609375,297.1499938964844,293.1499938964844,0.2461326271295547,-4752.966796875,304.0888061523437,0.8190156817436218,0.2918410301208496,0.2622753381729126,292.1971435546875,297.1499938964844,293.1499938964844,0.3464014530181885,-6549.3046875,304.0647888183594,0.8945152759552002,0.3838097155094147,0.361980527639389,292.29913330078125,297.1499938964844,293.1499938964844,0.3710348904132843,-5100.6162109375,304.0722045898437,0.9111738204956056,0.4040365219116211,0.2817714810371399,292.1734619140625,297.1499938964844,293.1499938964844,0.380109041929245,-7043.5908203125,304.05816650390625,0.918356955051422,0.4131833016872406,0.3894714415073395,292.482177734375,297.1499938964844,293.1499938964844,0.015696408227086,-4098.39208984375,303.34246826171875,0.4317670166492462,0.050000000745058,0.2376457154750824,289.09893798828125,291.1499938964844,258.1656188964844,257.5220947265625,279.14190673828125,292.4803771972656,289.10626220703125,1.0,0.3799192607402801,0.5781679749488831,0.5781679749488831,1.0,1.0,-1.8401448726654053,0.7159112095832825,1.124233603477478,0.2866735458374023,0.0,0.0,1.0,89.87883758544922,76.0,115.54319763183594,-18665.55078125,635.4112548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5535888671875,304.5323791503906,278.1499938964844,0.0,18000.0,313.1499938964844,21062.58203125,21240.0,0.0,0.0,0.4578079581260681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761109352111816,1.4761289358139038,-1.799466372176539e-05,0.0,0.0004646168672479,0.0,0.0,357.6130676269531,0.0,0.0,0.0,0.8061039447784424,4.0,0.0,1.0
370920,292.308349609375,297.1499938964844,293.1499938964844,0.2461326271295547,-4752.966796875,304.0888061523437,0.8190156817436218,0.2918410301208496,0.2622753381729126,292.1971435546875,297.1499938964844,293.1499938964844,0.3464014530181885,-6549.3046875,304.0647888183594,0.8945152759552002,0.3838097155094147,0.361980527639389,292.29913330078125,297.1499938964844,293.1499938964844,0.3710348904132843,-5100.6162109375,304.0722045898437,0.9111738204956056,0.4040365219116211,0.2817714810371399,292.1734619140625,297.1499938964844,293.1499938964844,0.380109041929245,-7043.5908203125,304.05816650390625,0.918356955051422,0.4131833016872406,0.3894714415073395,292.482177734375,297.1499938964844,293.1499938964844,0.015696408227086,-4098.39208984375,303.34246826171875,0.4317670166492462,0.050000000745058,0.2376457154750824,289.09893798828125,291.1499938964844,258.1656188964844,257.5220947265625,279.14190673828125,292.4803771972656,289.10626220703125,1.0,0.3799192607402801,0.5781679749488831,0.5781679749488831,1.0,1.0,-1.8401448726654053,0.7159112095832825,1.124233603477478,0.2866735458374023,0.0,0.0,1.0,89.87883758544922,76.0,115.54319763183594,-18665.55078125,635.4112548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.5535888671875,304.5323791503906,278.1499938964844,0.0,18000.0,313.1499938964844,21062.58203125,21240.0,0.0,0.0,0.4578079581260681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4761109352111816,1.4761289358139038,-1.799466372176539e-05,0.0,0.0004646168672479,0.0,0.0,357.6130676269531,0.0,0.0,0.0,0.8061039447784424,4.0,0.0,1.0
370980,292.3680419921875,297.1499938964844,293.1499938964844,0.2538092136383056,-4864.97509765625,304.09637451171875,0.8467526435852051,0.3010527193546295,0.2703031897544861,292.2550048828125,297.1499938964844,293.1499938964844,0.3577865064144134,-6710.966796875,304.0741577148437,0.9306069612503052,0.3962118625640869,0.3734260201454162,292.3541259765625,297.1499938964844,293.1499938964844,0.3801680207252502,-5193.47119140625,304.0828552246094,0.9471688270568848,0.4144373536109924,0.2888173758983612,292.23175048828125,297.1499938964844,293.1499938964844,0.3921863734722137,-7210.876953125,304.068603515625,0.9562597274780272,0.426098883152008,0.4013932347297668,292.5246887207031,297.1499938964844,293.1499938964844,0.0157113578170537,-4074.96826171875,303.4794006347656,0.447927862405777,0.050000000745058,0.2358487248420715,289.20880126953125,291.1499938964844,258.1850891113281,257.54351806640625,279.1437683105469,292.52313232421875,289.2162780761719,1.0,0.3772706091403961,0.5776423811912537,0.5776423811912537,1.0,1.0,-1.884147882461548,0.7347615957260132,1.1493861675262451,0.2961785197257995,0.0,0.0,1.0,81.3235092163086,64.0,143.89260864257812,-19340.892578125,640.7201538085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.138427734375,305.0176086425781,278.1499938964844,0.0,18000.0,313.1499938964844,21193.1328125,21240.0,0.0,0.0,0.4731676280498504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806785583496094,1.480696678161621,-1.8106198695022613e-05,0.0,0.0004802049952559,0.0,0.0,360.943115234375,0.0,0.0,0.0,0.8083882927894592,4.0,0.0,1.0
371040,292.3680419921875,297.1499938964844,293.1499938964844,0.2538092136383056,-4864.97509765625,304.09637451171875,0.8467526435852051,0.3010527193546295,0.2703031897544861,292.2550048828125,297.1499938964844,293.1499938964844,0.3577865064144134,-6710.966796875,304.0741577148437,0.9306069612503052,0.3962118625640869,0.3734260201454162,292.3541259765625,297.1499938964844,293.1499938964844,0.3801680207252502,-5193.47119140625,304.0828552246094,0.9471688270568848,0.4144373536109924,0.2888173758983612,292.23175048828125,297.1499938964844,293.1499938964844,0.3921863734722137,-7210.876953125,304.068603515625,0.9562597274780272,0.426098883152008,0.4013932347297668,292.5246887207031,297.1499938964844,293.1499938964844,0.0157113578170537,-4074.96826171875,303.4794006347656,0.447927862405777,0.050000000745058,0.2358487248420715,289.20880126953125,291.1499938964844,258.1850891113281,257.54351806640625,279.1437683105469,292.52313232421875,289.2162780761719,1.0,0.3772706091403961,0.5776423811912537,0.5776423811912537,1.0,1.0,-1.884147882461548,0.7347615957260132,1.1493861675262451,0.2961785197257995,0.0,0.0,1.0,81.3235092163086,64.0,143.89260864257812,-19340.892578125,640.7201538085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.138427734375,305.0176086425781,278.1499938964844,0.0,18000.0,313.1499938964844,21193.1328125,21240.0,0.0,0.0,0.4731676280498504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806785583496094,1.480696678161621,-1.8106198695022613e-05,0.0,0.0004802049952559,0.0,0.0,360.943115234375,0.0,0.0,0.0,0.8083882927894592,4.0,0.0,1.0
371100,292.396240234375,297.1499938964844,293.1499938964844,0.2572986781597137,-4915.50634765625,304.09979248046875,0.8636217713356018,0.3054201304912567,0.2740862667560577,292.28240966796875,297.1499938964844,293.1499938964844,0.3630561232566833,-6785.3173828125,304.078369140625,0.9524564743041992,0.4021624028682709,0.3788933157920837,292.3800964355469,297.1499938964844,293.1499938964844,0.3843251764774322,-5235.5439453125,304.0874938964844,0.96690034866333,0.4194185435771942,0.2921736240386963,292.2593688964844,297.1499938964844,293.1499938964844,0.3977778255939483,-7287.8818359375,304.0732421875,0.9758595824241638,0.4323057830333709,0.4070977866649627,292.5440673828125,297.1499938964844,293.1499938964844,0.0157033391296863,-4061.171630859375,303.5465393066406,0.4588842093944549,0.050000000745058,0.2348763644695282,289.2651672363281,291.1499938964844,258.1962280273437,257.5561828613281,279.1445617675781,292.5426330566406,289.2725830078125,1.0,0.3754868805408478,0.5774310231208801,0.5774310231208801,1.0,1.0,-1.9049690961837769,0.7437301874160767,1.1612389087677002,0.3007051944732666,0.0,0.0,1.0,76.63356018066406,64.0,150.18212890625,-19663.912109375,641.135498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4228210449219,305.25152587890625,278.1499938964844,0.0,18000.0,313.1499938964844,21215.90625,22320.0,0.0,0.0,0.4800578951835632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814738035202026,1.4814919233322144,-1.812565460568294e-05,0.0,0.000487197714392,0.0,0.0,361.5250244140625,0.0,0.0,0.0,0.8237861394882202,4.0,0.0,1.0
371160,292.42340087890625,297.1499938964844,293.1499938964844,0.2602338194847107,-4957.17431640625,304.10357666015625,0.8832486867904663,0.3096299469470978,0.2777218222618103,292.3089294433594,297.1499938964844,293.1499938964844,0.3675915002822876,-6848.228515625,304.0831604003906,0.9745185375213624,0.40794837474823,0.3841984570026397,292.4051208496094,297.1499938964844,293.1499938964844,0.3877362012863159,-5269.25732421875,304.0926513671875,0.986200749874115,0.424255222082138,0.2954245507717132,292.2860412597656,297.1499938964844,293.1499938964844,0.4025787711143493,-7352.8623046875,304.0784606933594,0.994388997554779,0.4383484125137329,0.4126404523849487,292.5623474121094,297.1499938964844,293.1499938964844,0.0156641863286495,-4041.754150390625,303.6134338378906,0.4712322950363159,0.050000000745058,0.2338675558567047,289.3379821777344,291.1499938964844,258.2082214355469,257.5700988769531,279.1452941894531,292.5610046386719,289.3476257324219,1.0,0.3734613060951233,0.5772517919540405,0.5772517919540405,1.0,1.0,-1.92505431175232,0.7524130940437317,1.1726411581039429,0.3050919473171234,0.0,0.0,1.0,71.73746490478516,82.0,178.9891815185547,-20056.78515625,640.2683715820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6868896484375,305.5089416503906,278.1499938964844,0.0,18000.0,313.1499938964844,21984.6875,22320.0,0.0,0.0,0.4866039156913757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5080764293670654,1.508095145225525,-1.878245711850468e-05,0.0,0.0004938411293551,0.0,0.0,381.35247802734375,0.0,0.0,0.0,0.8237977623939514,4.0,0.0,1.0
371220,292.47540283203125,297.1499938964844,293.1499938964844,0.2662339508533478,-5043.0810546875,304.1090087890625,0.8937743902206421,0.3174952566623688,0.2849004566669464,292.359619140625,297.1499938964844,293.1499938964844,0.3768500089645386,-6977.70751953125,304.0899353027344,0.9850374460220336,0.4189760684967041,0.3947082459926605,292.452880859375,297.1499938964844,293.1499938964844,0.3948217630386352,-5340.5166015625,304.0998840332031,0.9942781329154968,0.4334382712841034,0.3018917143344879,292.3326721191406,297.1499938964844,293.1499938964844,0.4068370461463928,-7402.5283203125,304.0950622558594,0.9990000128746032,0.4507554471492767,0.4185242652893066,292.5960998535156,297.1499938964844,293.1499938964844,0.0158334262669086,-4038.9052734375,303.74237060546875,0.473051369190216,0.050000000745058,0.2337053120136261,289.4669189453125,291.1499938964844,258.23468017578125,257.6015014648437,279.14697265625,292.5948791503906,289.4743957519531,1.0,0.3788279592990875,0.5770559310913086,0.5770559310913086,1.0,1.0,-1.961068153381348,0.7681253552436829,1.19294273853302,0.3130878806114197,0.0,0.0,1.0,71.7643051147461,100.0,173.97689819335938,-20649.06640625,667.8998413085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1781311035156,305.9246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,22232.662109375,22320.0,0.0,0.0,0.4985491335391998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.516557693481445,1.516576647758484,-1.8994312995346263e-05,0.0,0.0005059639806859,0.0,0.0,387.8228759765625,0.0,0.0,0.0,0.8280362486839294,4.0,0.0,1.0
371280,292.47540283203125,297.1499938964844,293.1499938964844,0.2662339508533478,-5043.0810546875,304.1090087890625,0.8937743902206421,0.3174952566623688,0.2849004566669464,292.359619140625,297.1499938964844,293.1499938964844,0.3768500089645386,-6977.70751953125,304.0899353027344,0.9850374460220336,0.4189760684967041,0.3947082459926605,292.452880859375,297.1499938964844,293.1499938964844,0.3948217630386352,-5340.5166015625,304.0998840332031,0.9942781329154968,0.4334382712841034,0.3018917143344879,292.3326721191406,297.1499938964844,293.1499938964844,0.4068370461463928,-7402.5283203125,304.0950622558594,0.9990000128746032,0.4507554471492767,0.4185242652893066,292.5960998535156,297.1499938964844,293.1499938964844,0.0158334262669086,-4038.9052734375,303.74237060546875,0.473051369190216,0.050000000745058,0.2337053120136261,289.4669189453125,291.1499938964844,258.23468017578125,257.6015014648437,279.14697265625,292.5948791503906,289.4743957519531,1.0,0.3788279592990875,0.5770559310913086,0.5770559310913086,1.0,1.0,-1.961068153381348,0.7681253552436829,1.19294273853302,0.3130878806114197,0.0,0.0,1.0,71.7643051147461,100.0,173.97689819335938,-20649.06640625,667.8998413085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1781311035156,305.9246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,22232.662109375,22320.0,0.0,0.0,0.4985491335391998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.516557693481445,1.516576647758484,-1.8994312995346263e-05,0.0,0.0005059639806859,0.0,0.0,387.8228759765625,0.0,0.0,0.0,0.8280362486839294,4.0,0.0,1.0
371340,292.52496337890625,297.1499938964844,293.1499938964844,0.2721960544586181,-5128.9775390625,304.1126708984375,0.8875174522399902,0.3245331048965454,0.2915321588516235,292.407958984375,297.1499938964844,293.1499938964844,0.3862729072570801,-7110.29443359375,304.0941772460937,0.979738473892212,0.429197609424591,0.4046655595302582,292.4982604980469,297.1499938964844,293.1499938964844,0.4021832048892975,-5415.62255859375,304.104248046875,0.9881787300109864,0.4418947100639343,0.3080041408538818,292.3801574707031,297.1499938964844,293.1499938964844,0.423509418964386,-7642.37939453125,304.08502197265625,0.9989595413208008,0.4618692398071289,0.4351774156093597,292.6272277832031,297.1499938964844,293.1499938964844,0.0161604676395654,-4060.073974609375,303.8631896972656,0.4635491669178009,0.050000000745058,0.2344996482133865,289.561279296875,291.1499938964844,258.2642822265625,257.6373596191406,279.14501953125,292.62615966796875,289.5657653808594,1.0,0.3901174664497375,0.5764803290367126,0.5764803290367126,1.0,1.0,-2.0092666149139404,0.7889202833175659,1.2203463315963743,0.3233803808689117,0.0,0.0,1.0,77.2255859375,118.0,133.63160705566406,-21268.08203125,724.8780517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6136474609375,306.2677001953125,278.1499938964844,0.0,18000.0,313.1499938964844,22297.408203125,23400.0,0.0,0.0,0.509185254573822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187643766403198,1.518783450126648,-1.9049628463108093e-05,0.0,0.000516758300364,0.0,0.0,389.5182495117188,0.0,0.0,0.0,0.8441386818885803,4.0,0.0,1.0
371400,292.52496337890625,297.1499938964844,293.1499938964844,0.2721960544586181,-5128.9775390625,304.1126708984375,0.8875174522399902,0.3245331048965454,0.2915321588516235,292.407958984375,297.1499938964844,293.1499938964844,0.3862729072570801,-7110.29443359375,304.0941772460937,0.979738473892212,0.429197609424591,0.4046655595302582,292.4982604980469,297.1499938964844,293.1499938964844,0.4021832048892975,-5415.62255859375,304.104248046875,0.9881787300109864,0.4418947100639343,0.3080041408538818,292.3801574707031,297.1499938964844,293.1499938964844,0.423509418964386,-7642.37939453125,304.08502197265625,0.9989595413208008,0.4618692398071289,0.4351774156093597,292.6272277832031,297.1499938964844,293.1499938964844,0.0161604676395654,-4060.073974609375,303.8631896972656,0.4635491669178009,0.050000000745058,0.2344996482133865,289.561279296875,291.1499938964844,258.2642822265625,257.6373596191406,279.14501953125,292.62615966796875,289.5657653808594,1.0,0.3901174664497375,0.5764803290367126,0.5764803290367126,1.0,1.0,-2.0092666149139404,0.7889202833175659,1.2203463315963743,0.3233803808689117,0.0,0.0,1.0,77.2255859375,118.0,133.63160705566406,-21268.08203125,724.8780517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6136474609375,306.2677001953125,278.1499938964844,0.0,18000.0,313.1499938964844,22297.408203125,23400.0,0.0,0.0,0.509185254573822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187643766403198,1.518783450126648,-1.9049628463108093e-05,0.0,0.000516758300364,0.0,0.0,389.5182495117188,0.0,0.0,0.0,0.8441386818885803,4.0,0.0,1.0
371460,292.57196044921875,297.1499938964844,293.1499938964844,0.2774834632873535,-5204.43359375,304.11627197265625,0.8670892119407654,0.3308392465114593,0.2977142930030823,292.45379638671875,297.1499938964844,293.1499938964844,0.3949254751205444,-7231.07861328125,304.09832763671875,0.9587349891662598,0.4387016892433166,0.4141612648963928,292.5411376953125,297.1499938964844,293.1499938964844,0.4088513255119324,-5483.19873046875,304.1083374023437,0.9671762585639954,0.4497144222259521,0.3138336837291717,292.43023681640625,297.1499938964844,293.1499938964844,0.4322105944156647,-7760.33154296875,304.0921325683594,0.9810583591461182,0.4712031185626983,0.4446590840816498,292.6564025878906,297.1499938964844,293.1499938964844,0.0166179463267326,-4097.1484375,303.9764709472656,0.4425778388977051,0.050000000745058,0.236376866698265,289.65728759765625,291.1499938964844,258.29669189453125,257.6773376464844,279.1465759277344,292.6553955078125,289.6619567871094,1.0,0.404763787984848,0.5762178897857666,0.5762178897857666,1.0,1.0,-2.04862904548645,0.8060855269432068,1.2425435781478882,0.3321039080619812,0.0,0.0,1.0,88.27706146240234,136.0,128.22679138183594,-21874.216796875,796.2926025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9568786621094,306.5852966308594,278.1499938964844,0.0,18000.0,313.1499938964844,23234.138671875,23400.0,0.0,0.0,0.5191901326179504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503383874893188,1.5503581762313845,-1.9849918317049745e-05,0.0,0.0005269119865261,0.0,0.0,414.32037353515625,0.0,0.0,0.0,0.8465976119041443,4.0,0.0,1.0
371520,292.57196044921875,297.1499938964844,293.1499938964844,0.2774834632873535,-5204.43359375,304.11627197265625,0.8670892119407654,0.3308392465114593,0.2977142930030823,292.45379638671875,297.1499938964844,293.1499938964844,0.3949254751205444,-7231.07861328125,304.09832763671875,0.9587349891662598,0.4387016892433166,0.4141612648963928,292.5411376953125,297.1499938964844,293.1499938964844,0.4088513255119324,-5483.19873046875,304.1083374023437,0.9671762585639954,0.4497144222259521,0.3138336837291717,292.43023681640625,297.1499938964844,293.1499938964844,0.4322105944156647,-7760.33154296875,304.0921325683594,0.9810583591461182,0.4712031185626983,0.4446590840816498,292.6564025878906,297.1499938964844,293.1499938964844,0.0166179463267326,-4097.1484375,303.9764709472656,0.4425778388977051,0.050000000745058,0.236376866698265,289.65728759765625,291.1499938964844,258.29669189453125,257.6773376464844,279.1465759277344,292.6553955078125,289.6619567871094,1.0,0.404763787984848,0.5762178897857666,0.5762178897857666,1.0,1.0,-2.04862904548645,0.8060855269432068,1.2425435781478882,0.3321039080619812,0.0,0.0,1.0,88.27706146240234,136.0,128.22679138183594,-21874.216796875,796.2926025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9568786621094,306.5852966308594,278.1499938964844,0.0,18000.0,313.1499938964844,23234.138671875,23400.0,0.0,0.0,0.5191901326179504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503383874893188,1.5503581762313845,-1.9849918317049745e-05,0.0,0.0005269119865261,0.0,0.0,414.32037353515625,0.0,0.0,0.0,0.8465976119041443,4.0,0.0,1.0
371580,292.6168518066406,297.1499938964844,293.1499938964844,0.2828349471092224,-5281.4169921875,304.1185913085937,0.8452032804489136,0.3363820314407348,0.3033266067504883,292.4975891113281,297.1499938964844,293.1499938964844,0.4039062261581421,-7357.18115234375,304.1005554199219,0.9319915771484376,0.4474580585956573,0.423073798418045,292.5819091796875,297.1499938964844,293.1499938964844,0.4159638881683349,-5556.16455078125,304.1103210449219,0.9397813081741332,0.4568705260753631,0.3192894756793976,292.47509765625,297.1499938964844,293.1499938964844,0.4416383802890777,-7889.392578125,304.0956420898437,0.9568676948547364,0.4803398847579956,0.4538332521915436,292.6840209960937,297.1499938964844,293.1499938964844,0.0172074139118194,-4152.208984375,304.08154296875,0.4233261942863464,0.050000000745058,0.2388244420289993,289.71795654296875,291.1499938964844,258.3316955566406,257.7210693359375,279.1479187011719,292.68310546875,289.720947265625,1.0,0.4212740361690521,0.576076865196228,0.576076865196228,1.0,1.0,-2.0865702629089355,0.8227757811546326,1.2637945413589478,0.340583473443985,0.0,0.0,1.0,102.35665130615234,154.0,91.66935729980467,-22344.20703125,879.7086791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2530517578125,306.81817626953125,278.1499938964844,0.0,18000.0,313.1499938964844,23357.931640625,23400.0,0.0,0.0,0.5283957123756409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.554463028907776,1.5544829368591309,-1.995567981794011e-05,0.0,0.0005362544907256,0.0,0.0,417.6360778808594,0.0,0.0,0.0,0.848655104637146,4.0,0.0,1.0
371640,292.6168518066406,297.1499938964844,293.1499938964844,0.2828349471092224,-5281.4169921875,304.1185913085937,0.8452032804489136,0.3363820314407348,0.3033266067504883,292.4975891113281,297.1499938964844,293.1499938964844,0.4039062261581421,-7357.18115234375,304.1005554199219,0.9319915771484376,0.4474580585956573,0.423073798418045,292.5819091796875,297.1499938964844,293.1499938964844,0.4159638881683349,-5556.16455078125,304.1103210449219,0.9397813081741332,0.4568705260753631,0.3192894756793976,292.47509765625,297.1499938964844,293.1499938964844,0.4416383802890777,-7889.392578125,304.0956420898437,0.9568676948547364,0.4803398847579956,0.4538332521915436,292.6840209960937,297.1499938964844,293.1499938964844,0.0172074139118194,-4152.208984375,304.08154296875,0.4233261942863464,0.050000000745058,0.2388244420289993,289.71795654296875,291.1499938964844,258.3316955566406,257.7210693359375,279.1479187011719,292.68310546875,289.720947265625,1.0,0.4212740361690521,0.576076865196228,0.576076865196228,1.0,1.0,-2.0865702629089355,0.8227757811546326,1.2637945413589478,0.340583473443985,0.0,0.0,1.0,102.35665130615234,154.0,91.66935729980467,-22344.20703125,879.7086791992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2530517578125,306.81817626953125,278.1499938964844,0.0,18000.0,313.1499938964844,23357.931640625,23400.0,0.0,0.0,0.5283957123756409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.554463028907776,1.5544829368591309,-1.995567981794011e-05,0.0,0.0005362544907256,0.0,0.0,417.6360778808594,0.0,0.0,0.0,0.848655104637146,4.0,0.0,1.0
371700,292.63848876953125,297.1499938964844,293.1499938964844,0.2854453027248382,-5318.9990234375,304.1195373535156,0.8349063396453857,0.3388847112655639,0.3059197664260864,292.51873779296875,297.1499938964844,293.1499938964844,0.408396303653717,-7420.1982421875,304.10137939453125,0.9185266494750975,0.451570987701416,0.4273097515106201,292.6015014648437,297.1499938964844,293.1499938964844,0.4195602536201477,-5593.13134765625,304.1109924316406,0.925560712814331,0.4602173268795013,0.3218781054019928,292.496337890625,297.1499938964844,293.1499938964844,0.4464735388755798,-7955.72265625,304.0967102050781,0.9437267780303956,0.4847184717655182,0.4582974314689636,292.6972961425781,297.1499938964844,293.1499938964844,0.0175414513796567,-4184.31201171875,304.1314697265625,0.4152334332466125,0.050000000745058,0.2402051836252212,289.7396545410156,291.1499938964844,258.3500671386719,257.7442321777344,279.1485900878906,292.6963806152344,289.7420654296875,1.0,0.4299025535583496,0.5760563611984253,0.5760563611984253,1.0,1.0,-2.1049013137817383,0.830893337726593,1.2740079164505005,0.3447308540344238,0.0,0.0,1.0,110.22547149658205,154.0,75.59516906738281,-22561.224609375,924.8516235351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3876953125,306.9210205078125,278.1499938964844,0.0,18000.0,313.1499938964844,23378.80859375,24480.0,0.0,0.0,0.532706618309021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551575422286987,1.5551774501800537,-1.997351500904188e-05,0.0,0.0005406294949352,0.0,0.0,418.1961059570313,0.0,0.0,0.0,0.8640016317367554,4.0,0.0,1.0
371760,292.6596984863281,297.1499938964844,293.1499938964844,0.2875465154647827,-5348.58984375,304.12127685546875,0.8259574770927429,0.3411979675292969,0.3083480894565582,292.5394592285156,297.1499938964844,293.1499938964844,0.4122359156608581,-7473.177734375,304.1032409667969,0.9071953892707824,0.4554949402809143,0.4313738048076629,292.6206970214844,297.1499938964844,293.1499938964844,0.4225181043148041,-5622.896484375,304.1127319335937,0.9132094979286194,0.4633977115154266,0.3243556320667267,292.5170288085937,297.1499938964844,293.1499938964844,0.4506459534168243,-8012.025390625,304.0988464355469,0.9317741394042968,0.4889328479766845,0.4626199603080749,292.7103271484375,297.1499938964844,293.1499938964844,0.018172450363636,-4256.82080078125,304.1470031738281,0.4110742211341858,0.0520986057817935,0.2450181245803833,289.7747802734375,291.1499938964844,258.3690185546875,257.7681884765625,279.1479187011719,292.7094116210937,289.7782592773437,1.0,0.4387888610363006,0.5759199261665344,0.5759199261665344,1.0,1.0,-2.12662935256958,0.8404680490493774,1.286161184310913,0.349391371011734,0.0,0.0,1.0,118.052490234375,172.0,85.74590301513672,-22879.916015625,973.8870239257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5003967285156,307.0419311523437,278.1499938964844,0.0,18000.0,313.1499938964844,24159.365234375,24480.0,0.0,0.0,0.5369876027107239,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5809056758880615,1.5809262990951538,-2.0640376533265226e-05,0.0,0.0005449741147458,0.0,0.0,439.3137817382813,0.0,0.0,0.0,0.8635188937187195,4.0,0.0,1.0
371820,292.7007751464844,297.1499938964844,293.1499938964844,0.2926944196224212,-5423.25146484375,304.1221923828125,0.8110659718513489,0.3452895283699035,0.3126633167266845,292.5798645019531,297.1499938964844,293.1499938964844,0.4214580953121185,-7603.02587890625,304.1033630371094,0.890367329120636,0.4627703130245209,0.4389093220233917,292.6578674316406,297.1499938964844,293.1499938964844,0.4301020503044128,-5701.4482421875,304.1124267578125,0.8948245644569397,0.4692708253860473,0.3289270401000976,292.5570983886719,297.1499938964844,293.1499938964844,0.4607746601104736,-8151.66455078125,304.0989074707031,0.9125174880027772,0.4968424439430237,0.4707280397415161,292.7411193847656,297.1499938964844,293.1499938964844,0.0222666542977094,-4699.8583984375,304.1412353515625,0.4162067472934723,0.0570096522569656,0.2706131935119629,289.7784118652344,291.1499938964844,258.40838623046875,257.8183288574219,279.145263671875,292.7400207519531,289.7772827148437,1.0,0.4577467143535614,0.5752594470977783,0.5752594470977783,1.0,1.0,-2.186833381652832,0.8665866851806641,1.3202465772628784,0.3624264001846313,0.0,0.0,1.0,133.3643341064453,190.0,15.292354583740234,-23416.98046875,1090.8287353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6615295410156,307.1393737792969,278.1499938964844,0.0,18000.0,313.1499938964844,24399.443359375,24480.0,0.0,0.0,0.5456268191337585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887411832809448,1.5887620449066162,-2.084548759739846e-05,0.0,0.0005537418182939,0.0,0.0,445.8784790039063,0.0,0.0,0.0,0.8674249649047852,4.0,0.0,1.0
371880,292.7007751464844,297.1499938964844,293.1499938964844,0.2926944196224212,-5423.25146484375,304.1221923828125,0.8110659718513489,0.3452895283699035,0.3126633167266845,292.5798645019531,297.1499938964844,293.1499938964844,0.4214580953121185,-7603.02587890625,304.1033630371094,0.890367329120636,0.4627703130245209,0.4389093220233917,292.6578674316406,297.1499938964844,293.1499938964844,0.4301020503044128,-5701.4482421875,304.1124267578125,0.8948245644569397,0.4692708253860473,0.3289270401000976,292.5570983886719,297.1499938964844,293.1499938964844,0.4607746601104736,-8151.66455078125,304.0989074707031,0.9125174880027772,0.4968424439430237,0.4707280397415161,292.7411193847656,297.1499938964844,293.1499938964844,0.0222666542977094,-4699.8583984375,304.1412353515625,0.4162067472934723,0.0570096522569656,0.2706131935119629,289.7784118652344,291.1499938964844,258.40838623046875,257.8183288574219,279.145263671875,292.7400207519531,289.7772827148437,1.0,0.4577467143535614,0.5752594470977783,0.5752594470977783,1.0,1.0,-2.186833381652832,0.8665866851806641,1.3202465772628784,0.3624264001846313,0.0,0.0,1.0,133.3643341064453,190.0,15.292354583740234,-23416.98046875,1090.8287353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6615295410156,307.1393737792969,278.1499938964844,0.0,18000.0,313.1499938964844,24399.443359375,24480.0,0.0,0.0,0.5456268191337585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887411832809448,1.5887620449066162,-2.084548759739846e-05,0.0,0.0005537418182939,0.0,0.0,445.8784790039063,0.0,0.0,0.0,0.8674249649047852,4.0,0.0,1.0
371940,292.7397155761719,297.1499938964844,293.1499938964844,0.2981581091880798,-5502.87548828125,304.12237548828125,0.7942860722541809,0.3487713038921356,0.3165214955806732,292.6186218261719,297.1499938964844,293.1499938964844,0.4312882721424103,-7741.42724609375,304.1025390625,0.8729512095451355,0.4693528115749359,0.445896714925766,292.69317626953125,297.1499938964844,293.1499938964844,0.4384315013885498,-5787.9052734375,304.111083984375,0.8763794302940369,0.4745731949806213,0.3331784904003143,292.59527587890625,297.1499938964844,293.1499938964844,0.471683144569397,-8302.07421875,304.0977783203125,0.8941189050674438,0.5041181445121765,0.4783485829830169,292.77545166015625,297.1499938964844,293.1499938964844,0.0259368680417537,-5053.4365234375,304.1380310058594,0.4155579209327698,0.0604097247123718,0.2903337478637695,289.745849609375,291.1499938964844,258.4495849609375,257.8711242675781,279.14715576171875,292.7743225097656,289.743896484375,1.0,0.4767860770225525,0.5750503540039062,0.5750503540039062,1.0,1.0,-2.2378129959106445,0.8890641331672668,1.348748803138733,0.3738314807415008,0.0,0.0,1.0,151.1163330078125,208.0,-30.20999526977539,-23831.603515625,1212.6771240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7741394042969,307.1939697265625,278.1499938964844,0.0,18000.0,313.1499938964844,24459.931640625,25560.0,0.0,0.0,0.5542205572128296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590709209442139,1.5907301902770996,-2.08971632673638e-05,0.0,0.0005624634213745,0.0,0.0,447.53753662109375,0.0,0.0,0.0,0.8834058046340942,4.0,0.0,1.0
372000,292.7397155761719,297.1499938964844,293.1499938964844,0.2981581091880798,-5502.87548828125,304.12237548828125,0.7942860722541809,0.3487713038921356,0.3165214955806732,292.6186218261719,297.1499938964844,293.1499938964844,0.4312882721424103,-7741.42724609375,304.1025390625,0.8729512095451355,0.4693528115749359,0.445896714925766,292.69317626953125,297.1499938964844,293.1499938964844,0.4384315013885498,-5787.9052734375,304.111083984375,0.8763794302940369,0.4745731949806213,0.3331784904003143,292.59527587890625,297.1499938964844,293.1499938964844,0.471683144569397,-8302.07421875,304.0977783203125,0.8941189050674438,0.5041181445121765,0.4783485829830169,292.77545166015625,297.1499938964844,293.1499938964844,0.0259368680417537,-5053.4365234375,304.1380310058594,0.4155579209327698,0.0604097247123718,0.2903337478637695,289.745849609375,291.1499938964844,258.4495849609375,257.8711242675781,279.14715576171875,292.7743225097656,289.743896484375,1.0,0.4767860770225525,0.5750503540039062,0.5750503540039062,1.0,1.0,-2.2378129959106445,0.8890641331672668,1.348748803138733,0.3738314807415008,0.0,0.0,1.0,151.1163330078125,208.0,-30.20999526977539,-23831.603515625,1212.6771240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7741394042969,307.1939697265625,278.1499938964844,0.0,18000.0,313.1499938964844,24459.931640625,25560.0,0.0,0.0,0.5542205572128296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590709209442139,1.5907301902770996,-2.08971632673638e-05,0.0,0.0005624634213745,0.0,0.0,447.53753662109375,0.0,0.0,0.0,0.8834058046340942,4.0,0.0,1.0
372060,292.7767333984375,297.1499938964844,293.1499938964844,0.3026042580604553,-5566.5927734375,304.1241455078125,0.778375506401062,0.3516577780246734,0.3198970258235931,292.656005859375,297.1499938964844,293.1499938964844,0.4398002922534942,-7859.24365234375,304.1041259765625,0.8569833040237427,0.4752331674098968,0.4522785246372223,292.7269897460937,297.1499938964844,293.1499938964844,0.4455468654632568,-5860.44384765625,304.1121520996094,0.8595132231712341,0.4792922437191009,0.3370651304721832,292.6319580078125,297.1499938964844,293.1499938964844,0.4812673032283783,-8432.0009765625,304.0991516113281,0.8774439692497253,0.5107367038726807,0.4854074120521545,292.8095703125,297.1499938964844,293.1499938964844,0.0290315318852663,-5329.41943359375,304.13690185546875,0.412390649318695,0.0629788413643837,0.3059990108013153,289.734375,291.1499938964844,258.4923095703125,257.9262390136719,279.150146484375,292.8085327148437,289.7330322265625,1.0,0.4952767789363861,0.5752118229866028,0.5752118229866028,1.0,1.0,-2.281501531600952,0.9087044596672058,1.3727971315383911,0.3839164972305298,0.0,0.0,1.0,170.16505432128906,226.0,-24.622703552246094,-24278.427734375,1336.051513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8429870605469,307.2638854980469,278.1499938964844,0.0,18000.0,313.1499938964844,25403.845703125,25560.0,0.0,0.0,0.5628911256790161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211116313934326,1.6211333274841309,-2.1703590391553007e-05,0.0,0.0005712629645131,0.0,0.0,473.6919555664063,0.0,0.0,0.0,0.8852088451385498,4.0,0.0,1.0
372120,292.7767333984375,297.1499938964844,293.1499938964844,0.3026042580604553,-5566.5927734375,304.1241455078125,0.778375506401062,0.3516577780246734,0.3198970258235931,292.656005859375,297.1499938964844,293.1499938964844,0.4398002922534942,-7859.24365234375,304.1041259765625,0.8569833040237427,0.4752331674098968,0.4522785246372223,292.7269897460937,297.1499938964844,293.1499938964844,0.4455468654632568,-5860.44384765625,304.1121520996094,0.8595132231712341,0.4792922437191009,0.3370651304721832,292.6319580078125,297.1499938964844,293.1499938964844,0.4812673032283783,-8432.0009765625,304.0991516113281,0.8774439692497253,0.5107367038726807,0.4854074120521545,292.8095703125,297.1499938964844,293.1499938964844,0.0290315318852663,-5329.41943359375,304.13690185546875,0.412390649318695,0.0629788413643837,0.3059990108013153,289.734375,291.1499938964844,258.4923095703125,257.9262390136719,279.150146484375,292.8085327148437,289.7330322265625,1.0,0.4952767789363861,0.5752118229866028,0.5752118229866028,1.0,1.0,-2.281501531600952,0.9087044596672058,1.3727971315383911,0.3839164972305298,0.0,0.0,1.0,170.16505432128906,226.0,-24.622703552246094,-24278.427734375,1336.051513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8429870605469,307.2638854980469,278.1499938964844,0.0,18000.0,313.1499938964844,25403.845703125,25560.0,0.0,0.0,0.5628911256790161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6211116313934326,1.6211333274841309,-2.1703590391553007e-05,0.0,0.0005712629645131,0.0,0.0,473.6919555664063,0.0,0.0,0.0,0.8852088451385498,4.0,0.0,1.0
