time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
372180,292.811767578125,297.1499938964844,293.1499938964844,0.3070341944694519,-5630.31396484375,304.1253662109375,0.7642605900764465,0.3540081977844238,0.3228046596050262,292.6918029785156,297.1499938964844,293.1499938964844,0.4484201371669769,-7978.484375,304.1050720214844,0.8431082963943481,0.4804878532886505,0.458078533411026,292.7590026855469,297.1499938964844,293.1499938964844,0.4529051482677459,-5935.56494140625,304.1125183105469,0.8449051380157471,0.4835156202316284,0.3406100869178772,292.6668395996094,297.1499938964844,293.1499938964844,0.4910829365253448,-8564.9716796875,304.0997619628906,0.8628252744674683,0.5167846083641052,0.4919328689575195,292.8420104980469,297.1499938964844,293.1499938964844,0.031852725893259,-5571.38232421875,304.1365966796875,0.408579409122467,0.0650275871157646,0.3191791474819183,289.7021789550781,291.1499938964844,258.5362854003906,257.9833374023437,279.1529541015625,292.84100341796875,289.7005310058594,1.0,0.5129595398902893,0.5756511092185974,0.5756511092185974,1.0,1.0,-2.3198933601379395,0.9262957572937012,1.3935974836349487,0.3930799961090088,0.0,0.0,1.0,189.77310180664065,214.0,-39.746368408203125,-24588.14453125,1459.385498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.91455078125,307.2982177734375,278.1499938964844,0.0,18000.0,313.1499938964844,25521.818359375,25560.0,0.0,0.0,0.5712645053863525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248713731765747,1.6248931884765625,-2.180437877541408e-05,0.0,0.0005797608173452,0.0,0.0,476.9954833984375,0.0,0.0,0.0,0.8870808482170105,4.0,0.0,1.0
372240,292.811767578125,297.1499938964844,293.1499938964844,0.3070341944694519,-5630.31396484375,304.1253662109375,0.7642605900764465,0.3540081977844238,0.3228046596050262,292.6918029785156,297.1499938964844,293.1499938964844,0.4484201371669769,-7978.484375,304.1050720214844,0.8431082963943481,0.4804878532886505,0.458078533411026,292.7590026855469,297.1499938964844,293.1499938964844,0.4529051482677459,-5935.56494140625,304.1125183105469,0.8449051380157471,0.4835156202316284,0.3406100869178772,292.6668395996094,297.1499938964844,293.1499938964844,0.4910829365253448,-8564.9716796875,304.0997619628906,0.8628252744674683,0.5167846083641052,0.4919328689575195,292.8420104980469,297.1499938964844,293.1499938964844,0.031852725893259,-5571.38232421875,304.1365966796875,0.408579409122467,0.0650275871157646,0.3191791474819183,289.7021789550781,291.1499938964844,258.5362854003906,257.9833374023437,279.1529541015625,292.84100341796875,289.7005310058594,1.0,0.5129595398902893,0.5756511092185974,0.5756511092185974,1.0,1.0,-2.3198933601379395,0.9262957572937012,1.3935974836349487,0.3930799961090088,0.0,0.0,1.0,189.77310180664065,214.0,-39.746368408203125,-24588.14453125,1459.385498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.91455078125,307.2982177734375,278.1499938964844,0.0,18000.0,313.1499938964844,25521.818359375,25560.0,0.0,0.0,0.5712645053863525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6248713731765747,1.6248931884765625,-2.180437877541408e-05,0.0,0.0005797608173452,0.0,0.0,476.9954833984375,0.0,0.0,0.0,0.8870808482170105,4.0,0.0,1.0
372300,292.82843017578125,297.1499938964844,293.1499938964844,0.3088698387145996,-5656.42822265625,304.12652587890625,0.7613353133201599,0.3550234735012054,0.3239282071590423,292.708984375,297.1499938964844,293.1499938964844,0.4523087739944458,-8031.68798828125,304.1061706542969,0.8405630588531494,0.4829213619232178,0.4606023728847503,292.774169921875,297.1499938964844,293.1499938964844,0.4562148451805115,-5968.97705078125,304.1133117675781,0.8420751094818115,0.4854870736598968,0.3421404957771301,292.6834716796875,297.1499938964844,293.1499938964844,0.495595246553421,-8625.44921875,304.1007080078125,0.860217273235321,0.5196394324302673,0.4948418140411377,292.8572692871094,297.1499938964844,293.1499938964844,0.0329827144742012,-5666.3046875,304.136962890625,0.4087091982364654,0.0659308657050132,0.3242581486701965,289.6865539550781,291.1499938964844,258.5586853027344,258.0124816894531,279.1546325683594,292.8563232421875,289.68524169921875,1.0,0.5175971388816833,0.576007604598999,0.576007604598999,1.0,1.0,-2.3357138633728027,0.933724045753479,1.4019899368286133,0.3970742523670196,0.0,0.0,1.0,194.9916839599609,214.0,-40.34865188598633,-24721.37890625,1499.907470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9570617675781,307.32244873046875,278.1499938964844,0.0,18000.0,313.1499938964844,25541.048828125,26640.0,0.0,0.0,0.5752688646316528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.625483512878418,1.6255053281784058,-2.1820807887706906e-05,0.0,0.0005838247598148,0.0,0.0,477.5346984863281,0.0,0.0,0.0,0.9023855924606324,4.0,0.0,1.0
372360,292.8443298339844,297.1499938964844,293.1499938964844,0.3099431693553924,-5670.82568359375,304.1288452148437,0.760507345199585,0.355972558259964,0.3248812556266784,292.7255554199219,297.1499938964844,293.1499938964844,0.455145388841629,-8069.14306640625,304.1090087890625,0.840238630771637,0.4852528870105743,0.4629175961017608,292.7887268066406,297.1499938964844,293.1499938964844,0.4585061371326446,-5991.15185546875,304.1158447265625,0.8415034413337708,0.4873933494091034,0.3435429334640503,292.699462890625,297.1499938964844,293.1499938964844,0.4990004897117615,-8669.6259765625,304.1034851074219,0.8600001931190491,0.5224068760871887,0.4975572526454925,292.8717041015625,297.1499938964844,293.1499938964844,0.033879566937685,-5739.51953125,304.1377258300781,0.4099740982055664,0.0668011158704757,0.3286136388778686,289.6937255859375,291.1499938964844,258.5813293457031,258.0419921875,279.1561279296875,292.870849609375,289.6943054199219,1.0,0.5205669403076172,0.5764284133911133,0.5764284133911133,1.0,1.0,-2.349821090698242,0.9404670000076294,1.4093539714813232,0.4007210433483124,0.0,0.0,1.0,197.42770385742188,202.0,-9.759682655334473,-24937.380859375,1527.5714111328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9922180175781,307.381103515625,278.1499938964844,0.0,18000.0,313.1499938964844,26332.23828125,26640.0,0.0,0.0,0.5792670249938965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.650467872619629,1.650490403175354,-2.2496755264000967e-05,0.0,0.0005878824158571,0.0,0.0,499.8948364257813,0.0,0.0,0.0,0.901461660861969,4.0,0.0,1.0
372420,292.8739318847656,297.1499938964844,293.1499938964844,0.3120912611484527,-5700.32763671875,304.1322937011719,0.7626122236251831,0.3577068448066711,0.3264312446117401,292.75689697265625,297.1499938964844,293.1499938964844,0.460861474275589,-8145.47216796875,304.1131286621094,0.8435801863670349,0.4896478056907654,0.467073917388916,292.81591796875,297.1499938964844,293.1499938964844,0.4632426500320434,-6037.7431640625,304.11932373046875,0.8444229960441589,0.4910274147987366,0.3460651934146881,292.7296447753906,297.1499938964844,293.1499938964844,0.505940318107605,-8760.59765625,304.1073913574219,0.8638737797737122,0.5277011394500732,0.5025456547737122,292.898193359375,297.1499938964844,293.1499938964844,0.0354801937937736,-5870.3212890625,304.1391296386719,0.4146765172481537,0.0684756934642791,0.33600515127182,289.6913146972656,291.1499938964844,258.6270751953125,258.10186767578125,279.1585388183594,292.8974304199219,289.691162109375,1.0,0.5227521657943726,0.5774078965187073,0.5774078965187073,1.0,1.0,-2.3745806217193604,0.9525668025016784,1.4220138788223269,0.4073734581470489,0.0,0.0,1.0,197.0267639160156,190.0,-6.737988471984863,-25185.630859375,1557.8763427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.07489013671875,307.4440612792969,278.1499938964844,0.0,18000.0,313.1499938964844,26565.669921875,26640.0,0.0,0.0,0.5869139432907104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577672958374023,1.6577900648117063,-2.2696185624226928e-05,0.0,0.0005956430104561,0.0,0.0,506.5568237304688,0.0,0.0,0.0,0.9050915837287904,4.0,0.0,1.0
372480,292.8739318847656,297.1499938964844,293.1499938964844,0.3120912611484527,-5700.32763671875,304.1322937011719,0.7626122236251831,0.3577068448066711,0.3264312446117401,292.75689697265625,297.1499938964844,293.1499938964844,0.460861474275589,-8145.47216796875,304.1131286621094,0.8435801863670349,0.4896478056907654,0.467073917388916,292.81591796875,297.1499938964844,293.1499938964844,0.4632426500320434,-6037.7431640625,304.11932373046875,0.8444229960441589,0.4910274147987366,0.3460651934146881,292.7296447753906,297.1499938964844,293.1499938964844,0.505940318107605,-8760.59765625,304.1073913574219,0.8638737797737122,0.5277011394500732,0.5025456547737122,292.898193359375,297.1499938964844,293.1499938964844,0.0354801937937736,-5870.3212890625,304.1391296386719,0.4146765172481537,0.0684756934642791,0.33600515127182,289.6913146972656,291.1499938964844,258.6270751953125,258.10186767578125,279.1585388183594,292.8974304199219,289.691162109375,1.0,0.5227521657943726,0.5774078965187073,0.5774078965187073,1.0,1.0,-2.3745806217193604,0.9525668025016784,1.4220138788223269,0.4073734581470489,0.0,0.0,1.0,197.0267639160156,190.0,-6.737988471984863,-25185.630859375,1557.8763427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.07489013671875,307.4440612792969,278.1499938964844,0.0,18000.0,313.1499938964844,26565.669921875,26640.0,0.0,0.0,0.5869139432907104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577672958374023,1.6577900648117063,-2.2696185624226928e-05,0.0,0.0005956430104561,0.0,0.0,506.5568237304688,0.0,0.0,0.0,0.9050915837287904,4.0,0.0,1.0
372540,292.90069580078125,297.1499938964844,293.1499938964844,0.31380295753479,-5723.67333984375,304.1353454589844,0.7681727409362793,0.3592751920223236,0.3276529908180237,292.7857971191406,297.1499938964844,293.1499938964844,0.4659483134746551,-8213.0595703125,304.116943359375,0.8506100177764893,0.4937433898448944,0.4707584977149963,292.8407897949219,297.1499938964844,293.1499938964844,0.4674551486968994,-6078.99658203125,304.1225280761719,0.851085364818573,0.4944429695606231,0.3483030200004577,292.7574768066406,297.1499938964844,293.1499938964844,0.5122629404067993,-8843.08203125,304.1110534667969,0.8717253804206848,0.5327024459838867,0.5070767402648926,292.9217529296875,297.1499938964844,293.1499938964844,0.0368334613740444,-5980.05810546875,304.1405029296875,0.4216639399528503,0.070076897740364,0.3422059416770935,289.6891174316406,291.1499938964844,258.6733703613281,258.1625671386719,279.16015625,292.92108154296875,289.6892395019531,1.0,0.521638810634613,0.5785096883773804,0.5785096883773804,1.0,1.0,-2.396057605743408,0.96333909034729,1.4327185153961182,0.4134119153022766,0.0,0.0,1.0,191.9932403564453,178.0,-3.0451481342315674,-25412.302734375,1565.408935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.18377685546875,307.5242004394531,278.1499938964844,0.0,18000.0,313.1499938964844,26622.16796875,27720.0,0.0,0.0,0.5939144492149353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659529209136963,1.659551978111267,-2.274445432703942e-05,0.0,0.0006027476629242,0.0,0.0,508.1736755371094,0.0,0.0,0.0,0.9209677577018738,4.0,0.0,1.0
372600,292.90069580078125,297.1499938964844,293.1499938964844,0.31380295753479,-5723.67333984375,304.1353454589844,0.7681727409362793,0.3592751920223236,0.3276529908180237,292.7857971191406,297.1499938964844,293.1499938964844,0.4659483134746551,-8213.0595703125,304.116943359375,0.8506100177764893,0.4937433898448944,0.4707584977149963,292.8407897949219,297.1499938964844,293.1499938964844,0.4674551486968994,-6078.99658203125,304.1225280761719,0.851085364818573,0.4944429695606231,0.3483030200004577,292.7574768066406,297.1499938964844,293.1499938964844,0.5122629404067993,-8843.08203125,304.1110534667969,0.8717253804206848,0.5327024459838867,0.5070767402648926,292.9217529296875,297.1499938964844,293.1499938964844,0.0368334613740444,-5980.05810546875,304.1405029296875,0.4216639399528503,0.070076897740364,0.3422059416770935,289.6891174316406,291.1499938964844,258.6733703613281,258.1625671386719,279.16015625,292.92108154296875,289.6892395019531,1.0,0.521638810634613,0.5785096883773804,0.5785096883773804,1.0,1.0,-2.396057605743408,0.96333909034729,1.4327185153961182,0.4134119153022766,0.0,0.0,1.0,191.9932403564453,178.0,-3.0451481342315674,-25412.302734375,1565.408935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.18377685546875,307.5242004394531,278.1499938964844,0.0,18000.0,313.1499938964844,26622.16796875,27720.0,0.0,0.0,0.5939144492149353,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659529209136963,1.659551978111267,-2.274445432703942e-05,0.0,0.0006027476629242,0.0,0.0,508.1736755371094,0.0,0.0,0.0,0.9209677577018738,4.0,0.0,1.0
372660,292.92498779296875,297.1499938964844,293.1499938964844,0.314338207244873,-5729.41455078125,304.1392822265625,0.7761492729187012,0.3606600165367126,0.3286203145980835,292.8126220703125,297.1499938964844,293.1499938964844,0.4692789912223816,-8255.32421875,304.122314453125,0.8602809906005859,0.4975304305553436,0.4740554988384247,292.8638000488281,297.1499938964844,293.1499938964844,0.469984620809555,-6102.3173828125,304.1273803710937,0.8604122996330261,0.4976102113723755,0.3502978980541229,292.7834167480469,297.1499938964844,293.1499938964844,0.5167002081871033,-8898.84375,304.1165771484375,0.8823728561401367,0.5373871922492981,0.5112137794494629,292.9427490234375,297.1499938964844,293.1499938964844,0.0378619357943534,-6060.7802734375,304.1419372558594,0.4306826889514923,0.0715961977839469,0.3475607931613922,289.7206726074219,291.1499938964844,258.7198791503906,258.2237854003906,279.1612548828125,292.9421691894531,289.7216796875,1.0,0.518509566783905,0.579693078994751,0.579693078994751,1.0,1.0,-2.414981842041016,0.9730610847473145,1.4419207572937012,0.4189635515213012,0.0,0.0,1.0,184.2465057373047,166.0,26.81644630432129,-25728.208984375,1558.426025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.28125,307.64044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,27572.3359375,27720.0,0.0,0.0,0.600609540939331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888846158981323,1.6889081001281738,-2.3556223823106848e-05,0.0,0.0006095423595979,0.0,0.0,535.6209106445312,0.0,0.0,0.0,0.9221861362457277,4.0,0.0,1.0
372720,292.92498779296875,297.1499938964844,293.1499938964844,0.314338207244873,-5729.41455078125,304.1392822265625,0.7761492729187012,0.3606600165367126,0.3286203145980835,292.8126220703125,297.1499938964844,293.1499938964844,0.4692789912223816,-8255.32421875,304.122314453125,0.8602809906005859,0.4975304305553436,0.4740554988384247,292.8638000488281,297.1499938964844,293.1499938964844,0.469984620809555,-6102.3173828125,304.1273803710937,0.8604122996330261,0.4976102113723755,0.3502978980541229,292.7834167480469,297.1499938964844,293.1499938964844,0.5167002081871033,-8898.84375,304.1165771484375,0.8823728561401367,0.5373871922492981,0.5112137794494629,292.9427490234375,297.1499938964844,293.1499938964844,0.0378619357943534,-6060.7802734375,304.1419372558594,0.4306826889514923,0.0715961977839469,0.3475607931613922,289.7206726074219,291.1499938964844,258.7198791503906,258.2237854003906,279.1612548828125,292.9421691894531,289.7216796875,1.0,0.518509566783905,0.579693078994751,0.579693078994751,1.0,1.0,-2.414981842041016,0.9730610847473145,1.4419207572937012,0.4189635515213012,0.0,0.0,1.0,184.2465057373047,166.0,26.81644630432129,-25728.208984375,1558.426025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.28125,307.64044189453125,278.1499938964844,0.0,18000.0,313.1499938964844,27572.3359375,27720.0,0.0,0.0,0.600609540939331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888846158981323,1.6889081001281738,-2.3556223823106848e-05,0.0,0.0006095423595979,0.0,0.0,535.6209106445312,0.0,0.0,0.0,0.9221861362457277,4.0,0.0,1.0
372780,292.947265625,297.1499938964844,293.1499938964844,0.3149555623531341,-5737.0751953125,304.1418151855469,0.7860062718391418,0.361842393875122,0.3293540477752685,292.83758544921875,297.1499938964844,293.1499938964844,0.4726914763450622,-8299.7890625,304.1258544921875,0.8721113204956055,0.5010106563568115,0.477002888917923,292.88507080078125,297.1499938964844,293.1499938964844,0.4726802408695221,-6128.12939453125,304.1304016113281,0.8719192147254944,0.5005449056625366,0.3520823121070862,292.8075561523437,297.1499938964844,293.1499938964844,0.5212618708610535,-8957.4091796875,304.1200866699219,0.8952077031135559,0.5417737364768982,0.5150035619735718,292.96160888671875,297.1499938964844,293.1499938964844,0.0388072431087493,-6135.82861328125,304.1430358886719,0.4416954517364502,0.0730185210704803,0.3522140681743622,289.73614501953125,291.1499938964844,258.766357421875,258.2850646972656,279.1620178222656,292.9610900878906,289.7369384765625,1.0,0.5141043663024902,0.5809358358383179,0.5809358358383179,1.0,1.0,-2.431692600250244,0.981857180595398,1.4498355388641355,0.4240804314613342,0.0,0.0,1.0,174.93359375,154.0,22.77598571777344,-25935.8203125,1541.8446044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3918151855469,307.72918701171875,278.1499938964844,0.0,18000.0,313.1499938964844,27685.298828125,27720.0,0.0,0.0,0.6067619919776917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923407316207886,1.6923643350601196,-2.3652732124901377e-05,0.0,0.0006157862953841,0.0,0.0,538.9159545898438,0.0,0.0,0.0,0.923903226852417,4.0,0.0,1.0
372840,292.947265625,297.1499938964844,293.1499938964844,0.3149555623531341,-5737.0751953125,304.1418151855469,0.7860062718391418,0.361842393875122,0.3293540477752685,292.83758544921875,297.1499938964844,293.1499938964844,0.4726914763450622,-8299.7890625,304.1258544921875,0.8721113204956055,0.5010106563568115,0.477002888917923,292.88507080078125,297.1499938964844,293.1499938964844,0.4726802408695221,-6128.12939453125,304.1304016113281,0.8719192147254944,0.5005449056625366,0.3520823121070862,292.8075561523437,297.1499938964844,293.1499938964844,0.5212618708610535,-8957.4091796875,304.1200866699219,0.8952077031135559,0.5417737364768982,0.5150035619735718,292.96160888671875,297.1499938964844,293.1499938964844,0.0388072431087493,-6135.82861328125,304.1430358886719,0.4416954517364502,0.0730185210704803,0.3522140681743622,289.73614501953125,291.1499938964844,258.766357421875,258.2850646972656,279.1620178222656,292.9610900878906,289.7369384765625,1.0,0.5141043663024902,0.5809358358383179,0.5809358358383179,1.0,1.0,-2.431692600250244,0.981857180595398,1.4498355388641355,0.4240804314613342,0.0,0.0,1.0,174.93359375,154.0,22.77598571777344,-25935.8203125,1541.8446044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3918151855469,307.72918701171875,278.1499938964844,0.0,18000.0,313.1499938964844,27685.298828125,27720.0,0.0,0.0,0.6067619919776917,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923407316207886,1.6923643350601196,-2.3652732124901377e-05,0.0,0.0006157862953841,0.0,0.0,538.9159545898438,0.0,0.0,0.0,0.923903226852417,4.0,0.0,1.0
372900,292.9577941894531,297.1499938964844,293.1499938964844,0.3151503503322601,-5739.32958984375,304.1429443359375,0.7915477156639099,0.36234050989151,0.3296311199665069,292.8494873046875,297.1499938964844,293.1499938964844,0.4742290079593658,-8319.7802734375,304.12744140625,0.8787673115730286,0.5026271939277649,0.4783510267734527,292.8951110839844,297.1499938964844,293.1499938964844,0.4738991856575012,-6139.79345703125,304.1317443847656,0.878426730632782,0.5019267201423645,0.3529055714607239,292.81903076171875,297.1499938964844,293.1499938964844,0.5233815312385559,-8984.6015625,304.1216735839844,0.9023407697677612,0.5438579320907593,0.5167827606201172,292.9703369140625,297.1499938964844,293.1499938964844,0.0392283536493778,-6169.1826171875,304.1435546875,0.4479545652866363,0.0736904069781303,0.3543031513690948,289.7436828613281,291.1499938964844,258.7895202636719,258.3156433105469,279.1623229980469,292.9698181152344,289.7445068359375,1.0,0.5115628242492676,0.5815749764442444,0.5815749764442444,1.0,1.0,-2.439282178878784,0.9859307408332824,1.4533514976501465,0.4264858067035675,0.0,0.0,1.0,169.9091339111328,154.0,22.181066513061523,-26034.763671875,1530.9107666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.45281982421875,307.77740478515625,278.1499938964844,0.0,18000.0,313.1499938964844,27703.064453125,28800.0,0.0,0.0,0.6096063852310181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928836107254028,1.6929073333740234,-2.3667909772484563e-05,0.0,0.0006186729879118,0.0,0.0,539.434814453125,0.0,0.0,0.0,0.9391729235649108,4.0,0.0,1.0
372960,292.9680480957031,297.1499938964844,293.1499938964844,0.3147625923156738,-5732.6767578125,304.1449279785156,0.7974569201469421,0.362761914730072,0.3298403918743133,292.86114501953125,297.1499938964844,293.1499938964844,0.4749114513397217,-8327.2353515625,304.1303100585937,0.8858876824378967,0.5041494965553284,0.4796112179756164,292.90484619140625,297.1499938964844,293.1499938964844,0.4742970764636993,-6142.5546875,304.1343688964844,0.8854125142097473,0.5032449960708618,0.3536838889122009,292.8301696777344,297.1499938964844,293.1499938964844,0.5245868563652039,-8998.6552734375,304.1246337890625,0.910214900970459,0.5458633899688721,0.5184868574142456,292.9786376953125,297.1499938964844,293.1499938964844,0.0395272709429264,-6191.29443359375,304.1441650390625,0.4547119438648224,0.0743351504206657,0.356245756149292,289.77081298828125,291.1499938964844,258.81256103515625,258.3460998535156,279.16259765625,292.9781494140625,289.7731018066406,1.0,0.5088456869125366,0.5822250247001648,0.5822250247001648,1.0,1.0,-2.446364641189575,0.9897876381874084,1.456576943397522,0.428788959980011,0.0,0.0,1.0,164.7222442626953,142.0,48.32925033569336,-26219.40625,1518.556396484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5028991699219,307.85357666015625,278.1499938964844,0.0,18000.0,313.1499938964844,28503.794921875,28800.0,0.0,0.0,0.6124481558799744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7171748876571655,1.717199206352234,-2.435200804029592e-05,0.0,0.0006215570610947,0.0,0.0,562.9909057617188,0.0,0.0,0.0,0.9378490447998048,4.0,0.0,1.0
373020,292.9877624511719,297.1499938964844,293.1499938964844,0.3143247961997986,-5725.16064453125,304.1473388671875,0.8102249503135681,0.3633718192577362,0.3300361037254333,292.88360595703125,297.1499938964844,293.1499938964844,0.476793885231018,-8350.7392578125,304.1336975097656,0.9014759659767152,0.5069122314453125,0.4818496108055115,292.92333984375,297.1499938964844,293.1499938964844,0.4757229089736938,-6155.583984375,304.1371459960937,0.9007861614227296,0.5057010650634766,0.3551005423069,292.8514709472656,297.1499938964844,293.1499938964844,0.5276417136192322,-9037.068359375,304.1279602050781,0.9286665916442872,0.549645721912384,0.5216609239578247,292.9941101074219,297.1499938964844,293.1499938964844,0.0401427373290061,-6238.76708984375,304.14508056640625,0.4691307842731476,0.0755398124456405,0.3596991896629333,289.80096435546875,291.1499938964844,258.85821533203125,258.406494140625,279.1630554199219,292.99365234375,289.80224609375,1.0,0.50296950340271,0.5835564732551575,0.5835564732551575,1.0,1.0,-2.4589548110961914,0.9968255758285522,1.4621292352676392,0.4330714344978332,0.0,0.0,1.0,154.01446533203125,130.0,41.32693862915039,-26409.07421875,1490.1553955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6040344238281,307.9429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,28731.2734375,28800.0,0.0,0.0,0.6178259253501892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.724013328552246,1.7240378856658936,-2.454635250614956e-05,0.0,0.000627014786005,0.0,0.0,569.7439575195312,0.0,0.0,0.0,0.9412421584129332,4.0,0.0,1.0
373080,292.9877624511719,297.1499938964844,293.1499938964844,0.3143247961997986,-5725.16064453125,304.1473388671875,0.8102249503135681,0.3633718192577362,0.3300361037254333,292.88360595703125,297.1499938964844,293.1499938964844,0.476793885231018,-8350.7392578125,304.1336975097656,0.9014759659767152,0.5069122314453125,0.4818496108055115,292.92333984375,297.1499938964844,293.1499938964844,0.4757229089736938,-6155.583984375,304.1371459960937,0.9007861614227296,0.5057010650634766,0.3551005423069,292.8514709472656,297.1499938964844,293.1499938964844,0.5276417136192322,-9037.068359375,304.1279602050781,0.9286665916442872,0.549645721912384,0.5216609239578247,292.9941101074219,297.1499938964844,293.1499938964844,0.0401427373290061,-6238.76708984375,304.14508056640625,0.4691307842731476,0.0755398124456405,0.3596991896629333,289.80096435546875,291.1499938964844,258.85821533203125,258.406494140625,279.1630554199219,292.99365234375,289.80224609375,1.0,0.50296950340271,0.5835564732551575,0.5835564732551575,1.0,1.0,-2.4589548110961914,0.9968255758285522,1.4621292352676392,0.4330714344978332,0.0,0.0,1.0,154.01446533203125,130.0,41.32693862915039,-26409.07421875,1490.1553955078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6040344238281,307.9429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,28731.2734375,28800.0,0.0,0.0,0.6178259253501892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.724013328552246,1.7240378856658936,-2.454635250614956e-05,0.0,0.000627014786005,0.0,0.0,569.7439575195312,0.0,0.0,0.0,0.9412421584129332,4.0,0.0,1.0
373140,293.0063171386719,297.1499938964844,293.1499938964844,0.3137111365795135,-5715.3935546875,304.14923095703125,0.8236790895462036,0.36371710896492,0.3299753665924072,292.90496826171875,297.1499938964844,293.1499938964844,0.4784324169158935,-8371.3291015625,304.1363830566406,0.9202412962913512,0.5093285441398621,0.4837481677532196,292.9405822753906,297.1499938964844,293.1499938964844,0.4770630598068237,-6168.0869140625,304.1391906738281,0.9193116426467896,0.5079476833343506,0.3563614189624786,292.8714294433594,297.1499938964844,293.1499938964844,0.5305432677268982,-9073.9130859375,304.1304626464844,0.9493303298950196,0.5531571507453918,0.524565577507019,293.0081787109375,297.1499938964844,293.1499938964844,0.0406645685434341,-6279.125,304.1458435058594,0.4814217388629913,0.0766337886452674,0.3626070022583008,289.8246459960937,291.1499938964844,258.903076171875,258.4658203125,279.1634216308594,293.0077209472656,289.82586669921875,1.0,0.4966140687465668,0.5849161744117737,0.5849161744117737,1.0,1.0,-2.4696621894836426,1.0030430555343628,1.4666192531585691,0.4369544684886932,0.0,0.0,1.0,143.0087432861328,118.0,35.425987243652344,-26575.505859375,1457.749755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.717041015625,308.036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,28784.04296875,29880.0,0.0,0.0,0.6226561069488525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255959510803225,1.7256205081939695,-2.4591437977505848e-05,0.0,0.0006319168023765,0.0,0.0,571.3143920898438,0.0,0.0,0.0,0.957027554512024,4.0,0.0,1.0
373200,293.0063171386719,297.1499938964844,293.1499938964844,0.3137111365795135,-5715.3935546875,304.14923095703125,0.8236790895462036,0.36371710896492,0.3299753665924072,292.90496826171875,297.1499938964844,293.1499938964844,0.4784324169158935,-8371.3291015625,304.1363830566406,0.9202412962913512,0.5093285441398621,0.4837481677532196,292.9405822753906,297.1499938964844,293.1499938964844,0.4770630598068237,-6168.0869140625,304.1391906738281,0.9193116426467896,0.5079476833343506,0.3563614189624786,292.8714294433594,297.1499938964844,293.1499938964844,0.5305432677268982,-9073.9130859375,304.1304626464844,0.9493303298950196,0.5531571507453918,0.524565577507019,293.0081787109375,297.1499938964844,293.1499938964844,0.0406645685434341,-6279.125,304.1458435058594,0.4814217388629913,0.0766337886452674,0.3626070022583008,289.8246459960937,291.1499938964844,258.903076171875,258.4658203125,279.1634216308594,293.0077209472656,289.82586669921875,1.0,0.4966140687465668,0.5849161744117737,0.5849161744117737,1.0,1.0,-2.4696621894836426,1.0030430555343628,1.4666192531585691,0.4369544684886932,0.0,0.0,1.0,143.0087432861328,118.0,35.425987243652344,-26575.505859375,1457.749755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.717041015625,308.036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,28784.04296875,29880.0,0.0,0.0,0.6226561069488525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255959510803225,1.7256205081939695,-2.4591437977505848e-05,0.0,0.0006319168023765,0.0,0.0,571.3143920898438,0.0,0.0,0.0,0.957027554512024,4.0,0.0,1.0
373260,293.0238037109375,297.1499938964844,293.1499938964844,0.3121429979801178,-5691.2978515625,304.15203857421875,0.8386569023132324,0.3638146817684173,0.3296883106231689,292.92535400390625,297.1499938964844,293.1499938964844,0.4786182641983032,-8371.171875,304.1405334472656,0.9425755739212036,0.511400580406189,0.4853205978870392,292.9567565917969,297.1499938964844,293.1499938964844,0.4771015346050262,-6166.79150390625,304.14263916015625,0.9415873289108276,0.5099716186523438,0.3574684262275696,292.8902893066406,297.1499938964844,293.1499938964844,0.531950056552887,-9089.837890625,304.134521484375,0.9706156253814696,0.5563896894454956,0.5272073149681091,293.0210266113281,297.1499938964844,293.1499938964844,0.0409519076347351,-6298.7841796875,304.146728515625,0.4930166602134704,0.0776224136352539,0.3650139570236206,289.8750915527344,291.1499938964844,258.94683837890625,258.52374267578125,279.1636962890625,293.02069091796875,289.8768310546875,1.0,0.4898630380630493,0.586301863193512,0.586301863193512,1.0,1.0,-2.4786036014556885,1.0084877014160156,1.4701160192489624,0.44046151638031,0.0,0.0,1.0,131.82920837402344,106.0,55.66987991333008,-26823.62109375,1422.052001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8086853027344,308.1537170410156,278.1499938964844,0.0,18000.0,313.1499938964844,29739.80859375,29880.0,0.0,0.0,0.6272854804992676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540109157562256,1.7540363073349,-2.54079877777258e-05,0.0,0.0006366150337271,0.0,0.0,600.0050048828125,0.0,0.0,0.0,0.9577209949493408,4.0,0.0,1.0
373320,293.0238037109375,297.1499938964844,293.1499938964844,0.3121429979801178,-5691.2978515625,304.15203857421875,0.8386569023132324,0.3638146817684173,0.3296883106231689,292.92535400390625,297.1499938964844,293.1499938964844,0.4786182641983032,-8371.171875,304.1405334472656,0.9425755739212036,0.511400580406189,0.4853205978870392,292.9567565917969,297.1499938964844,293.1499938964844,0.4771015346050262,-6166.79150390625,304.14263916015625,0.9415873289108276,0.5099716186523438,0.3574684262275696,292.8902893066406,297.1499938964844,293.1499938964844,0.531950056552887,-9089.837890625,304.134521484375,0.9706156253814696,0.5563896894454956,0.5272073149681091,293.0210266113281,297.1499938964844,293.1499938964844,0.0409519076347351,-6298.7841796875,304.146728515625,0.4930166602134704,0.0776224136352539,0.3650139570236206,289.8750915527344,291.1499938964844,258.94683837890625,258.52374267578125,279.1636962890625,293.02069091796875,289.8768310546875,1.0,0.4898630380630493,0.586301863193512,0.586301863193512,1.0,1.0,-2.4786036014556885,1.0084877014160156,1.4701160192489624,0.44046151638031,0.0,0.0,1.0,131.82920837402344,106.0,55.66987991333008,-26823.62109375,1422.052001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8086853027344,308.1537170410156,278.1499938964844,0.0,18000.0,313.1499938964844,29739.80859375,29880.0,0.0,0.0,0.6272854804992676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540109157562256,1.7540363073349,-2.54079877777258e-05,0.0,0.0006366150337271,0.0,0.0,600.0050048828125,0.0,0.0,0.0,0.9577209949493408,4.0,0.0,1.0
373380,293.0401916503906,297.1499938964844,293.1499938964844,0.3108024299144745,-5671.18212890625,304.1535949707031,0.8563945293426514,0.3636838793754577,0.3291896879673004,292.9449157714844,297.1499938964844,293.1499938964844,0.4790939688682556,-8376.119140625,304.14288330078125,0.9663580656051636,0.5131263136863708,0.4865660071372986,292.9719543457031,297.1499938964844,293.1499938964844,0.4775797724723816,-6170.78173828125,304.144287109375,0.9654983282089232,0.5117851495742798,0.3584236204624176,292.907958984375,297.1499938964844,293.1499938964844,0.5338104963302612,-9113.115234375,304.1365661621094,0.991166651248932,0.5593876242637634,0.5296128988265991,293.0327453613281,297.1499938964844,293.1499938964844,0.0412298887968063,-6319.10009765625,304.1473693847656,0.5059704780578613,0.0785122439265251,0.3669584393501282,289.90557861328125,291.1499938964844,258.98931884765625,258.5798645019531,279.1637878417969,293.03192138671875,289.9070129394531,1.0,0.4827642440795898,0.5876850485801697,0.5876850485801697,1.0,1.0,-2.4858760833740234,1.0131702423095703,1.472705960273743,0.4435795247554779,0.0,0.0,1.0,120.5439682006836,124.0,45.530120849609375,-26963.8515625,1383.5263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9066162109375,308.2392883300781,278.1499938964844,0.0,18000.0,313.1499938964844,29848.197265625,29880.0,0.0,0.0,0.6314777731895447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757204294204712,1.7572298049926758,-2.5500588890281502e-05,0.0,0.0006408696644939,0.0,0.0,603.2880859375,0.0,0.0,0.0,0.9593043923377992,4.0,0.0,1.0
373440,293.0401916503906,297.1499938964844,293.1499938964844,0.3108024299144745,-5671.18212890625,304.1535949707031,0.8563945293426514,0.3636838793754577,0.3291896879673004,292.9449157714844,297.1499938964844,293.1499938964844,0.4790939688682556,-8376.119140625,304.14288330078125,0.9663580656051636,0.5131263136863708,0.4865660071372986,292.9719543457031,297.1499938964844,293.1499938964844,0.4775797724723816,-6170.78173828125,304.144287109375,0.9654983282089232,0.5117851495742798,0.3584236204624176,292.907958984375,297.1499938964844,293.1499938964844,0.5338104963302612,-9113.115234375,304.1365661621094,0.991166651248932,0.5593876242637634,0.5296128988265991,293.0327453613281,297.1499938964844,293.1499938964844,0.0412298887968063,-6319.10009765625,304.1473693847656,0.5059704780578613,0.0785122439265251,0.3669584393501282,289.90557861328125,291.1499938964844,258.98931884765625,258.5798645019531,279.1637878417969,293.03192138671875,289.9070129394531,1.0,0.4827642440795898,0.5876850485801697,0.5876850485801697,1.0,1.0,-2.4858760833740234,1.0131702423095703,1.472705960273743,0.4435795247554779,0.0,0.0,1.0,120.5439682006836,124.0,45.530120849609375,-26963.8515625,1383.5263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9066162109375,308.2392883300781,278.1499938964844,0.0,18000.0,313.1499938964844,29848.197265625,29880.0,0.0,0.0,0.6314777731895447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.757204294204712,1.7572298049926758,-2.5500588890281502e-05,0.0,0.0006408696644939,0.0,0.0,603.2880859375,0.0,0.0,0.0,0.9593043923377992,4.0,0.0,1.0
373500,293.0481872558594,297.1499938964844,293.1499938964844,0.3102651536464691,-5663.2265625,304.1539001464844,0.8587129712104797,0.3635075092315674,0.3290208876132965,292.9544677734375,297.1499938964844,293.1499938964844,0.4794386625289917,-8380.365234375,304.1435546875,0.9695992469787598,0.51384437084198,0.4872350692749023,292.97930908203125,297.1499938964844,293.1499938964844,0.4779868721961975,-6174.70556640625,304.14459228515625,0.9688066840171814,0.5125981569290161,0.3589720129966736,292.9164428710937,297.1499938964844,293.1499938964844,0.5349025130271912,-9127.2666015625,304.13702392578125,0.9940343499183656,0.560783863067627,0.530903697013855,293.038330078125,297.1499938964844,293.1499938964844,0.0415076911449432,-6340.75390625,304.1473388671875,0.5084313750267029,0.0789004564285278,0.3685548007488251,289.91864013671875,291.1499938964844,259.00994873046875,258.6071472167969,279.1634521484375,293.0373840332031,289.9198303222656,1.0,0.4830545485019684,0.5883328318595886,0.5883328318595886,1.0,1.0,-2.4906015396118164,1.015966534614563,1.474635124206543,0.4453085958957672,0.0,0.0,1.0,119.29766082763672,124.0,40.61671829223633,-27039.322265625,1384.203857421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9585876464844,308.28204345703125,278.1499938964844,0.0,18000.0,313.1499938964844,29864.693359375,30960.0,0.0,0.0,0.6333927512168884,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576897144317627,1.757715344429016,-2.551468242018018e-05,0.0,0.0006428131600841,0.0,0.0,603.788330078125,0.0,0.0,0.0,0.974545121192932,4.0,0.0,1.0
373560,293.05621337890625,297.1499938964844,293.1499938964844,0.3093263506889343,-5649.0263671875,304.1549072265625,0.8564560413360596,0.3632182776927948,0.3288588225841522,292.96405029296875,297.1499938964844,293.1499938964844,0.4791505634784698,-8375.2880859375,304.145263671875,0.9676334857940674,0.5144404768943787,0.4878999590873718,292.98663330078125,297.1499938964844,293.1499938964844,0.477799504995346,-6172.12548828125,304.1459045410156,0.9668994545936584,0.513318657875061,0.3595388233661651,292.9249267578125,297.1499938964844,293.1499938964844,0.5353217124938965,-9131.7060546875,304.1386413574219,0.9927470684051514,0.562078058719635,0.5322133898735046,293.0438842773437,297.1499938964844,293.1499938964844,0.0417546480894088,-6358.80322265625,304.1473693847656,0.5079383850097656,0.0792225152254104,0.3703761398792267,289.9477844238281,291.1499938964844,259.0301818847656,258.6338195800781,279.1630554199219,293.0425720214844,289.9500732421875,1.0,0.4848394095897674,0.5889564156532288,0.5889564156532288,1.0,1.0,-2.4956486225128174,1.0188751220703125,1.476773381233215,0.4471174776554107,0.0,0.0,1.0,120.6650848388672,142.0,59.9660530090332,-27199.806640625,1396.4014892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9968566894531,308.3474426269531,278.1499938964844,0.0,18000.0,313.1499938964844,30674.150390625,30960.0,0.0,0.0,0.6353525519371033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.78135085105896,1.7813770771026611,-2.6206236725556664e-05,0.0,0.0006448020576499,0.0,0.0,628.5018920898438,0.0,0.0,0.0,0.9728577733039856,4.0,0.0,1.0
373620,293.07232666015625,297.1499938964844,293.1499938964844,0.3080737292766571,-5630.578125,304.15533447265625,0.844057559967041,0.3623277842998504,0.3284314572811126,292.9831237792969,297.1499938964844,293.1499938964844,0.4795095324516296,-8379.48828125,304.1462097167969,0.9537950754165648,0.515285313129425,0.4890904724597931,293.0011901855469,297.1499938964844,293.1499938964844,0.4784658849239349,-6178.63037109375,304.1461181640625,0.9532142877578736,0.5145084261894226,0.3606337606906891,292.9417724609375,297.1499938964844,293.1499938964844,0.5372622609138489,-9157.001953125,304.1391296386719,0.982122838497162,0.5643664598464966,0.5347385406494141,293.0549621582031,297.1499938964844,293.1499938964844,0.0423973426222801,-6409.05029296875,304.1471862792969,0.5016422271728516,0.0796672329306602,0.3740557730197906,289.9766540527344,291.1499938964844,259.0692138671875,258.6851806640625,279.1625366210937,293.0529479980469,289.97772216796875,1.0,0.491717517375946,0.5901804566383362,0.5901804566383362,1.0,1.0,-2.505336284637451,1.024479627609253,1.4808566570281982,0.4506230056285858,0.0,0.0,1.0,128.36557006835938,160.0,42.64934921264648,-27346.822265625,1441.61328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06671142578125,308.4107971191406,278.1499938964844,0.0,18000.0,313.1499938964844,30895.064453125,30960.0,0.0,0.0,0.6391270756721497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.787753939628601,1.7877804040908811,-2.639497324707918e-05,0.0,0.0006486327620223,0.0,0.0,635.3038330078125,0.0,0.0,0.0,0.976028323173523,4.0,0.0,1.0
373680,293.07232666015625,297.1499938964844,293.1499938964844,0.3080737292766571,-5630.578125,304.15533447265625,0.844057559967041,0.3623277842998504,0.3284314572811126,292.9831237792969,297.1499938964844,293.1499938964844,0.4795095324516296,-8379.48828125,304.1462097167969,0.9537950754165648,0.515285313129425,0.4890904724597931,293.0011901855469,297.1499938964844,293.1499938964844,0.4784658849239349,-6178.63037109375,304.1461181640625,0.9532142877578736,0.5145084261894226,0.3606337606906891,292.9417724609375,297.1499938964844,293.1499938964844,0.5372622609138489,-9157.001953125,304.1391296386719,0.982122838497162,0.5643664598464966,0.5347385406494141,293.0549621582031,297.1499938964844,293.1499938964844,0.0423973426222801,-6409.05029296875,304.1471862792969,0.5016422271728516,0.0796672329306602,0.3740557730197906,289.9766540527344,291.1499938964844,259.0692138671875,258.6851806640625,279.1625366210937,293.0529479980469,289.97772216796875,1.0,0.491717517375946,0.5901804566383362,0.5901804566383362,1.0,1.0,-2.505336284637451,1.024479627609253,1.4808566570281982,0.4506230056285858,0.0,0.0,1.0,128.36557006835938,160.0,42.64934921264648,-27346.822265625,1441.61328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.06671142578125,308.4107971191406,278.1499938964844,0.0,18000.0,313.1499938964844,30895.064453125,30960.0,0.0,0.0,0.6391270756721497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.787753939628601,1.7877804040908811,-2.639497324707918e-05,0.0,0.0006486327620223,0.0,0.0,635.3038330078125,0.0,0.0,0.0,0.976028323173523,4.0,0.0,1.0
373740,293.0882263183594,297.1499938964844,293.1499938964844,0.3068915009498596,-5613.33935546875,304.155517578125,0.8269832134246826,0.3610720634460449,0.3278349339962005,293.0018920898437,297.1499938964844,293.1499938964844,0.4799903631210327,-8385.6689453125,304.14666748046875,0.9318912029266356,0.5157073736190796,0.4900535941123962,293.01531982421875,297.1499938964844,293.1499938964844,0.4794113337993622,-6188.18212890625,304.1458435058594,0.931593894958496,0.5154139995574951,0.3616550266742706,292.95819091796875,297.1499938964844,293.1499938964844,0.5394524335861206,-9185.931640625,304.1390991210937,0.9639623165130616,0.5663095116615295,0.5371074080467224,293.0658264160156,297.1499938964844,293.1499938964844,0.043028961867094,-6459.09033203125,304.1470642089844,0.4920011460781097,0.0798704698681831,0.3774551153182983,289.9945678710937,291.1499938964844,259.10614013671875,258.7335510253906,279.1622009277344,293.0631408691406,289.9953918457031,1.0,0.5013573169708252,0.591383695602417,0.591383695602417,1.0,1.0,-2.5139353275299072,1.029567003250122,1.4843683242797852,0.4538585841655731,0.0,0.0,1.0,140.52281188964844,178.0,29.50483131408692,-27470.517578125,1504.826416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.14093017578125,308.47149658203125,278.1499938964844,0.0,18000.0,313.1499938964844,30945.390625,32040.0,0.0,0.0,0.6425705552101135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892093658447266,1.7892358303070068,-2.643796688062139e-05,0.0,0.0006521274335682,0.0,0.0,636.8567504882812,0.0,0.0,0.0,0.9917491674423218,4.0,0.0,1.0
373800,293.0882263183594,297.1499938964844,293.1499938964844,0.3068915009498596,-5613.33935546875,304.155517578125,0.8269832134246826,0.3610720634460449,0.3278349339962005,293.0018920898437,297.1499938964844,293.1499938964844,0.4799903631210327,-8385.6689453125,304.14666748046875,0.9318912029266356,0.5157073736190796,0.4900535941123962,293.01531982421875,297.1499938964844,293.1499938964844,0.4794113337993622,-6188.18212890625,304.1458435058594,0.931593894958496,0.5154139995574951,0.3616550266742706,292.95819091796875,297.1499938964844,293.1499938964844,0.5394524335861206,-9185.931640625,304.1390991210937,0.9639623165130616,0.5663095116615295,0.5371074080467224,293.0658264160156,297.1499938964844,293.1499938964844,0.043028961867094,-6459.09033203125,304.1470642089844,0.4920011460781097,0.0798704698681831,0.3774551153182983,289.9945678710937,291.1499938964844,259.10614013671875,258.7335510253906,279.1622009277344,293.0631408691406,289.9953918457031,1.0,0.5013573169708252,0.591383695602417,0.591383695602417,1.0,1.0,-2.5139353275299072,1.029567003250122,1.4843683242797852,0.4538585841655731,0.0,0.0,1.0,140.52281188964844,178.0,29.50483131408692,-27470.517578125,1504.826416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.14093017578125,308.47149658203125,278.1499938964844,0.0,18000.0,313.1499938964844,30945.390625,32040.0,0.0,0.0,0.6425705552101135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7892093658447266,1.7892358303070068,-2.643796688062139e-05,0.0,0.0006521274335682,0.0,0.0,636.8567504882812,0.0,0.0,0.0,0.9917491674423218,4.0,0.0,1.0
373860,293.10382080078125,297.1499938964844,293.1499938964844,0.3049297034740448,-5584.140625,304.15692138671875,0.8085094094276428,0.3594782948493957,0.3270362913608551,293.0203552246094,297.1499938964844,293.1499938964844,0.4792841672897339,-8374.57421875,304.1488952636719,0.908171772956848,0.5157142877578735,0.4907375574111938,293.0290222167969,297.1499938964844,293.1499938964844,0.4793329536914825,-6186.6171875,304.14727783203125,0.9082728624343872,0.5160464644432068,0.3625678122043609,292.9742126464844,297.1499938964844,293.1499938964844,0.5404409766197205,-9197.68359375,304.1410217285156,0.9416444301605223,0.567919135093689,0.5392714738845825,293.0763244628906,297.1499938964844,293.1499938964844,0.0434596985578537,-6491.357421875,304.1473083496094,0.4811759889125824,0.079871580004692,0.3804260492324829,290.0349426269531,291.1499938964844,259.14068603515625,258.778564453125,279.1620483398437,293.07330322265625,290.0361633300781,1.0,0.5124551653862,0.5925813317298889,0.5925813317298889,1.0,1.0,-2.5210652351379395,1.0339792966842651,1.4870858192443848,0.4567467272281647,0.0,0.0,1.0,155.4265594482422,196.0,43.737098693847656,-27670.216796875,1578.2828369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1913757324219,308.55126953125,278.1499938964844,0.0,18000.0,313.1499938964844,31906.388671875,32040.0,0.0,0.0,0.6459985375404358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167786598205569,1.816805958747864,-2.7258989575784653e-05,0.0,0.0006556063890457,0.0,0.0,666.752197265625,0.0,0.0,0.0,0.9919704794883728,4.0,0.0,1.0
373920,293.10382080078125,297.1499938964844,293.1499938964844,0.3049297034740448,-5584.140625,304.15692138671875,0.8085094094276428,0.3594782948493957,0.3270362913608551,293.0203552246094,297.1499938964844,293.1499938964844,0.4792841672897339,-8374.57421875,304.1488952636719,0.908171772956848,0.5157142877578735,0.4907375574111938,293.0290222167969,297.1499938964844,293.1499938964844,0.4793329536914825,-6186.6171875,304.14727783203125,0.9082728624343872,0.5160464644432068,0.3625678122043609,292.9742126464844,297.1499938964844,293.1499938964844,0.5404409766197205,-9197.68359375,304.1410217285156,0.9416444301605223,0.567919135093689,0.5392714738845825,293.0763244628906,297.1499938964844,293.1499938964844,0.0434596985578537,-6491.357421875,304.1473083496094,0.4811759889125824,0.079871580004692,0.3804260492324829,290.0349426269531,291.1499938964844,259.14068603515625,258.778564453125,279.1620483398437,293.07330322265625,290.0361633300781,1.0,0.5124551653862,0.5925813317298889,0.5925813317298889,1.0,1.0,-2.5210652351379395,1.0339792966842651,1.4870858192443848,0.4567467272281647,0.0,0.0,1.0,155.4265594482422,196.0,43.737098693847656,-27670.216796875,1578.2828369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1913757324219,308.55126953125,278.1499938964844,0.0,18000.0,313.1499938964844,31906.388671875,32040.0,0.0,0.0,0.6459985375404358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8167786598205569,1.816805958747864,-2.7258989575784653e-05,0.0,0.0006556063890457,0.0,0.0,666.752197265625,0.0,0.0,0.0,0.9919704794883728,4.0,0.0,1.0
