time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
373980,293.118896484375,297.1499938964844,293.1499938964844,0.3032291531562805,-5559.25341796875,304.1574401855469,0.7893655300140381,0.35759037733078,0.3260278105735779,293.03839111328125,297.1499938964844,293.1499938964844,0.4789787232875824,-8369.8271484375,304.1497497558594,0.8875971436500549,0.5153446197509766,0.4911240041255951,293.0421142578125,297.1499938964844,293.1499938964844,0.479826420545578,-6191.46923828125,304.1473693847656,0.8881182074546814,0.5164547562599182,0.363364577293396,292.9895935058594,297.1499938964844,293.1499938964844,0.5420176386833191,-9218.232421875,304.1413879394531,0.9188218116760254,0.5692535638809204,0.5412289500236511,293.0863342285156,297.1499938964844,293.1499938964844,0.0438902638852596,-6524.98046875,304.1474914550781,0.4687428474426269,0.0797073096036911,0.3829335570335388,290.05499267578125,291.1499938964844,259.172607421875,258.81982421875,279.1619567871094,293.0833435058594,290.0558776855469,1.0,0.5242151021957397,0.5937712788581848,0.5937712788581848,1.0,1.0,-2.526641130447388,1.037676215171814,1.4889647960662842,0.4592601060867309,0.0,0.0,1.0,171.99224853515625,214.0,31.72417259216309,-27766.4765625,1657.1558837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.24835205078125,308.6015625,278.1499938964844,0.0,18000.0,313.1499938964844,32010.576171875,32040.0,0.0,0.0,0.6491523385047913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819742441177368,1.8197698593139648,-2.7348000003257766e-05,0.0,0.000658807111904,0.0,0.0,670.0206909179688,0.0,0.0,0.0,0.9934372305870056,4.0,0.0,1.0
374040,293.118896484375,297.1499938964844,293.1499938964844,0.3032291531562805,-5559.25341796875,304.1574401855469,0.7893655300140381,0.35759037733078,0.3260278105735779,293.03839111328125,297.1499938964844,293.1499938964844,0.4789787232875824,-8369.8271484375,304.1497497558594,0.8875971436500549,0.5153446197509766,0.4911240041255951,293.0421142578125,297.1499938964844,293.1499938964844,0.479826420545578,-6191.46923828125,304.1473693847656,0.8881182074546814,0.5164547562599182,0.363364577293396,292.9895935058594,297.1499938964844,293.1499938964844,0.5420176386833191,-9218.232421875,304.1413879394531,0.9188218116760254,0.5692535638809204,0.5412289500236511,293.0863342285156,297.1499938964844,293.1499938964844,0.0438902638852596,-6524.98046875,304.1474914550781,0.4687428474426269,0.0797073096036911,0.3829335570335388,290.05499267578125,291.1499938964844,259.172607421875,258.81982421875,279.1619567871094,293.0833435058594,290.0558776855469,1.0,0.5242151021957397,0.5937712788581848,0.5937712788581848,1.0,1.0,-2.526641130447388,1.037676215171814,1.4889647960662842,0.4592601060867309,0.0,0.0,1.0,171.99224853515625,214.0,31.72417259216309,-27766.4765625,1657.1558837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.24835205078125,308.6015625,278.1499938964844,0.0,18000.0,313.1499938964844,32010.576171875,32040.0,0.0,0.0,0.6491523385047913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.819742441177368,1.8197698593139648,-2.7348000003257766e-05,0.0,0.000658807111904,0.0,0.0,670.0206909179688,0.0,0.0,0.0,0.9934372305870056,4.0,0.0,1.0
374100,293.126220703125,297.1499938964844,293.1499938964844,0.3023210763931274,-5545.966796875,304.1577453613281,0.7803153395652771,0.3565439879894256,0.3254463374614715,293.0472106933594,297.1499938964844,293.1499938964844,0.4787392914295196,-8366.2568359375,304.1502380371094,0.8780356645584106,0.5150256156921387,0.4912068545818329,293.04840087890625,297.1499938964844,293.1499938964844,0.480053573846817,-6193.6904296875,304.1474304199219,0.8787899613380432,0.5165835618972778,0.3637220561504364,292.9970092773437,297.1499938964844,293.1499938964844,0.5427683591842651,-9227.9931640625,304.1415710449219,0.9084075093269348,0.5698277354240417,0.54213547706604,293.09112548828125,297.1499938964844,293.1499938964844,0.0440754294395446,-6539.42138671875,304.1476135253906,0.4613276124000549,0.0795731917023658,0.3840194046497345,290.0638122558594,291.1499938964844,259.1875,258.83892822265625,279.1618957519531,293.0882873535156,290.0646667480469,1.0,0.5301904082298279,0.5943601131439209,0.5943601131439209,1.0,1.0,-2.5288658142089844,1.039261817932129,1.489604115486145,0.4603769779205322,0.0,0.0,1.0,180.6790313720703,214.0,28.52304077148437,-27810.5,1697.673583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.28125,308.62957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,32025.966796875,33120.0,0.0,0.0,0.650592565536499,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8201799392700195,1.8202072381973269,-2.7361149477656e-05,0.0,0.0006602687644772,0.0,0.0,670.5039672851562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374160,293.1333923339844,297.1499938964844,293.1499938964844,0.3011107444763183,-5527.9921875,304.1585388183594,0.7717329859733582,0.3554330170154571,0.3248140215873718,293.055908203125,297.1499938964844,293.1499938964844,0.4780308902263641,-8355.7998046875,304.1514892578125,0.8690024018287659,0.5146182775497437,0.4912163615226745,293.0545654296875,297.1499938964844,293.1499938964844,0.4798540771007538,-6191.25341796875,304.14825439453125,0.8699983954429626,0.5166622400283813,0.3640518188476562,293.0042724609375,297.1499938964844,293.1499938964844,0.5430315136909485,-9230.7421875,304.14263916015625,0.8991952538490295,0.5703404545783997,0.54299396276474,293.09576416015625,297.1499938964844,293.1499938964844,0.0441892184317112,-6547.39208984375,304.1478576660156,0.4539243578910827,0.0794096738100051,0.3850041925907135,290.0826721191406,291.1499938964844,259.2016296386719,258.85693359375,279.16180419921875,293.0931701660156,290.0840148925781,1.0,0.5361728668212891,0.5949430465698242,0.5949430465698242,1.0,1.0,-2.530729055404663,1.040676236152649,1.4900529384613037,0.4614018201828003,0.0,0.0,1.0,189.550033569336,232.0,39.32661437988281,-27893.154296875,1738.5435791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3094482421875,308.6702575683594,278.1499938964844,0.0,18000.0,313.1499938964844,32438.310546875,33120.0,0.0,0.0,0.6520195603370667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318601846694944,1.8318878412246704,-2.7713433155440725e-05,0.0,0.0006617169710807,0.0,0.0,683.4951171875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374220,293.1471862792969,297.1499938964844,293.1499938964844,0.2989658415317535,-5496.5458984375,304.1592712402344,0.7560704350471497,0.3530591130256653,0.3234144449234009,293.07293701171875,297.1499938964844,293.1499938964844,0.4769938290119171,-8340.8994140625,304.1527099609375,0.8525578379631042,0.513545572757721,0.4910033941268921,293.0663757324219,297.1499938964844,293.1499938964844,0.4799728095531463,-6192.216796875,304.1486511230469,0.8540580868721008,0.5166832804679871,0.364623099565506,293.01824951171875,297.1499938964844,293.1499938964844,0.5441061854362488,-9244.4658203125,304.143310546875,0.8825150728225708,0.5711953639984131,0.5445591807365417,293.10455322265625,297.1499938964844,293.1499938964844,0.0444385483860969,-6566.298828125,304.14813232421875,0.4407002031803131,0.0789982974529266,0.3866636753082275,290.1029663085937,291.1499938964844,259.2275390625,258.8894958496094,279.1615600585937,293.102783203125,290.1039428710937,1.0,0.5480515956878662,0.5960860848426819,0.5960860848426819,1.0,1.0,-2.533353805541992,1.042979121208191,1.4903746843338013,0.4631639719009399,0.0,0.0,1.0,207.68283081054688,250.0,31.178035736083984,-27964.86328125,1820.5513916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3738708496094,308.7253112792969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6546120643615723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006643480155616,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374280,293.1471862792969,297.1499938964844,293.1499938964844,0.2989658415317535,-5496.5458984375,304.1592712402344,0.7560704350471497,0.3530591130256653,0.3234144449234009,293.07293701171875,297.1499938964844,293.1499938964844,0.4769938290119171,-8340.8994140625,304.1527099609375,0.8525578379631042,0.513545572757721,0.4910033941268921,293.0663757324219,297.1499938964844,293.1499938964844,0.4799728095531463,-6192.216796875,304.1486511230469,0.8540580868721008,0.5166832804679871,0.364623099565506,293.01824951171875,297.1499938964844,293.1499938964844,0.5441061854362488,-9244.4658203125,304.143310546875,0.8825150728225708,0.5711953639984131,0.5445591807365417,293.10455322265625,297.1499938964844,293.1499938964844,0.0444385483860969,-6566.298828125,304.14813232421875,0.4407002031803131,0.0789982974529266,0.3866636753082275,290.1029663085937,291.1499938964844,259.2275390625,258.8894958496094,279.1615600585937,293.102783203125,290.1039428710937,1.0,0.5480515956878662,0.5960860848426819,0.5960860848426819,1.0,1.0,-2.533353805541992,1.042979121208191,1.4903746843338013,0.4631639719009399,0.0,0.0,1.0,207.68283081054688,250.0,31.178035736083984,-27964.86328125,1820.5513916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3738708496094,308.7253112792969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6546120643615723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006643480155616,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374340,293.16015625,297.1499938964844,293.1499938964844,0.2966153621673584,-5462.01708984375,304.1600952148437,0.7423368692398071,0.3504959940910339,0.3218568563461303,293.0894470214844,297.1499938964844,293.1499938964844,0.4755585193634033,-8320.4130859375,304.1542053222656,0.8381253480911255,0.5121504664421082,0.4904972910881042,293.0775146484375,297.1499938964844,293.1499938964844,0.4798758625984192,-6190.9052734375,304.1492614746094,0.8401643633842468,0.5165408253669739,0.3650895059108734,293.031494140625,297.1499938964844,293.1499938964844,0.544900119304657,-9254.3125,304.14422607421875,0.867721438407898,0.5718426704406738,0.5459409356117249,293.1127319335937,297.1499938964844,293.1499938964844,0.044599711894989,-6577.95458984375,304.14849853515625,0.4295198023319244,0.0784903913736343,0.3879351615905761,290.12432861328125,291.1499938964844,259.25,258.9171142578125,279.16119384765625,293.11212158203125,290.1254272460937,1.0,0.5597013235092163,0.5971866846084595,0.5971866846084595,1.0,1.0,-2.534623622894287,1.0446207523345947,1.490002989768982,0.4645565152168274,0.0,0.0,1.0,226.13087463378903,238.0,30.6192569732666,-28035.728515625,1902.080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4477233886719,308.7899169921875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6568293571472168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006665983237326,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374400,293.16015625,297.1499938964844,293.1499938964844,0.2966153621673584,-5462.01708984375,304.1600952148437,0.7423368692398071,0.3504959940910339,0.3218568563461303,293.0894470214844,297.1499938964844,293.1499938964844,0.4755585193634033,-8320.4130859375,304.1542053222656,0.8381253480911255,0.5121504664421082,0.4904972910881042,293.0775146484375,297.1499938964844,293.1499938964844,0.4798758625984192,-6190.9052734375,304.1492614746094,0.8401643633842468,0.5165408253669739,0.3650895059108734,293.031494140625,297.1499938964844,293.1499938964844,0.544900119304657,-9254.3125,304.14422607421875,0.867721438407898,0.5718426704406738,0.5459409356117249,293.1127319335937,297.1499938964844,293.1499938964844,0.044599711894989,-6577.95458984375,304.14849853515625,0.4295198023319244,0.0784903913736343,0.3879351615905761,290.12432861328125,291.1499938964844,259.25,258.9171142578125,279.16119384765625,293.11212158203125,290.1254272460937,1.0,0.5597013235092163,0.5971866846084595,0.5971866846084595,1.0,1.0,-2.534623622894287,1.0446207523345947,1.490002989768982,0.4645565152168274,0.0,0.0,1.0,226.13087463378903,238.0,30.6192569732666,-28035.728515625,1902.080078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4477233886719,308.7899169921875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6568293571472168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006665983237326,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374460,293.1725158691406,297.1499938964844,293.1499938964844,0.2933940887451172,-5414.25244140625,304.1621398925781,0.7369507551193237,0.3477334678173065,0.3196670114994049,293.105712890625,297.1499938964844,293.1499938964844,0.4729179739952087,-8282.5322265625,304.1572570800781,0.8331077694892883,0.5103884339332581,0.4891855716705322,293.0883178710937,297.1499938964844,293.1499938964844,0.4787434935569763,-6178.4814453125,304.1514587402344,0.8358013033866882,0.5161871910095215,0.3650672435760498,293.04443359375,297.1499938964844,293.1499938964844,0.5445484519004822,-9247.9541015625,304.14678955078125,0.8633121252059937,0.5722236633300781,0.5466148257255554,293.1206359863281,297.1499938964844,293.1499938964844,0.0441367737948894,-6538.03466796875,304.1497802734375,0.4251643717288971,0.0778341218829155,0.3863546550273895,290.1534118652344,291.1499938964844,259.26715087890625,258.9386291503906,279.16162109375,293.1215515136719,290.1551208496094,1.0,0.5620779991149902,0.5983702540397644,0.5983702540397644,1.0,1.0,-2.529308557510376,1.0433263778686523,1.4859821796417236,0.4645452499389648,0.0,0.0,1.0,232.160873413086,226.0,40.036415100097656,-28070.404296875,1920.1898193359373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5310363769531,308.86865234375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6586436629295349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006684395484626,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374520,293.1725158691406,297.1499938964844,293.1499938964844,0.2933940887451172,-5414.25244140625,304.1621398925781,0.7369507551193237,0.3477334678173065,0.3196670114994049,293.105712890625,297.1499938964844,293.1499938964844,0.4729179739952087,-8282.5322265625,304.1572570800781,0.8331077694892883,0.5103884339332581,0.4891855716705322,293.0883178710937,297.1499938964844,293.1499938964844,0.4787434935569763,-6178.4814453125,304.1514587402344,0.8358013033866882,0.5161871910095215,0.3650672435760498,293.04443359375,297.1499938964844,293.1499938964844,0.5445484519004822,-9247.9541015625,304.14678955078125,0.8633121252059937,0.5722236633300781,0.5466148257255554,293.1206359863281,297.1499938964844,293.1499938964844,0.0441367737948894,-6538.03466796875,304.1497802734375,0.4251643717288971,0.0778341218829155,0.3863546550273895,290.1534118652344,291.1499938964844,259.26715087890625,258.9386291503906,279.16162109375,293.1215515136719,290.1551208496094,1.0,0.5620779991149902,0.5983702540397644,0.5983702540397644,1.0,1.0,-2.529308557510376,1.0433263778686523,1.4859821796417236,0.4645452499389648,0.0,0.0,1.0,232.160873413086,226.0,40.036415100097656,-28070.404296875,1920.1898193359373,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5310363769531,308.86865234375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.6586436629295349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006684395484626,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374580,293.183837890625,297.1499938964844,293.1499938964844,0.289429247379303,-5355.22021484375,304.1647033691406,0.7359105944633484,0.3448638021945953,0.3170697391033172,293.1215209960937,297.1499938964844,293.1499938964844,0.4690649509429931,-8227.451171875,304.1612548828125,0.8330113291740417,0.5083049535751343,0.487247109413147,293.0985107421875,297.1499938964844,293.1499938964844,0.4765742123126983,-6155.1806640625,304.15460205078125,0.8364776968955994,0.5156798362731934,0.36469766497612,293.0568542480469,297.1499938964844,293.1499938964844,0.5429986119270325,-9225.0830078125,304.15045166015625,0.8644168972969055,0.5723792910575867,0.5467529296875,293.1280212402344,297.1499938964844,293.1499938964844,0.0431981943547725,-6458.73095703125,304.15142822265625,0.423986941576004,0.0770760476589202,0.3827669024467468,290.1947937011719,291.1499938964844,259.2776794433594,258.9534912109375,279.1617736816406,293.1307678222656,290.197021484375,1.0,0.5596925020217896,0.5995575785636902,0.5995575785636902,1.0,1.0,-2.519273281097412,1.0398916006088257,1.4793816804885864,0.4633710086345672,0.0,0.0,1.0,230.4628295898437,214.0,54.31122589111328,-28086.14453125,1897.9913330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.629150390625,308.9646911621094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.659945547580719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006697608623653,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374640,293.183837890625,297.1499938964844,293.1499938964844,0.289429247379303,-5355.22021484375,304.1647033691406,0.7359105944633484,0.3448638021945953,0.3170697391033172,293.1215209960937,297.1499938964844,293.1499938964844,0.4690649509429931,-8227.451171875,304.1612548828125,0.8330113291740417,0.5083049535751343,0.487247109413147,293.0985107421875,297.1499938964844,293.1499938964844,0.4765742123126983,-6155.1806640625,304.15460205078125,0.8364776968955994,0.5156798362731934,0.36469766497612,293.0568542480469,297.1499938964844,293.1499938964844,0.5429986119270325,-9225.0830078125,304.15045166015625,0.8644168972969055,0.5723792910575867,0.5467529296875,293.1280212402344,297.1499938964844,293.1499938964844,0.0431981943547725,-6458.73095703125,304.15142822265625,0.423986941576004,0.0770760476589202,0.3827669024467468,290.1947937011719,291.1499938964844,259.2776794433594,258.9534912109375,279.1617736816406,293.1307678222656,290.197021484375,1.0,0.5596925020217896,0.5995575785636902,0.5995575785636902,1.0,1.0,-2.519273281097412,1.0398916006088257,1.4793816804885864,0.4633710086345672,0.0,0.0,1.0,230.4628295898437,214.0,54.31122589111328,-28086.14453125,1897.9913330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.629150390625,308.9646911621094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,34200.0,0.0,0.0,0.659945547580719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006697608623653,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374700,293.1890563964844,297.1499938964844,293.1499938964844,0.2872643768787384,-5322.939453125,304.1659545898437,0.73637455701828,0.3434079885482788,0.3156850636005401,293.1291198730469,297.1499938964844,293.1499938964844,0.4667969048023224,-8195.15234375,304.163330078125,0.8340740203857422,0.5071704387664795,0.4861171543598175,293.1033020019531,297.1499938964844,293.1499938964844,0.4752117395401001,-6140.685546875,304.1562194824219,0.8379727602005005,0.5153951048851013,0.3644372224807739,293.062744140625,297.1499938964844,293.1499938964844,0.5418891310691833,-9209.1630859375,304.1523742675781,0.8662342429161072,0.572401762008667,0.54669588804245,293.13140869140625,297.1499938964844,293.1499938964844,0.0426311269402504,-6410.9921875,304.1521911621094,0.4241300225257873,0.0766902193427085,0.3805868029594421,290.2191772460937,291.1499938964844,259.2806091308594,258.9585876464844,279.16162109375,293.1351928710937,290.2216186523437,1.0,0.5573407411575317,0.6001297831535339,0.6001297831535339,1.0,1.0,-2.513252019882202,1.037693738937378,1.4755584001541138,0.4625158607959747,0.0,0.0,1.0,227.85206604003903,214.0,61.07663345336914,-28090.994140625,1877.9249267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.68267822265625,309.017578125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6603978276252747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006702198297716,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374760,293.19403076171875,297.1499938964844,293.1499938964844,0.2850103676319122,-5289.3017578125,304.1671447753906,0.7373067736625671,0.3419387638568878,0.3142594397068023,293.13653564453125,297.1499938964844,293.1499938964844,0.4643473923206329,-8160.3525390625,304.1653747558594,0.8356656432151794,0.5059797763824463,0.4849025011062622,293.1078491210937,297.1499938964844,293.1499938964844,0.4737080931663513,-6124.77001953125,304.1578369140625,0.8400295972824097,0.5150938630104065,0.3641421496868133,293.06842041015625,297.1499938964844,293.1499938964844,0.5406049489974976,-9190.94921875,304.1542663574219,0.8686673045158386,0.572393536567688,0.546578049659729,293.1345520019531,297.1499938964844,293.1499938964844,0.0420252867043018,-6360.048828125,304.15289306640625,0.4246386289596557,0.0763062089681625,0.3782621622085571,290.2454833984375,291.1499938964844,259.2821044921875,258.9622497558594,279.161376953125,293.13946533203125,290.2480773925781,1.0,0.5544588565826416,0.6006800532341003,0.6006800532341003,1.0,1.0,-2.506791591644287,1.035272240638733,1.4715192317962646,0.4615301489830017,0.0,0.0,1.0,224.4494781494141,202.0,67.10609436035156,-28094.423828125,1853.92041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7381286621094,309.07257080078125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6607218384742737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006705487030558,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374820,293.2032470703125,297.1499938964844,293.1499938964844,0.2802997529506683,-5218.9140625,304.1692810058594,0.7402491569519043,0.3389544785022735,0.3113086819648742,293.1507568359375,297.1499938964844,293.1499938964844,0.4590016007423401,-8084.6328125,304.16912841796875,0.8400706648826599,0.503433108329773,0.4822534918785095,293.1163024902344,297.1499938964844,293.1499938964844,0.4703700840473175,-6089.662109375,304.1607666015625,0.8454744219779968,0.5144443511962891,0.3634719848632812,293.0791015625,297.1499938964844,293.1499938964844,0.5376166105270386,-9149.109375,304.1578063964844,0.8749874234199524,0.5722913146018982,0.5461964011192322,293.1402282714844,297.1499938964844,293.1499938964844,0.0407405905425548,-6252.115234375,304.154052734375,0.4265392422676086,0.0755472034215927,0.3733471930027008,290.3023681640625,291.1499938964844,259.28106689453125,258.9654541015625,279.1606140136719,293.147705078125,290.3052062988281,1.0,0.5475531220436096,0.6017042994499207,0.6017042994499207,1.0,1.0,-2.4928958415985107,1.029905080795288,1.4629907608032229,0.4592409431934356,0.0,0.0,1.0,216.0033264160156,190.0,76.55361938476562,-28096.619140625,1797.8770751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8519287109375,309.18609619140625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6610022783279419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00067083328031,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374880,293.2032470703125,297.1499938964844,293.1499938964844,0.2802997529506683,-5218.9140625,304.1692810058594,0.7402491569519043,0.3389544785022735,0.3113086819648742,293.1507568359375,297.1499938964844,293.1499938964844,0.4590016007423401,-8084.6328125,304.16912841796875,0.8400706648826599,0.503433108329773,0.4822534918785095,293.1163024902344,297.1499938964844,293.1499938964844,0.4703700840473175,-6089.662109375,304.1607666015625,0.8454744219779968,0.5144443511962891,0.3634719848632812,293.0791015625,297.1499938964844,293.1499938964844,0.5376166105270386,-9149.109375,304.1578063964844,0.8749874234199524,0.5722913146018982,0.5461964011192322,293.1402282714844,297.1499938964844,293.1499938964844,0.0407405905425548,-6252.115234375,304.154052734375,0.4265392422676086,0.0755472034215927,0.3733471930027008,290.3023681640625,291.1499938964844,259.28106689453125,258.9654541015625,279.1606140136719,293.147705078125,290.3052062988281,1.0,0.5475531220436096,0.6017042994499207,0.6017042994499207,1.0,1.0,-2.4928958415985107,1.029905080795288,1.4629907608032229,0.4592409431934356,0.0,0.0,1.0,216.0033264160156,190.0,76.55361938476562,-28096.619140625,1797.8770751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8519287109375,309.18609619140625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,35280.0,0.0,0.0,0.6610022783279419,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00067083328031,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
374940,293.2116394042969,297.1499938964844,293.1499938964844,0.2754006087779999,-5145.5654296875,304.1709899902344,0.744299590587616,0.3359015583992004,0.308248370885849,293.164306640625,297.1499938964844,293.1499938964844,0.4531883895397186,-8002.52392578125,304.17242431640625,0.8457420468330383,0.5006677508354187,0.4793463349342346,293.1240234375,297.1499938964844,293.1499938964844,0.4667133092880249,-6051.44775390625,304.16326904296875,0.8523480892181396,0.5137317776679993,0.36271932721138,293.0889892578125,297.1499938964844,293.1499938964844,0.5342079401016235,-9101.9541015625,304.160888671875,0.8828389644622803,0.5720797181129456,0.5456584095954895,293.1451416015625,297.1499938964844,293.1499938964844,0.0394019149243831,-6139.64306640625,304.1549377441406,0.4294027686119079,0.074796974658966,0.3682266771793365,290.36297607421875,291.1499938964844,259.275146484375,258.9636535644531,279.1596374511719,293.1556091308594,290.3659973144531,1.0,0.5396153330802917,0.6026213765144348,0.6026213765144348,1.0,1.0,-2.478024482727051,1.0239825248718262,1.454041838645935,0.4566028714179992,0.0,0.0,1.0,206.18893432617188,178.0,82.67927551269531,-28091.091796875,1735.2540283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9654846191406,309.30035400390625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6624293327331543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006722816033288,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375000,293.2116394042969,297.1499938964844,293.1499938964844,0.2754006087779999,-5145.5654296875,304.1709899902344,0.744299590587616,0.3359015583992004,0.308248370885849,293.164306640625,297.1499938964844,293.1499938964844,0.4531883895397186,-8002.52392578125,304.17242431640625,0.8457420468330383,0.5006677508354187,0.4793463349342346,293.1240234375,297.1499938964844,293.1499938964844,0.4667133092880249,-6051.44775390625,304.16326904296875,0.8523480892181396,0.5137317776679993,0.36271932721138,293.0889892578125,297.1499938964844,293.1499938964844,0.5342079401016235,-9101.9541015625,304.160888671875,0.8828389644622803,0.5720797181129456,0.5456584095954895,293.1451416015625,297.1499938964844,293.1499938964844,0.0394019149243831,-6139.64306640625,304.1549377441406,0.4294027686119079,0.074796974658966,0.3682266771793365,290.36297607421875,291.1499938964844,259.275146484375,258.9636535644531,279.1596374511719,293.1556091308594,290.3659973144531,1.0,0.5396153330802917,0.6026213765144348,0.6026213765144348,1.0,1.0,-2.478024482727051,1.0239825248718262,1.454041838645935,0.4566028714179992,0.0,0.0,1.0,206.18893432617188,178.0,82.67927551269531,-28091.091796875,1735.2540283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9654846191406,309.30035400390625,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6624293327331543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006722816033288,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375060,293.2195739746094,297.1499938964844,293.1499938964844,0.270266592502594,-5068.41259765625,304.17254638671875,0.7492402195930481,0.3327301144599914,0.3050749003887176,293.17742919921875,297.1499938964844,293.1499938964844,0.4468474388122558,-7912.93896484375,304.1755065917969,0.8524504899978638,0.4976468980312347,0.4761878848075866,293.131103515625,297.1499938964844,293.1499938964844,0.4626824855804443,-6009.41796875,304.1655578613281,0.8604455590248108,0.5129511952400208,0.3618998527526855,293.09820556640625,297.1499938964844,293.1499938964844,0.5303187966346741,-9048.4599609375,304.1637268066406,0.8919419646263123,0.5717577934265137,0.5449895858764648,293.1494445800781,297.1499938964844,293.1499938964844,0.0380192957818508,-6023.0791015625,304.15557861328125,0.4331024587154388,0.0740485936403274,0.362985223531723,290.42974853515625,291.1499938964844,259.264892578125,258.9574279785156,279.15869140625,293.1634216308594,290.4331359863281,1.0,0.530999481678009,0.6034406423568726,0.6034406423568726,1.0,1.0,-2.4623327255249023,1.017585277557373,1.4447473287582395,0.453665941953659,0.0,0.0,1.0,195.61705017089844,166.0,91.25285339355467,-28096.142578125,1669.015869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0997314453125,309.4339599609375,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6621942520141602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006720430101267,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375120,293.2195739746094,297.1499938964844,293.1499938964844,0.270266592502594,-5068.41259765625,304.17254638671875,0.7492402195930481,0.3327301144599914,0.3050749003887176,293.17742919921875,297.1499938964844,293.1499938964844,0.4468474388122558,-7912.93896484375,304.1755065917969,0.8524504899978638,0.4976468980312347,0.4761878848075866,293.131103515625,297.1499938964844,293.1499938964844,0.4626824855804443,-6009.41796875,304.1655578613281,0.8604455590248108,0.5129511952400208,0.3618998527526855,293.09820556640625,297.1499938964844,293.1499938964844,0.5303187966346741,-9048.4599609375,304.1637268066406,0.8919419646263123,0.5717577934265137,0.5449895858764648,293.1494445800781,297.1499938964844,293.1499938964844,0.0380192957818508,-6023.0791015625,304.15557861328125,0.4331024587154388,0.0740485936403274,0.362985223531723,290.42974853515625,291.1499938964844,259.264892578125,258.9574279785156,279.15869140625,293.1634216308594,290.4331359863281,1.0,0.530999481678009,0.6034406423568726,0.6034406423568726,1.0,1.0,-2.4623327255249023,1.017585277557373,1.4447473287582395,0.453665941953659,0.0,0.0,1.0,195.61705017089844,166.0,91.25285339355467,-28096.142578125,1669.015869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0997314453125,309.4339599609375,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6621942520141602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006720430101267,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375180,293.2276306152344,297.1499938964844,293.1499938964844,0.2648881673812866,-4987.28857421875,304.1739807128906,0.7549086213111877,0.3293344676494598,0.3016998469829559,293.19061279296875,297.1499938964844,293.1499938964844,0.4400243759155273,-7816.4736328125,304.1783752441406,0.860049843788147,0.4942725002765655,0.4726962149143219,293.1376953125,297.1499938964844,293.1499938964844,0.458410382270813,-5964.986328125,304.16748046875,0.8696789741516113,0.5120934247970581,0.3610168099403381,293.1068420410156,297.1499938964844,293.1499938964844,0.5261015295982361,-8990.763671875,304.1661682128906,0.9021325707435608,0.5713186860084534,0.5441968441009521,293.1532287597656,297.1499938964844,293.1499938964844,0.0366196297109127,-5904.5869140625,304.15606689453125,0.4375983476638794,0.0732945054769516,0.3576596677303314,290.4996337890625,291.1499938964844,259.2509155273437,258.9472961425781,279.1579284667969,293.1715393066406,290.50311279296875,1.0,0.5218884348869324,0.6041930317878723,0.6041930317878723,1.0,1.0,-2.4456722736358643,1.0106756687164309,1.4349967241287231,0.4504265487194061,0.0,0.0,1.0,184.65084838867188,154.0,95.87432098388672,-28086.03515625,1600.614990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22576904296875,309.561279296875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6615171432495117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000671355810482,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375240,293.2276306152344,297.1499938964844,293.1499938964844,0.2648881673812866,-4987.28857421875,304.1739807128906,0.7549086213111877,0.3293344676494598,0.3016998469829559,293.19061279296875,297.1499938964844,293.1499938964844,0.4400243759155273,-7816.4736328125,304.1783752441406,0.860049843788147,0.4942725002765655,0.4726962149143219,293.1376953125,297.1499938964844,293.1499938964844,0.458410382270813,-5964.986328125,304.16748046875,0.8696789741516113,0.5120934247970581,0.3610168099403381,293.1068420410156,297.1499938964844,293.1499938964844,0.5261015295982361,-8990.763671875,304.1661682128906,0.9021325707435608,0.5713186860084534,0.5441968441009521,293.1532287597656,297.1499938964844,293.1499938964844,0.0366196297109127,-5904.5869140625,304.15606689453125,0.4375983476638794,0.0732945054769516,0.3576596677303314,290.4996337890625,291.1499938964844,259.2509155273437,258.9472961425781,279.1579284667969,293.1715393066406,290.50311279296875,1.0,0.5218884348869324,0.6041930317878723,0.6041930317878723,1.0,1.0,-2.4456722736358643,1.0106756687164309,1.4349967241287231,0.4504265487194061,0.0,0.0,1.0,184.65084838867188,154.0,95.87432098388672,-28086.03515625,1600.614990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22576904296875,309.561279296875,278.1499938964844,0.0,18000.0,313.3099975585937,32437.71875,36000.0,0.0,0.0,0.6615171432495117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000671355810482,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375300,293.2315368652344,297.1499938964844,293.1499938964844,0.2621428072452545,-4945.7763671875,304.17462158203125,0.7580339312553406,0.327584832906723,0.2999500334262848,293.19708251953125,297.1499938964844,293.1499938964844,0.4364850521087646,-7766.41259765625,304.1796264648437,0.8642027974128723,0.4924900233745575,0.470841497182846,293.14080810546875,297.1499938964844,293.1499938964844,0.4562238752841949,-5942.28369140625,304.16827392578125,0.8747344017028809,0.5116384625434875,0.3605540096759796,293.1109313964844,297.1499938964844,293.1499938964844,0.5239158868789673,-8960.9619140625,304.1672058105469,0.907776176929474,0.5710585713386536,0.5437580347061157,293.15496826171875,297.1499938964844,293.1499938964844,0.0359168201684951,-5844.8701171875,304.1562194824219,0.4401549100875854,0.0729099065065383,0.3549563884735107,290.5348815917969,291.1499938964844,259.24273681640625,258.94091796875,279.1575927734375,293.1756591796875,290.5383605957031,1.0,0.5171805620193481,0.6045472025871277,0.6045472025871277,1.0,1.0,-2.437011480331421,1.0070472955703735,1.4299640655517578,0.44870325922966,0.0,0.0,1.0,179.0766143798828,154.0,96.99503326416016,-28075.3125,1565.92138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2853698730469,309.6222839355469,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.6658269166946411,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006757296505384,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375360,293.2352600097656,297.1499938964844,293.1499938964844,0.2593025267124176,-4902.66064453125,304.1753234863281,0.7613845467567444,0.3258180022239685,0.2981793880462646,293.2033386230469,297.1499938964844,293.1499938964844,0.4327596724033355,-7713.552734375,304.1810302734375,0.8686227798461914,0.4906630516052246,0.4689399600028991,293.143798828125,297.1499938964844,293.1499938964844,0.4538716673851013,-5917.76513671875,304.1692199707031,0.8800981044769287,0.5111672282218933,0.3600790500640869,293.1148986816406,297.1499938964844,293.1499938964844,0.521529495716095,-8928.3037109375,304.1684265136719,0.914031982421875,0.5707730650901794,0.5432941317558289,293.1566467285156,297.1499938964844,293.1499938964844,0.0351950004696846,-5783.1298828125,304.1564025878906,0.4429299533367157,0.0725190117955207,0.3522187769412994,290.57373046875,291.1499938964844,259.2338256835937,258.9338073730469,279.15728759765625,293.1797790527344,290.5780639648437,1.0,0.5123864412307739,0.604887068271637,0.604887068271637,1.0,1.0,-2.428183078765869,1.0033279657363892,1.42485511302948,0.4469242095947265,0.0,0.0,1.0,173.4607391357422,142.0,104.88865661621094,-28092.185546875,1531.0654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3797912597656,309.7145690917969,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.665798008441925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006757003720849,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375420,293.24224853515625,297.1499938964844,293.1499938964844,0.2534100115299225,-4812.79248046875,304.1766662597656,0.7688429951667786,0.3222413659095764,0.2945933043956756,293.21533203125,297.1499938964844,293.1499938964844,0.4248456656932831,-7600.92919921875,304.1838684082031,0.8783411979675293,0.4868799149990082,0.4650091826915741,293.14947509765625,297.1499938964844,293.1499938964844,0.4487411975860595,-5864.158203125,304.1713562011719,0.8918045163154602,0.5101701021194458,0.3590894639492035,293.1225280761719,297.1499938964844,293.1499938964844,0.5162320137023926,-8855.69921875,304.17108154296875,0.9281007051467896,0.57011878490448,0.5422859191894531,293.1597595214844,297.1499938964844,293.1499938964844,0.0337093286216259,-5654.77587890625,304.15673828125,0.4492100477218628,0.0717183127999305,0.3466427028179168,290.66162109375,291.1499938964844,259.21417236328125,258.91754150390625,279.1567077636719,293.1879577636719,290.66607666015625,1.0,0.5025575757026672,0.6055291891098022,0.6055291891098022,1.0,1.0,-2.4100542068481445,0.995634913444519,1.414419412612915,0.4432122409343719,0.0,0.0,1.0,162.13873291015625,130.0,117.50981903076172,-28110.818359375,1461.0872802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5575256347656,309.88983154296875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.665296733379364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006751916371285,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375480,293.24224853515625,297.1499938964844,293.1499938964844,0.2534100115299225,-4812.79248046875,304.1766662597656,0.7688429951667786,0.3222413659095764,0.2945933043956756,293.21533203125,297.1499938964844,293.1499938964844,0.4248456656932831,-7600.92919921875,304.1838684082031,0.8783411979675293,0.4868799149990082,0.4650091826915741,293.14947509765625,297.1499938964844,293.1499938964844,0.4487411975860595,-5864.158203125,304.1713562011719,0.8918045163154602,0.5101701021194458,0.3590894639492035,293.1225280761719,297.1499938964844,293.1499938964844,0.5162320137023926,-8855.69921875,304.17108154296875,0.9281007051467896,0.57011878490448,0.5422859191894531,293.1597595214844,297.1499938964844,293.1499938964844,0.0337093286216259,-5654.77587890625,304.15673828125,0.4492100477218628,0.0717183127999305,0.3466427028179168,290.66162109375,291.1499938964844,259.21417236328125,258.91754150390625,279.1567077636719,293.1879577636719,290.66607666015625,1.0,0.5025575757026672,0.6055291891098022,0.6055291891098022,1.0,1.0,-2.4100542068481445,0.995634913444519,1.414419412612915,0.4432122409343719,0.0,0.0,1.0,162.13873291015625,130.0,117.50981903076172,-28110.818359375,1461.0872802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5575256347656,309.88983154296875,278.1499938964844,0.0,18000.0,313.7900085449219,32437.71875,36000.0,0.0,0.0,0.665296733379364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006751916371285,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375540,293.2485656738281,297.1499938964844,293.1499938964844,0.2475319951772689,-4722.806640625,304.1775817871094,0.7774590253829956,0.3186193406581878,0.2909613251686096,293.2265625,297.1499938964844,293.1499938964844,0.4168017506599426,-7486.330078125,304.1859436035156,0.8893811702728271,0.4829440116882324,0.4609274864196777,293.1547546386719,297.1499938964844,293.1499938964844,0.4435329139232635,-5809.81982421875,304.17291259765625,0.9049562215805054,0.5091137290000916,0.3580542802810669,293.129638671875,297.1499938964844,293.1499938964844,0.5107933878898621,-8781.400390625,304.173095703125,0.9437459707260132,0.5693696141242981,0.5411819815635681,293.16259765625,297.1499938964844,293.1499938964844,0.03223093226552,-5525.65966796875,304.1569519042969,0.4566261768341064,0.0708938539028167,0.3409465849399566,290.7494812011719,291.1499938964844,259.1925354003906,258.8990173339844,279.15625,293.1960144042969,290.75390625,1.0,0.4924356639385223,0.6061311364173889,0.6061311364173889,1.0,1.0,-2.391375064849853,0.9876486659049988,1.4037264585494995,0.4393233954906463,0.0,0.0,1.0,150.74270629882812,118.0,120.859619140625,-28108.591796875,1391.1025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7169494628906,310.0495300292969,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6691045165061951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006790560437366,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375600,293.2485656738281,297.1499938964844,293.1499938964844,0.2475319951772689,-4722.806640625,304.1775817871094,0.7774590253829956,0.3186193406581878,0.2909613251686096,293.2265625,297.1499938964844,293.1499938964844,0.4168017506599426,-7486.330078125,304.1859436035156,0.8893811702728271,0.4829440116882324,0.4609274864196777,293.1547546386719,297.1499938964844,293.1499938964844,0.4435329139232635,-5809.81982421875,304.17291259765625,0.9049562215805054,0.5091137290000916,0.3580542802810669,293.129638671875,297.1499938964844,293.1499938964844,0.5107933878898621,-8781.400390625,304.173095703125,0.9437459707260132,0.5693696141242981,0.5411819815635681,293.16259765625,297.1499938964844,293.1499938964844,0.03223093226552,-5525.65966796875,304.1569519042969,0.4566261768341064,0.0708938539028167,0.3409465849399566,290.7494812011719,291.1499938964844,259.1925354003906,258.8990173339844,279.15625,293.1960144042969,290.75390625,1.0,0.4924356639385223,0.6061311364173889,0.6061311364173889,1.0,1.0,-2.391375064849853,0.9876486659049988,1.4037264585494995,0.4393233954906463,0.0,0.0,1.0,150.74270629882812,118.0,120.859619140625,-28108.591796875,1391.1025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7169494628906,310.0495300292969,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6691045165061951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006790560437366,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375660,293.2543334960937,297.1499938964844,293.1499938964844,0.2414659410715103,-4629.287109375,304.1784973144531,0.7874471545219421,0.3149558305740356,0.2872909307479858,293.23712158203125,297.1499938964844,293.1499938964844,0.4083009958267212,-7364.5517578125,304.1881408691406,0.90195631980896,0.4788639545440674,0.4567087590694427,293.1596374511719,297.1499938964844,293.1499938964844,0.437884509563446,-5750.607421875,304.1746826171875,0.9210387468338012,0.5080030560493469,0.356981098651886,293.1363220214844,297.1499938964844,293.1499938964844,0.5048041343688965,-8699.2373046875,304.1754150390625,0.9603488445281982,0.5685324668884277,0.5399948358535767,293.1651916503906,297.1499938964844,293.1499938964844,0.0307259559631347,-5391.7392578125,304.1571350097656,0.4653457701206207,0.0700475350022316,0.3351450562477112,290.8475952148437,291.1499938964844,259.1695556640625,258.8788452148437,279.15594482421875,293.20391845703125,290.8528747558594,1.0,0.4820396900177002,0.6067073345184326,0.6067073345184326,1.0,1.0,-2.372213363647461,0.9794135689735411,1.392799735069275,0.4352881014347076,0.0,0.0,1.0,139.30918884277344,106.0,134.76853942871094,-28146.759765625,1321.40234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93243408203125,310.26007080078125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6687242388725281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006786701269447,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375720,293.2543334960937,297.1499938964844,293.1499938964844,0.2414659410715103,-4629.287109375,304.1784973144531,0.7874471545219421,0.3149558305740356,0.2872909307479858,293.23712158203125,297.1499938964844,293.1499938964844,0.4083009958267212,-7364.5517578125,304.1881408691406,0.90195631980896,0.4788639545440674,0.4567087590694427,293.1596374511719,297.1499938964844,293.1499938964844,0.437884509563446,-5750.607421875,304.1746826171875,0.9210387468338012,0.5080030560493469,0.356981098651886,293.1363220214844,297.1499938964844,293.1499938964844,0.5048041343688965,-8699.2373046875,304.1754150390625,0.9603488445281982,0.5685324668884277,0.5399948358535767,293.1651916503906,297.1499938964844,293.1499938964844,0.0307259559631347,-5391.7392578125,304.1571350097656,0.4653457701206207,0.0700475350022316,0.3351450562477112,290.8475952148437,291.1499938964844,259.1695556640625,258.8788452148437,279.15594482421875,293.20391845703125,290.8528747558594,1.0,0.4820396900177002,0.6067073345184326,0.6067073345184326,1.0,1.0,-2.372213363647461,0.9794135689735411,1.392799735069275,0.4352881014347076,0.0,0.0,1.0,139.30918884277344,106.0,134.76853942871094,-28146.759765625,1321.40234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93243408203125,310.26007080078125,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6687242388725281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006786701269447,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
