time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
375780,293.2595520019531,297.1499938964844,293.1499938964844,0.2353714257478714,-4534.822265625,304.1791381835937,0.7990692257881165,0.3112537264823913,0.2835839986801147,293.2470397949219,297.1499938964844,293.1499938964844,0.3996039628982544,-7239.53173828125,304.1899108886719,0.917302906513214,0.4746415317058563,0.4523538649082184,293.1641845703125,297.1499938964844,293.1499938964844,0.4320572018623352,-5689.455078125,304.1761474609375,0.940009355545044,0.5068382620811462,0.3558688461780548,293.142578125,297.1499938964844,293.1499938964844,0.4985616505146026,-8613.6064453125,304.17730712890625,0.977263867855072,0.5676083564758301,0.5387238264083862,293.1675720214844,297.1499938964844,293.1499938964844,0.0292368773370981,-5256.5029296875,304.1572570800781,0.4740522503852844,0.0691808387637138,0.3292490243911743,290.9494323730469,291.1499938964844,259.145751953125,258.8575134277344,279.15576171875,293.2117004394531,290.9546203613281,1.0,0.4713742136955261,0.6072752475738525,0.6072752475738525,1.0,1.0,-2.352583169937134,0.9709517955780028,1.3816313743591309,0.4311256408691406,0.0,0.0,1.0,127.86095428466795,94.0,139.5338134765625,-28159.4140625,1252.1463623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1243896484375,310.4503479003906,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6677599549293518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006776914233341,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375840,293.2595520019531,297.1499938964844,293.1499938964844,0.2353714257478714,-4534.822265625,304.1791381835937,0.7990692257881165,0.3112537264823913,0.2835839986801147,293.2470397949219,297.1499938964844,293.1499938964844,0.3996039628982544,-7239.53173828125,304.1899108886719,0.917302906513214,0.4746415317058563,0.4523538649082184,293.1641845703125,297.1499938964844,293.1499938964844,0.4320572018623352,-5689.455078125,304.1761474609375,0.940009355545044,0.5068382620811462,0.3558688461780548,293.142578125,297.1499938964844,293.1499938964844,0.4985616505146026,-8613.6064453125,304.17730712890625,0.977263867855072,0.5676083564758301,0.5387238264083862,293.1675720214844,297.1499938964844,293.1499938964844,0.0292368773370981,-5256.5029296875,304.1572570800781,0.4740522503852844,0.0691808387637138,0.3292490243911743,290.9494323730469,291.1499938964844,259.145751953125,258.8575134277344,279.15576171875,293.2117004394531,290.9546203613281,1.0,0.4713742136955261,0.6072752475738525,0.6072752475738525,1.0,1.0,-2.352583169937134,0.9709517955780028,1.3816313743591309,0.4311256408691406,0.0,0.0,1.0,127.86095428466795,94.0,139.5338134765625,-28159.4140625,1252.1463623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1243896484375,310.4503479003906,278.1499938964844,0.0,18000.0,314.2699890136719,32437.71875,36000.0,0.0,0.0,0.6677599549293518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006776914233341,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375900,293.261962890625,297.1499938964844,293.1499938964844,0.2323647588491439,-4488.060546875,304.1793212890625,0.8055981397628784,0.3093908131122589,0.2817191481590271,293.25177001953125,297.1499938964844,293.1499938964844,0.395268827676773,-7177.08935546875,304.1905212402344,0.9263882040977478,0.4724800586700439,0.4501280784606933,293.1662902832031,297.1499938964844,293.1499938964844,0.4291680157184601,-5659.14453125,304.1766357421875,0.9502270817756652,0.5062395930290222,0.3553006052970886,293.1455383300781,297.1499938964844,293.1499938964844,0.4954507946968078,-8570.984375,304.1780090332031,0.985640287399292,0.5671183466911316,0.5380606651306152,293.1686706542969,297.1499938964844,293.1499938964844,0.0282875671982765,-5191.78125,304.1576843261719,0.4783166646957397,0.0687401369214057,0.3262676298618316,290.9992980957031,291.1499938964844,259.1337585449219,258.8466186523437,279.15576171875,293.2154846191406,291.00439453125,1.0,0.4659398198127746,0.6075608134269714,0.6075608134269714,1.0,1.0,-2.342608690261841,0.966647446155548,1.375961184501648,0.4290047883987427,0.0,0.0,1.0,122.13319396972656,94.0,139.1159210205078,-28156.466796875,1217.7259521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2113952636719,310.5377502441406,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6718854904174805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006818783585913,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
375960,293.2642517089844,297.1499938964844,293.1499938964844,0.2293146848678589,-4440.42236328125,304.1795349121094,0.8124814033508301,0.3075212240219116,0.2798481583595276,293.2563781738281,297.1499938964844,293.1499938964844,0.390827864408493,-7112.87109375,304.19122314453125,0.9362612962722778,0.4702880084514618,0.4478735625743866,293.1683349609375,297.1499938964844,293.1499938964844,0.4261685013771057,-5627.55859375,304.1772766113281,0.9607282876968384,0.5056310296058655,0.3547258675098419,293.1484069824219,297.1499938964844,293.1499938964844,0.4922036230564117,-8526.3271484375,304.1788330078125,0.9938470721244812,0.5666114687919617,0.537382185459137,293.16973876953125,297.1499938964844,293.1499938964844,0.0276242662221193,-5129.51611328125,304.1575012207031,0.4826379716396332,0.0682952105998992,0.3232665359973907,291.05181884765625,291.1499938964844,259.12176513671875,258.8356628417969,279.15576171875,293.21923828125,291.05767822265625,1.0,0.4604408740997314,0.6078503131866455,0.6078503131866455,1.0,1.0,-2.332542181015014,0.9623031616210938,1.3702391386032104,0.4268633723258972,0.0,0.0,1.0,116.4081573486328,97.0,144.9888916015625,-28178.2265625,1183.488525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3302001953125,310.6537475585937,278.1499938964844,0.0,18000.0,314.75,32437.71875,36000.0,0.0,0.0,0.6716560125350952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.00068164546974,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376020,293.26873779296875,297.1499938964844,293.1499938964844,0.2233229279518127,-4346.3671875,304.1796569824219,0.817317545413971,0.3037192821502685,0.2762851417064667,293.26531982421875,297.1499938964844,293.1499938964844,0.381915420293808,-6983.52783203125,304.1923217773437,0.944001853466034,0.4657789468765259,0.4434890747070312,293.1723937988281,297.1499938964844,293.1499938964844,0.420122742652893,-5563.7763671875,304.17822265625,0.9699917435646056,0.5043465495109558,0.3537104427814483,293.1529541015625,297.1499938964844,293.1499938964844,0.4830001592636108,-8399.873046875,304.1849670410156,0.9990000128746032,0.5657200813293457,0.5339149832725525,293.171875,297.1499938964844,293.1499938964844,0.026490319520235,-4997.3916015625,304.1568908691406,0.4854587912559509,0.0673620849847793,0.3182251453399658,291.1640319824219,291.1499938964844,259.09814453125,258.81378173828125,279.1563720703125,293.22674560546875,291.1700744628906,1.0,0.4539540708065033,0.6084939241409302,0.6084939241409302,1.0,1.0,-2.311109066009521,0.9530399441719056,1.3580690622329712,0.4224155843257904,0.0,0.0,0.996635377407074,110.82633209228516,100.0,153.71981811523438,-28192.298828125,1137.752685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.54833984375,310.86968994140625,278.1499938964844,0.0,18000.0,314.75,32465.076171875,36000.0,0.0,0.0,0.6707087159156799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831740021705628,1.8317677974700928,-2.771681465674192e-05,0.0,0.0006806841120123,0.0,0.0,683.4772338867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376080,293.26873779296875,297.1499938964844,293.1499938964844,0.2233229279518127,-4346.3671875,304.1796569824219,0.817317545413971,0.3037192821502685,0.2762851417064667,293.26531982421875,297.1499938964844,293.1499938964844,0.381915420293808,-6983.52783203125,304.1923217773437,0.944001853466034,0.4657789468765259,0.4434890747070312,293.1723937988281,297.1499938964844,293.1499938964844,0.420122742652893,-5563.7763671875,304.17822265625,0.9699917435646056,0.5043465495109558,0.3537104427814483,293.1529541015625,297.1499938964844,293.1499938964844,0.4830001592636108,-8399.873046875,304.1849670410156,0.9990000128746032,0.5657200813293457,0.5339149832725525,293.171875,297.1499938964844,293.1499938964844,0.026490319520235,-4997.3916015625,304.1568908691406,0.4854587912559509,0.0673620849847793,0.3182251453399658,291.1640319824219,291.1499938964844,259.09814453125,258.81378173828125,279.1563720703125,293.22674560546875,291.1700744628906,1.0,0.4539540708065033,0.6084939241409302,0.6084939241409302,1.0,1.0,-2.311109066009521,0.9530399441719056,1.3580690622329712,0.4224155843257904,0.0,0.0,0.996635377407074,110.82633209228516,100.0,153.71981811523438,-28192.298828125,1137.752685546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.54833984375,310.86968994140625,278.1499938964844,0.0,18000.0,314.75,32465.076171875,36000.0,0.0,0.0,0.6707087159156799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831740021705628,1.8317677974700928,-2.771681465674192e-05,0.0,0.0006806841120123,0.0,0.0,683.4772338867188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376140,293.2732849121094,297.1499938964844,293.1499938964844,0.217459425330162,-4253.7919921875,304.1795349121094,0.8164553642272949,0.2997896075248718,0.2727496922016144,293.274169921875,297.1499938964844,293.1499938964844,0.3730795085430145,-6854.73779296875,304.19293212890625,0.9438304901123048,0.4610671997070312,0.4390642344951629,293.17657470703125,297.1499938964844,293.1499938964844,0.4141469597816467,-5500.62841796875,304.17877197265625,0.9721002578735352,0.5029334425926208,0.3527167737483978,293.15185546875,297.1499938964844,293.1499938964844,0.4730340242385864,-8258.140625,304.1896667480469,0.9990000128746032,0.5658658742904663,0.5290905237197876,293.1742553710937,297.1499938964844,293.1499938964844,0.0253014676272869,-4879.7041015625,304.1565856933594,0.4844575524330139,0.0663244426250457,0.3134408593177795,291.27606201171875,291.1499938964844,259.0754699707031,258.7924499511719,279.1566772460937,293.23394775390625,291.2816772460937,1.0,0.4497835040092468,0.6091815233230591,0.6091815233230591,1.0,1.0,-2.289254665374756,0.9436798691749572,1.3455748558044434,0.4176970720291137,0.0,0.0,0.9722411632537842,108.72561645507812,103.0,153.4058074951172,-28174.005859375,1105.47607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7464294433594,311.06427001953125,278.1499938964844,0.0,18000.0,315.2300109863281,33261.91796875,36000.0,0.0,0.0,0.6739314198493958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8287248611450195,1.8287527561187744,-2.782999763439875e-05,0.0,0.0006839546840637,0.0,0.0,683.4951171875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376200,293.2732849121094,297.1499938964844,293.1499938964844,0.217459425330162,-4253.7919921875,304.1795349121094,0.8164553642272949,0.2997896075248718,0.2727496922016144,293.274169921875,297.1499938964844,293.1499938964844,0.3730795085430145,-6854.73779296875,304.19293212890625,0.9438304901123048,0.4610671997070312,0.4390642344951629,293.17657470703125,297.1499938964844,293.1499938964844,0.4141469597816467,-5500.62841796875,304.17877197265625,0.9721002578735352,0.5029334425926208,0.3527167737483978,293.15185546875,297.1499938964844,293.1499938964844,0.4730340242385864,-8258.140625,304.1896667480469,0.9990000128746032,0.5658658742904663,0.5290905237197876,293.1742553710937,297.1499938964844,293.1499938964844,0.0253014676272869,-4879.7041015625,304.1565856933594,0.4844575524330139,0.0663244426250457,0.3134408593177795,291.27606201171875,291.1499938964844,259.0754699707031,258.7924499511719,279.1566772460937,293.23394775390625,291.2816772460937,1.0,0.4497835040092468,0.6091815233230591,0.6091815233230591,1.0,1.0,-2.289254665374756,0.9436798691749572,1.3455748558044434,0.4176970720291137,0.0,0.0,0.9722411632537842,108.72561645507812,103.0,153.4058074951172,-28174.005859375,1105.47607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7464294433594,311.06427001953125,278.1499938964844,0.0,18000.0,315.2300109863281,33261.91796875,36000.0,0.0,0.0,0.6739314198493958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8287248611450195,1.8287527561187744,-2.782999763439875e-05,0.0,0.0006839546840637,0.0,0.0,683.4951171875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376260,293.2777099609375,297.1499938964844,293.1499938964844,0.2116978615522384,-4162.30029296875,304.1792907714844,0.8130964040756226,0.2957673370838165,0.2691690921783447,293.2828063964844,297.1499938964844,293.1499938964844,0.3643154501914978,-6726.35400390625,304.1932067871094,0.9402107000350952,0.456170380115509,0.4345088005065918,293.18072509765625,297.1499938964844,293.1499938964844,0.4082462191581726,-5438.1171875,304.17901611328125,0.971284806728363,0.5014153122901917,0.3516816794872284,293.1525573730469,297.1499938964844,293.1499938964844,0.4674216210842132,-8182.95166015625,304.1856384277344,0.9990000128746032,0.5656843185424805,0.5289197564125061,293.1768493652344,297.1499938964844,293.1499938964844,0.0241307187825441,-4760.76953125,304.1563415527344,0.4815824627876282,0.0651846230030059,0.3084248304367065,291.38525390625,291.1499938964844,259.05438232421875,258.7722473144531,279.1560974121094,293.2410888671875,291.3908996582031,1.0,0.4473127722740173,0.6097682118415833,0.6097682118415833,1.0,1.0,-2.272005796432495,0.9363085627555848,1.3356971740722656,0.4140478372573852,0.0,0.0,0.9336174726486206,108.16502380371094,106.0,152.2748565673828,-28213.20703125,1084.7974853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.992431640625,311.2919616699219,278.1499938964844,0.0,18000.0,315.2300109863281,34991.77734375,36000.0,0.0,0.0,0.672904372215271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8221423625946045,1.822170376777649,-2.807527016557288e-05,0.0,0.0006829124176874,0.0,0.0,683.4952392578125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376320,293.2777099609375,297.1499938964844,293.1499938964844,0.2116978615522384,-4162.30029296875,304.1792907714844,0.8130964040756226,0.2957673370838165,0.2691690921783447,293.2828063964844,297.1499938964844,293.1499938964844,0.3643154501914978,-6726.35400390625,304.1932067871094,0.9402107000350952,0.456170380115509,0.4345088005065918,293.18072509765625,297.1499938964844,293.1499938964844,0.4082462191581726,-5438.1171875,304.17901611328125,0.971284806728363,0.5014153122901917,0.3516816794872284,293.1525573730469,297.1499938964844,293.1499938964844,0.4674216210842132,-8182.95166015625,304.1856384277344,0.9990000128746032,0.5656843185424805,0.5289197564125061,293.1768493652344,297.1499938964844,293.1499938964844,0.0241307187825441,-4760.76953125,304.1563415527344,0.4815824627876282,0.0651846230030059,0.3084248304367065,291.38525390625,291.1499938964844,259.05438232421875,258.7722473144531,279.1560974121094,293.2410888671875,291.3908996582031,1.0,0.4473127722740173,0.6097682118415833,0.6097682118415833,1.0,1.0,-2.272005796432495,0.9363085627555848,1.3356971740722656,0.4140478372573852,0.0,0.0,0.9336174726486206,108.16502380371094,106.0,152.2748565673828,-28213.20703125,1084.7974853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.992431640625,311.2919616699219,278.1499938964844,0.0,18000.0,315.2300109863281,34991.77734375,36000.0,0.0,0.0,0.672904372215271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8221423625946045,1.822170376777649,-2.807527016557288e-05,0.0,0.0006829124176874,0.0,0.0,683.4952392578125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
376380,293.2818603515625,297.1499938964844,293.1499938964844,0.2065913677215576,-4081.367919921875,304.1779479980469,0.8079270720481873,0.2916917204856872,0.2655679881572723,293.29107666015625,297.1499938964844,293.1499938964844,0.3565518260002136,-6613.09130859375,304.1916198730469,0.9341579675674438,0.4511253237724304,0.4298413097858429,293.1846923828125,297.1499938964844,293.1499938964844,0.4034658074378967,-5388.1669921875,304.1771545410156,0.9684475660324096,0.499834269285202,0.3506215810775757,293.1598815917969,297.1499938964844,293.1499938964844,0.466381162405014,-8174.07177734375,304.1752624511719,0.9990000128746032,0.5641515851020813,0.5319915413856506,293.1795349121094,297.1499938964844,293.1499938964844,0.0230705589056015,-4651.67041015625,304.1559753417969,0.4771965444087982,0.0639628693461418,0.3032004833221435,291.4643249511719,291.1499938964844,259.035400390625,258.7536926269531,279.1554260253906,293.2484436035156,291.4657287597656,1.0,0.4460552334785461,0.6102724671363831,0.6102724671363831,1.0,1.0,-2.2582128047943115,0.930437445640564,1.3277753591537476,0.4111581742763519,0.0,0.0,0.8854852318763733,108.6565170288086,109.0,104.29688262939452,-28103.955078125,1072.0677490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2157897949219,311.4342346191406,278.1499938964844,0.0,18000.0,315.2300109863281,36714.25,36000.0,0.0,0.0,0.6711775064468384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7756301164627075,1.7756575345993042,-2.7448633773019537e-05,0.0,0.000681159843225,0.0,0.0,645.1678466796875,0.0,0.0,0.0,0.9785023331642152,4.0,0.0,1.0
376440,293.2818603515625,297.1499938964844,293.1499938964844,0.2065913677215576,-4081.367919921875,304.1779479980469,0.8079270720481873,0.2916917204856872,0.2655679881572723,293.29107666015625,297.1499938964844,293.1499938964844,0.3565518260002136,-6613.09130859375,304.1916198730469,0.9341579675674438,0.4511253237724304,0.4298413097858429,293.1846923828125,297.1499938964844,293.1499938964844,0.4034658074378967,-5388.1669921875,304.1771545410156,0.9684475660324096,0.499834269285202,0.3506215810775757,293.1598815917969,297.1499938964844,293.1499938964844,0.466381162405014,-8174.07177734375,304.1752624511719,0.9990000128746032,0.5641515851020813,0.5319915413856506,293.1795349121094,297.1499938964844,293.1499938964844,0.0230705589056015,-4651.67041015625,304.1559753417969,0.4771965444087982,0.0639628693461418,0.3032004833221435,291.4643249511719,291.1499938964844,259.035400390625,258.7536926269531,279.1554260253906,293.2484436035156,291.4657287597656,1.0,0.4460552334785461,0.6102724671363831,0.6102724671363831,1.0,1.0,-2.2582128047943115,0.930437445640564,1.3277753591537476,0.4111581742763519,0.0,0.0,0.8854852318763733,108.6565170288086,109.0,104.29688262939452,-28103.955078125,1072.0677490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2157897949219,311.4342346191406,278.1499938964844,0.0,18000.0,315.2300109863281,36714.25,36000.0,0.0,0.0,0.6711775064468384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7756301164627075,1.7756575345993042,-2.7448633773019537e-05,0.0,0.000681159843225,0.0,0.0,645.1678466796875,0.0,0.0,0.0,0.9785023331642152,4.0,0.0,1.0
376500,293.28375244140625,297.1499938964844,293.1499938964844,0.2046802639961242,-4051.64013671875,304.1763610839844,0.8045267462730408,0.2896469831466675,0.2637724876403808,293.2950134277344,297.1499938964844,293.1499938964844,0.3537318110466003,-6572.92138671875,304.1891784667969,0.93011873960495,0.44856658577919,0.4274831414222717,293.1864624023437,297.1499938964844,293.1499938964844,0.4022867977619171,-5376.80029296875,304.1743469238281,0.9661538600921632,0.4990466833114624,0.3500989973545074,293.1658630371094,297.1499938964844,293.1499938964844,0.4673218429088592,-8190.4482421875,304.16900634765625,0.9990000128746032,0.5628526210784912,0.533527672290802,293.18084716796875,297.1499938964844,293.1499938964844,0.0226453840732574,-4608.95654296875,304.1556701660156,0.474275529384613,0.0633282139897346,0.3005440235137939,291.4700622558594,291.1499938964844,259.02691650390625,258.7452087402344,279.15545654296875,293.252197265625,291.46990966796875,1.0,0.4457237720489502,0.6105464696884155,0.6105464696884155,1.0,1.0,-2.2512576580047607,0.9274814128875732,1.3237762451171875,0.4097450375556946,0.0,0.0,0.8635024428367615,109.31409454345705,109.0,60.155120849609375,-27968.34375,1067.26318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3431396484375,311.4812927246094,278.1499938964844,0.0,18000.0,314.75,36968.92578125,36000.0,0.0,0.0,0.6650061011314392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7302154302597046,1.7302418947219849,-2.653938645380549e-05,0.0,0.000674896640703,0.0,0.0,604.3984985351562,0.0,0.0,0.0,0.9571104645729064,4.0,0.0,1.0
376560,293.2855529785156,297.1499938964844,293.1499938964844,0.2030292004346847,-4026.202392578125,304.174560546875,0.8001951575279236,0.287602424621582,0.2619965970516205,293.2987670898437,297.1499938964844,293.1499938964844,0.3513369858264923,-6539.20556640625,304.1864013671875,0.9248673915863036,0.4459905624389648,0.4251289963722229,293.1880798339844,297.1499938964844,293.1499938964844,0.4016118049621582,-5370.9677734375,304.171142578125,0.9627410769462584,0.4982683658599853,0.3495983481407165,293.17156982421875,297.1499938964844,293.1499938964844,0.4667395353317261,-8183.89501953125,304.1666564941406,0.9968708157539368,0.5615307688713074,0.5328823924064636,293.18212890625,297.1499938964844,293.1499938964844,0.0222699362784624,-4571.6962890625,304.1553039550781,0.47044637799263,0.0626874789595604,0.2979438602924347,291.4630432128906,291.1499938964844,259.0191650390625,258.73736572265625,279.1563415527344,293.25604248046875,291.4614562988281,1.0,0.4454282224178314,0.6109265089035034,0.6109265089035034,1.0,1.0,-2.241787433624268,0.923458695411682,1.3183287382125854,0.4078329205513,0.0,0.0,0.8432602882385254,110.43147277832033,112.0,19.725156784057617,-27773.806640625,1061.6131591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4502868652344,311.5029602050781,278.1499938964844,0.0,18000.0,314.75,37082.8125,36000.0,0.0,0.0,0.662642776966095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.680935263633728,1.680960774421692,-2.55443428613944e-05,0.0,0.0006724981940351,0.0,0.0,561.7572021484375,0.0,0.0,0.0,0.9339746236801147,4.0,0.0,1.0
376620,293.2890014648437,297.1499938964844,293.1499938964844,0.2000957131385803,-3981.23681640625,304.1712951660156,0.7911216616630554,0.2834691107273102,0.2584303617477417,293.3061218261719,297.1499938964844,293.1499938964844,0.347169429063797,-6480.78271484375,304.1812438964844,0.9139468669891356,0.4407342076301574,0.4203525185585022,293.1911315917969,297.1499938964844,293.1499938964844,0.4010609686374664,-5367.71142578125,304.1650695800781,0.9552022814750672,0.4966819286346435,0.3486000299453735,293.1790466308594,297.1499938964844,293.1499938964844,0.4657885134220123,-8173.3447265625,304.16265869140625,0.991017520427704,0.5594576001167297,0.5309072136878967,293.1846618652344,297.1499938964844,293.1499938964844,0.0215690173208713,-4502.47265625,304.1547241210937,0.4610647857189178,0.0613620318472385,0.2926447093486786,291.42852783203125,291.1499938964844,259.0062255859375,258.7238464355469,279.157958984375,293.26318359375,291.4262390136719,1.0,0.4449681639671325,0.6118054389953613,0.6118054389953613,1.0,1.0,-2.221837282180786,0.9150614142417908,1.30677592754364,0.4037939310073852,0.0,0.0,0.8082898855209351,112.95852661132812,115.0,-30.395977020263672,-27389.7734375,1050.4595947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.71295166015625,311.5779724121094,278.1499938964844,0.0,18000.0,314.75,37087.92578125,36000.0,0.0,0.0,0.6567075252532959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5823944807052612,1.5824180841445925,-2.359276368224528e-05,0.0,0.0006664746324531,0.0,0.0,482.3467712402344,0.0,0.0,0.0,0.8880745768547058,4.0,0.0,1.0
376680,293.2890014648437,297.1499938964844,293.1499938964844,0.2000957131385803,-3981.23681640625,304.1712951660156,0.7911216616630554,0.2834691107273102,0.2584303617477417,293.3061218261719,297.1499938964844,293.1499938964844,0.347169429063797,-6480.78271484375,304.1812438964844,0.9139468669891356,0.4407342076301574,0.4203525185585022,293.1911315917969,297.1499938964844,293.1499938964844,0.4010609686374664,-5367.71142578125,304.1650695800781,0.9552022814750672,0.4966819286346435,0.3486000299453735,293.1790466308594,297.1499938964844,293.1499938964844,0.4657885134220123,-8173.3447265625,304.16265869140625,0.991017520427704,0.5594576001167297,0.5309072136878967,293.1846618652344,297.1499938964844,293.1499938964844,0.0215690173208713,-4502.47265625,304.1547241210937,0.4610647857189178,0.0613620318472385,0.2926447093486786,291.42852783203125,291.1499938964844,259.0062255859375,258.7238464355469,279.157958984375,293.26318359375,291.4262390136719,1.0,0.4449681639671325,0.6118054389953613,0.6118054389953613,1.0,1.0,-2.221837282180786,0.9150614142417908,1.30677592754364,0.4037939310073852,0.0,0.0,0.8082898855209351,112.95852661132812,115.0,-30.395977020263672,-27389.7734375,1050.4595947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.71295166015625,311.5779724121094,278.1499938964844,0.0,18000.0,314.75,37087.92578125,36000.0,0.0,0.0,0.6567075252532959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5823944807052612,1.5824180841445925,-2.359276368224528e-05,0.0,0.0006664746324531,0.0,0.0,482.3467712402344,0.0,0.0,0.0,0.8880745768547058,4.0,0.0,1.0
376740,293.29229736328125,297.1499938964844,293.1499938964844,0.1972550451755523,-3937.435791015625,304.1689453125,0.7820067405700684,0.279277354478836,0.2548186480998993,293.3133239746094,297.1499938964844,293.1499938964844,0.3431421518325805,-6423.6533203125,304.1775817871094,0.9035012125968932,0.4353183507919311,0.4154382050037384,293.1941223144531,297.1499938964844,293.1499938964844,0.4008037745952606,-5367.01171875,304.1605224609375,0.947282612323761,0.4950323104858398,0.3475660681724548,293.1842041015625,297.1499938964844,293.1499938964844,0.4655604362487793,-8172.69873046875,304.1588439941406,0.9848843812942504,0.5576767325401306,0.529329776763916,293.18707275390625,297.1499938964844,293.1499938964844,0.0208671204745769,-4431.94677734375,304.1543273925781,0.4509494304656982,0.0599899999797344,0.2871500551700592,291.3877258300781,291.1499938964844,258.9971923828125,258.7136535644531,279.1592712402344,293.2691955566406,291.3853759765625,1.0,0.4446555078029632,0.6128028631210327,0.6128028631210327,1.0,1.0,-2.2018604278564453,0.906734824180603,1.2951254844665527,0.3998371064662933,0.0,0.0,0.7793213129043579,115.6541519165039,118.0,-49.45797348022461,-27032.36328125,1040.04443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0136108398437,311.6834716796875,278.1499938964844,0.0,18000.0,314.2699890136719,36984.70703125,36000.0,0.0,0.0,0.6444506049156189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4913477897644043,1.491369605064392,-2.1870009732083417e-05,0.0,0.0006540354224853,0.0,0.0,416.142822265625,0.0,0.0,0.0,0.8461441397666931,4.0,0.0,1.0
376800,293.29229736328125,297.1499938964844,293.1499938964844,0.1972550451755523,-3937.435791015625,304.1689453125,0.7820067405700684,0.279277354478836,0.2548186480998993,293.3133239746094,297.1499938964844,293.1499938964844,0.3431421518325805,-6423.6533203125,304.1775817871094,0.9035012125968932,0.4353183507919311,0.4154382050037384,293.1941223144531,297.1499938964844,293.1499938964844,0.4008037745952606,-5367.01171875,304.1605224609375,0.947282612323761,0.4950323104858398,0.3475660681724548,293.1842041015625,297.1499938964844,293.1499938964844,0.4655604362487793,-8172.69873046875,304.1588439941406,0.9848843812942504,0.5576767325401306,0.529329776763916,293.18707275390625,297.1499938964844,293.1499938964844,0.0208671204745769,-4431.94677734375,304.1543273925781,0.4509494304656982,0.0599899999797344,0.2871500551700592,291.3877258300781,291.1499938964844,258.9971923828125,258.7136535644531,279.1592712402344,293.2691955566406,291.3853759765625,1.0,0.4446555078029632,0.6128028631210327,0.6128028631210327,1.0,1.0,-2.2018604278564453,0.906734824180603,1.2951254844665527,0.3998371064662933,0.0,0.0,0.7793213129043579,115.6541519165039,118.0,-49.45797348022461,-27032.36328125,1040.04443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.0136108398437,311.6834716796875,278.1499938964844,0.0,18000.0,314.2699890136719,36984.70703125,36000.0,0.0,0.0,0.6444506049156189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4913477897644043,1.491369605064392,-2.1870009732083417e-05,0.0,0.0006540354224853,0.0,0.0,416.142822265625,0.0,0.0,0.0,0.8461441397666931,4.0,0.0,1.0
376860,293.2961120605469,297.1499938964844,293.1499938964844,0.1944424510002136,-3893.864013671875,304.1673583984375,0.7728344202041626,0.2749012112617492,0.2510844469070434,293.32110595703125,297.1499938964844,293.1499938964844,0.3391674160957336,-6366.73974609375,304.175048828125,0.8934876322746277,0.4296078383922577,0.4102941751480102,293.1971130371094,297.1499938964844,293.1499938964844,0.4008359611034393,-5369.0439453125,304.156982421875,0.9390432834625244,0.4933094978332519,0.346487432718277,293.1885681152344,297.1499938964844,293.1499938964844,0.4657902419567108,-8178.11328125,304.1555480957031,0.9783333539962769,0.5559231042861938,0.5278279185295105,293.189453125,297.1499938964844,293.1499938964844,0.0201704986393451,-4360.7734375,304.154052734375,0.4411061108112335,0.058572269976139,0.2814832627773285,291.33966064453125,291.1499938964844,258.9926452636719,258.7073669433594,279.1608581542969,293.274658203125,291.3370056152344,1.0,0.4444144368171692,0.6139642596244812,0.6139642596244812,1.0,1.0,-2.181291341781616,0.8982491493225098,1.2830421924591064,0.3958586454391479,0.0,0.0,0.7571421265602112,118.50706481933594,121.0,-62.50900268554688,-26654.75,1029.7298583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.24395751953125,311.7406311035156,278.1499938964844,0.0,18000.0,314.2699890136719,36801.6796875,36000.0,0.0,0.0,0.6347060203552246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4140956401824951,1.4141160249710083,-2.0465637135203e-05,0.0,0.0006441459408961,0.0,0.0,365.0545959472656,0.0,0.0,0.0,0.8110637664794922,4.0,0.0,1.0
376920,293.2961120605469,297.1499938964844,293.1499938964844,0.1944424510002136,-3893.864013671875,304.1673583984375,0.7728344202041626,0.2749012112617492,0.2510844469070434,293.32110595703125,297.1499938964844,293.1499938964844,0.3391674160957336,-6366.73974609375,304.175048828125,0.8934876322746277,0.4296078383922577,0.4102941751480102,293.1971130371094,297.1499938964844,293.1499938964844,0.4008359611034393,-5369.0439453125,304.156982421875,0.9390432834625244,0.4933094978332519,0.346487432718277,293.1885681152344,297.1499938964844,293.1499938964844,0.4657902419567108,-8178.11328125,304.1555480957031,0.9783333539962769,0.5559231042861938,0.5278279185295105,293.189453125,297.1499938964844,293.1499938964844,0.0201704986393451,-4360.7734375,304.154052734375,0.4411061108112335,0.058572269976139,0.2814832627773285,291.33966064453125,291.1499938964844,258.9926452636719,258.7073669433594,279.1608581542969,293.274658203125,291.3370056152344,1.0,0.4444144368171692,0.6139642596244812,0.6139642596244812,1.0,1.0,-2.181291341781616,0.8982491493225098,1.2830421924591064,0.3958586454391479,0.0,0.0,0.7571421265602112,118.50706481933594,121.0,-62.50900268554688,-26654.75,1029.7298583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.24395751953125,311.7406311035156,278.1499938964844,0.0,18000.0,314.2699890136719,36801.6796875,36000.0,0.0,0.0,0.6347060203552246,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4140956401824951,1.4141160249710083,-2.0465637135203e-05,0.0,0.0006441459408961,0.0,0.0,365.0545959472656,0.0,0.0,0.0,0.8110637664794922,4.0,0.0,1.0
376980,293.300048828125,297.1499938964844,293.1499938964844,0.1913491338491439,-3845.2509765625,304.166748046875,0.7637161612510681,0.2704013586044311,0.2472090423107147,293.32916259765625,297.1499938964844,293.1499938964844,0.3346928656101227,-6301.40185546875,304.1741943359375,0.8833923935890198,0.4236362278461456,0.4048788845539093,293.2001037597656,297.1499938964844,293.1499938964844,0.4005604088306427,-5367.1318359375,304.1551513671875,0.9306740760803224,0.4915118515491485,0.3453611433506012,293.19268798828125,297.1499938964844,293.1499938964844,0.4657009243965149,-8178.11572265625,304.15386962890625,0.9713985323905944,0.5541134476661682,0.526292622089386,293.19171142578125,297.1499938964844,293.1499938964844,0.0194408427923917,-4283.32275390625,304.1539306640625,0.4317286312580108,0.0571130439639091,0.2756469249725342,291.3002624511719,291.1499938964844,258.9931640625,258.7055358886719,279.1628112792969,293.2802734375,291.2982482910156,1.0,0.4441879391670227,0.6153432130813599,0.6153432130813599,1.0,1.0,-2.159926176071167,0.8895499110221863,1.2703763246536257,0.3918414413928985,0.0,0.0,0.7398655414581299,121.4695816040039,124.0,-55.205108642578125,-26319.50390625,1019.1351318359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.44891357421875,311.8031616210937,278.1499938964844,0.0,18000.0,314.2699890136719,36632.1171875,36000.0,0.0,0.0,0.624337375164032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3535847663879397,1.353604078292847,-1.9410303139011376e-05,0.0,0.0006336230435408,0.0,0.0,328.2495422363281,0.0,0.0,0.0,0.7837904691696167,4.0,0.0,1.0
377040,293.300048828125,297.1499938964844,293.1499938964844,0.1913491338491439,-3845.2509765625,304.166748046875,0.7637161612510681,0.2704013586044311,0.2472090423107147,293.32916259765625,297.1499938964844,293.1499938964844,0.3346928656101227,-6301.40185546875,304.1741943359375,0.8833923935890198,0.4236362278461456,0.4048788845539093,293.2001037597656,297.1499938964844,293.1499938964844,0.4005604088306427,-5367.1318359375,304.1551513671875,0.9306740760803224,0.4915118515491485,0.3453611433506012,293.19268798828125,297.1499938964844,293.1499938964844,0.4657009243965149,-8178.11572265625,304.15386962890625,0.9713985323905944,0.5541134476661682,0.526292622089386,293.19171142578125,297.1499938964844,293.1499938964844,0.0194408427923917,-4283.32275390625,304.1539306640625,0.4317286312580108,0.0571130439639091,0.2756469249725342,291.3002624511719,291.1499938964844,258.9931640625,258.7055358886719,279.1628112792969,293.2802734375,291.2982482910156,1.0,0.4441879391670227,0.6153432130813599,0.6153432130813599,1.0,1.0,-2.159926176071167,0.8895499110221863,1.2703763246536257,0.3918414413928985,0.0,0.0,0.7398655414581299,121.4695816040039,124.0,-55.205108642578125,-26319.50390625,1019.1351318359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.44891357421875,311.8031616210937,278.1499938964844,0.0,18000.0,314.2699890136719,36632.1171875,36000.0,0.0,0.0,0.624337375164032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3535847663879397,1.353604078292847,-1.9410303139011376e-05,0.0,0.0006336230435408,0.0,0.0,328.2495422363281,0.0,0.0,0.0,0.7837904691696167,4.0,0.0,1.0
377100,293.3018798828125,297.1499938964844,293.1499938964844,0.1897255182266235,-3819.531494140625,304.1666564941406,0.7592634558677673,0.268138974905014,0.2452551871538162,293.3331298828125,297.1499938964844,293.1499938964844,0.3322860598564148,-6265.91845703125,304.1741638183594,0.8783963322639465,0.4205861091613769,0.4021046459674835,293.2015991210937,297.1499938964844,293.1499938964844,0.4002838134765625,-5364.5087890625,304.1547241210937,0.926525890827179,0.4905848503112793,0.344778835773468,293.1946716308594,297.1499938964844,293.1499938964844,0.4654982984066009,-8175.63916015625,304.1535339355469,0.9678289890289308,0.5531782507896423,0.5254989862442017,293.1928100585937,297.1499938964844,293.1499938964844,0.0190653689205646,-4242.27001953125,304.1539001464844,0.427273690700531,0.0563700273633003,0.2726695537567138,291.2843017578125,291.1499938964844,258.9954833984375,258.7064514160156,279.16387939453125,293.2829895019531,291.2825012207031,1.0,0.4440732598304748,0.6161164045333862,0.6161164045333862,1.0,1.0,-2.1490190029144287,0.8851528167724609,1.2638661861419678,0.3898349106311798,0.0,0.0,0.7325288653373718,122.97037506103516,124.0,-49.76513671875,-26158.15234375,1013.7305908203124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5362243652344,311.8290405273437,278.1499938964844,0.0,18000.0,313.7900085449219,36565.81640625,36000.0,0.0,0.0,0.6142162680625916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.327770471572876,1.3277894258499146,-1.8974988051922992e-05,0.0,0.0006233514286577,0.0,0.0,313.4114685058594,0.0,0.0,0.0,0.7722547054290771,4.0,0.0,1.0
377160,293.3036193847656,297.1499938964844,293.1499938964844,0.1881180703639984,-3794.050537109375,304.1665344238281,0.754900336265564,0.2658732235431671,0.2432971894741058,293.3370361328125,297.1499938964844,293.1499938964844,0.3298793137073517,-6230.4052734375,304.1741638183594,0.8734591007232666,0.4175007939338684,0.3992951214313507,293.2030639648437,297.1499938964844,293.1499938964844,0.4000383019447326,-5362.22509765625,304.154296875,0.9224383234977722,0.4896413087844848,0.344184547662735,293.1966552734375,297.1499938964844,293.1499938964844,0.4653299748897552,-8173.65869140625,304.1531982421875,0.964208483695984,0.552223265171051,0.5246865749359131,293.1938781738281,297.1499938964844,293.1499938964844,0.0186925046145916,-4200.98974609375,304.15386962890625,0.4229879379272461,0.0556193701922893,0.2696574926376343,291.2673645019531,291.1499938964844,258.99932861328125,258.70867919921875,279.1649780273437,293.2856140136719,291.2649841308594,1.0,0.4439558386802673,0.6169477701187134,0.6169477701187134,1.0,1.0,-2.137985944747925,0.8807351589202881,1.2572507858276367,0.387835830450058,0.0,0.0,0.726364016532898,124.47795867919922,127.0,-50.67205429077149,-25974.236328125,1008.257568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5746765136719,311.8177795410156,278.1499938964844,0.0,18000.0,313.7900085449219,36499.296875,36000.0,0.0,0.0,0.6082972288131714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3047524690628052,1.304771065711975,-1.859197800513357e-05,0.0,0.0006173443398438,0.0,0.0,300.576171875,0.0,0.0,0.0,0.7620514631271362,4.0,0.0,1.0
377220,293.3067932128906,297.1499938964844,293.1499938964844,0.1848770529031753,-3742.463134765625,304.1664428710937,0.7464593648910522,0.2613363265991211,0.2393754869699478,293.3445739746094,297.1499938964844,293.1499938964844,0.3249381482601166,-6157.15869140625,304.17437744140625,0.8638018369674683,0.4112341701984405,0.3935830891132355,293.2059326171875,297.1499938964844,293.1499938964844,0.3994811177253723,-5356.80126953125,304.1538391113281,0.9145444631576538,0.4877132773399353,0.3429662883281708,293.20050048828125,297.1499938964844,293.1499938964844,0.4649109542369842,-8168.330078125,304.1528625488281,0.956862211227417,0.5502614974975586,0.5230117440223694,293.1958923339844,297.1499938964844,293.1499938964844,0.0179459359496831,-4116.25,304.15380859375,0.4149044454097748,0.0540982075035572,0.2635408937931061,291.2338256835937,291.1499938964844,259.01171875,258.7174072265625,279.1673278808594,293.2906494140625,291.232177734375,1.0,0.4437110424041748,0.61879563331604,0.61879563331604,1.0,1.0,-2.1155946254730225,0.8718647956848145,1.2437299489974976,0.3838756680488586,0.0,0.0,0.7176023721694946,127.50245666503906,130.0,-45.00777053833008,-25642.3828125,997.122314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6088256835937,311.7870788574219,278.1499938964844,0.0,18000.0,313.7900085449219,36338.765625,36000.0,0.0,0.0,0.596729576587677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2708890438079834,1.2709070444107056,-1.802603219402954e-05,0.0,0.0006056046695448,0.0,0.0,282.2284545898437,0.0,0.0,0.0,0.7470747828483582,4.0,0.0,1.0
377280,293.3067932128906,297.1499938964844,293.1499938964844,0.1848770529031753,-3742.463134765625,304.1664428710937,0.7464593648910522,0.2613363265991211,0.2393754869699478,293.3445739746094,297.1499938964844,293.1499938964844,0.3249381482601166,-6157.15869140625,304.17437744140625,0.8638018369674683,0.4112341701984405,0.3935830891132355,293.2059326171875,297.1499938964844,293.1499938964844,0.3994811177253723,-5356.80126953125,304.1538391113281,0.9145444631576538,0.4877132773399353,0.3429662883281708,293.20050048828125,297.1499938964844,293.1499938964844,0.4649109542369842,-8168.330078125,304.1528625488281,0.956862211227417,0.5502614974975586,0.5230117440223694,293.1958923339844,297.1499938964844,293.1499938964844,0.0179459359496831,-4116.25,304.15380859375,0.4149044454097748,0.0540982075035572,0.2635408937931061,291.2338256835937,291.1499938964844,259.01171875,258.7174072265625,279.1673278808594,293.2906494140625,291.232177734375,1.0,0.4437110424041748,0.61879563331604,0.61879563331604,1.0,1.0,-2.1155946254730225,0.8718647956848145,1.2437299489974976,0.3838756680488586,0.0,0.0,0.7176023721694946,127.50245666503906,130.0,-45.00777053833008,-25642.3828125,997.122314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6088256835937,311.7870788574219,278.1499938964844,0.0,18000.0,313.7900085449219,36338.765625,36000.0,0.0,0.0,0.596729576587677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2708890438079834,1.2709070444107056,-1.802603219402954e-05,0.0,0.0006056046695448,0.0,0.0,282.2284545898437,0.0,0.0,0.0,0.7470747828483582,4.0,0.0,1.0
377340,293.30963134765625,297.1499938964844,293.1499938964844,0.181467592716217,-3687.712158203125,304.1666564941406,0.7383724451065063,0.2567913234233856,0.2354465425014495,293.351806640625,297.1499938964844,293.1499938964844,0.3195897042751312,-6077.1865234375,304.1751708984375,0.8544557094573975,0.4048398733139038,0.3877504169940948,293.208740234375,297.1499938964844,293.1499938964844,0.3985314667224884,-5346.88037109375,304.1541442871094,0.9071614146232604,0.4857261478900909,0.3417078256607055,293.2042541503906,297.1499938964844,293.1499938964844,0.4640282988548279,-8156.0712890625,304.1534118652344,0.9494271874427797,0.548224151134491,0.5212675333023071,293.19775390625,297.1499938964844,293.1499938964844,0.0171866212040185,-4026.314697265625,304.15380859375,0.4073190987110138,0.052554577589035,0.2573199868202209,291.2103576660156,291.1499938964844,259.03094482421875,258.7322692871094,279.1698913574219,293.2953491210937,291.2090759277344,1.0,0.4434510767459869,0.6209126710891724,0.6209126710891724,1.0,1.0,-2.0927934646606445,0.8629644513130188,1.2298290729522705,0.3799788355827331,0.0,0.0,0.7111937403678894,130.5330352783203,133.0,-35.066707611083984,-25325.435546875,985.7426147460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5873718261719,311.7329406738281,278.1499938964844,0.0,18000.0,313.3099975585937,36240.38671875,36000.0,0.0,0.0,0.5808969736099243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.246819257736206,1.24683678150177,-1.7635786207392812e-05,0.0,0.000589536561165,0.0,0.0,269.7278137207031,0.0,0.0,0.0,0.7364813685417175,4.0,0.0,1.0
377400,293.30963134765625,297.1499938964844,293.1499938964844,0.181467592716217,-3687.712158203125,304.1666564941406,0.7383724451065063,0.2567913234233856,0.2354465425014495,293.351806640625,297.1499938964844,293.1499938964844,0.3195897042751312,-6077.1865234375,304.1751708984375,0.8544557094573975,0.4048398733139038,0.3877504169940948,293.208740234375,297.1499938964844,293.1499938964844,0.3985314667224884,-5346.88037109375,304.1541442871094,0.9071614146232604,0.4857261478900909,0.3417078256607055,293.2042541503906,297.1499938964844,293.1499938964844,0.4640282988548279,-8156.0712890625,304.1534118652344,0.9494271874427797,0.548224151134491,0.5212675333023071,293.19775390625,297.1499938964844,293.1499938964844,0.0171866212040185,-4026.314697265625,304.15380859375,0.4073190987110138,0.052554577589035,0.2573199868202209,291.2103576660156,291.1499938964844,259.03094482421875,258.7322692871094,279.1698913574219,293.2953491210937,291.2090759277344,1.0,0.4434510767459869,0.6209126710891724,0.6209126710891724,1.0,1.0,-2.0927934646606445,0.8629644513130188,1.2298290729522705,0.3799788355827331,0.0,0.0,0.7111937403678894,130.5330352783203,133.0,-35.066707611083984,-25325.435546875,985.7426147460938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5873718261719,311.7329406738281,278.1499938964844,0.0,18000.0,313.3099975585937,36240.38671875,36000.0,0.0,0.0,0.5808969736099243,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.246819257736206,1.24683678150177,-1.7635786207392812e-05,0.0,0.000589536561165,0.0,0.0,269.7278137207031,0.0,0.0,0.0,0.7364813685417175,4.0,0.0,1.0
377460,293.3121337890625,297.1499938964844,293.1499938964844,0.1781031936407089,-3633.55712890625,304.16668701171875,0.7305655479431152,0.2522408664226532,0.2315113842487335,293.3587341308594,297.1499938964844,293.1499938964844,0.3142043054103851,-5996.50927734375,304.1757507324219,0.8454234600067139,0.3983231782913208,0.3818002939224243,293.2114562988281,297.1499938964844,293.1499938964844,0.3976343870162964,-5337.61962890625,304.1542358398437,0.9004226922988892,0.4836879670619964,0.3404118120670318,293.2078552246094,297.1499938964844,293.1499938964844,0.4631929099559784,-8144.64990234375,304.1536560058594,0.941971719264984,0.5461195707321167,0.5194571018218994,293.1994934082031,297.1499938964844,293.1499938964844,0.0164452549070119,-3935.670654296875,304.1537780761719,0.3998357355594635,0.050991915166378,0.2510103583335876,291.1837463378906,291.1499938964844,259.0575866699219,258.7537536621094,279.1727600097656,293.2997436523437,291.18218994140625,1.0,0.4431757032871246,0.6233274340629578,0.6233274340629578,1.0,1.0,-2.069612979888916,0.8540547490119934,1.2155581712722778,0.376159518957138,0.0,0.0,0.7083738446235657,133.56427001953125,136.0,-36.94850540161133,-24977.978515625,974.1376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4397888183594,311.5950927734375,278.1499938964844,0.0,18000.0,313.3099975585937,36124.7890625,36000.0,0.0,0.0,0.5695400238037109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2323628664016724,1.2323802709579468,-1.7392007066519e-05,0.0,0.0005780106876045,0.0,0.0,262.272705078125,0.0,0.0,0.0,0.7302024960517883,4.0,0.0,1.0
