time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
377520,293.3121337890625,297.1499938964844,293.1499938964844,0.1781031936407089,-3633.55712890625,304.16668701171875,0.7305655479431152,0.2522408664226532,0.2315113842487335,293.3587341308594,297.1499938964844,293.1499938964844,0.3142043054103851,-5996.50927734375,304.1757507324219,0.8454234600067139,0.3983231782913208,0.3818002939224243,293.2114562988281,297.1499938964844,293.1499938964844,0.3976343870162964,-5337.61962890625,304.1542358398437,0.9004226922988892,0.4836879670619964,0.3404118120670318,293.2078552246094,297.1499938964844,293.1499938964844,0.4631929099559784,-8144.64990234375,304.1536560058594,0.941971719264984,0.5461195707321167,0.5194571018218994,293.1994934082031,297.1499938964844,293.1499938964844,0.0164452549070119,-3935.670654296875,304.1537780761719,0.3998357355594635,0.050991915166378,0.2510103583335876,291.1837463378906,291.1499938964844,259.0575866699219,258.7537536621094,279.1727600097656,293.2997436523437,291.18218994140625,1.0,0.4431757032871246,0.6233274340629578,0.6233274340629578,1.0,1.0,-2.069612979888916,0.8540547490119934,1.2155581712722778,0.376159518957138,0.0,0.0,0.7083738446235657,133.56427001953125,136.0,-36.94850540161133,-24977.978515625,974.1376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4397888183594,311.5950927734375,278.1499938964844,0.0,18000.0,313.3099975585937,36124.7890625,36000.0,0.0,0.0,0.5695400238037109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2323628664016724,1.2323802709579468,-1.7392007066519e-05,0.0,0.0005780106876045,0.0,0.0,262.272705078125,0.0,0.0,0.0,0.7302024960517883,4.0,0.0,1.0
377580,293.3143615722656,297.1499938964844,293.1499938964844,0.1746247261762619,-3577.154296875,304.1669311523437,0.7230677008628845,0.2476823031902313,0.2275648415088653,293.3653869628906,297.1499938964844,293.1499938964844,0.3085082471370697,-5910.595703125,304.1766662597656,0.8368684649467468,0.3916813433170318,0.3757281601428985,293.2140808105469,297.1499938964844,293.1499938964844,0.3964490890502929,-5325.087890625,304.1548156738281,0.894225001335144,0.4815983474254608,0.3390776216983795,293.2113342285156,297.1499938964844,293.1499938964844,0.4620142579078674,-8128.15478515625,304.1543884277344,0.9348395466804504,0.5439483523368835,0.5175807476043701,293.201171875,297.1499938964844,293.1499938964844,0.0157889183610677,-3853.947021484375,304.1453857421875,0.3927299678325653,0.050000000745058,0.2456707954406738,291.1636657714844,291.1499938964844,259.0922241210937,258.7824401855469,279.1754455566406,293.3039245605469,291.16241455078125,1.0,0.4429299533367157,0.6260210275650024,0.6260210275650024,1.0,1.0,-2.0473082065582275,0.8456947803497314,1.2016133069992063,0.372654378414154,0.0,0.0,0.7079684734344482,136.45750427246094,139.0,-29.94546699523925,-24669.603515625,963.0237426757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2460021972656,311.4446716308594,278.1499938964844,0.0,18000.0,313.3099975585937,36035.46875,36000.0,0.0,0.0,0.5593356490135193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2281841039657593,1.228201389312744,-1.7309368558926508e-05,0.0,0.0005676545551978,0.0,0.0,260.0046081542969,0.0,0.0,0.0,0.7283279895782471,4.0,0.0,1.0
377640,293.3143615722656,297.1499938964844,293.1499938964844,0.1746247261762619,-3577.154296875,304.1669311523437,0.7230677008628845,0.2476823031902313,0.2275648415088653,293.3653869628906,297.1499938964844,293.1499938964844,0.3085082471370697,-5910.595703125,304.1766662597656,0.8368684649467468,0.3916813433170318,0.3757281601428985,293.2140808105469,297.1499938964844,293.1499938964844,0.3964490890502929,-5325.087890625,304.1548156738281,0.894225001335144,0.4815983474254608,0.3390776216983795,293.2113342285156,297.1499938964844,293.1499938964844,0.4620142579078674,-8128.15478515625,304.1543884277344,0.9348395466804504,0.5439483523368835,0.5175807476043701,293.201171875,297.1499938964844,293.1499938964844,0.0157889183610677,-3853.947021484375,304.1453857421875,0.3927299678325653,0.050000000745058,0.2456707954406738,291.1636657714844,291.1499938964844,259.0922241210937,258.7824401855469,279.1754455566406,293.3039245605469,291.16241455078125,1.0,0.4429299533367157,0.6260210275650024,0.6260210275650024,1.0,1.0,-2.0473082065582275,0.8456947803497314,1.2016133069992063,0.372654378414154,0.0,0.0,0.7079684734344482,136.45750427246094,139.0,-29.94546699523925,-24669.603515625,963.0237426757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2460021972656,311.4446716308594,278.1499938964844,0.0,18000.0,313.3099975585937,36035.46875,36000.0,0.0,0.0,0.5593356490135193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2281841039657593,1.228201389312744,-1.7309368558926508e-05,0.0,0.0005676545551978,0.0,0.0,260.0046081542969,0.0,0.0,0.0,0.7283279895782471,4.0,0.0,1.0
377700,293.3154296875,297.1499938964844,293.1499938964844,0.1728884577751159,-3548.9443359375,304.1670227050781,0.7196561098098755,0.2453907281160354,0.2255689799785614,293.36871337890625,297.1499938964844,293.1499938964844,0.3056334257125854,-5867.162109375,304.1770324707031,0.8330723643302917,0.3883036375045776,0.3726263046264648,293.21539306640625,297.1499938964844,293.1499938964844,0.3958644866943359,-5318.95703125,304.1549987792969,0.8916743397712708,0.4805290102958679,0.338382214307785,293.2130432128906,297.1499938964844,293.1499938964844,0.4614319503307342,-8120.08837890625,304.1546630859375,0.93188214302063,0.54283207654953,0.516598641872406,293.2024841308594,297.1499938964844,293.1499938964844,0.0157679207623004,-3853.630126953125,304.1324157714844,0.3914488852024078,0.050000000745058,0.2456667721271515,291.1522521972656,291.1499938964844,259.1127319335937,258.7996520996094,279.1761169433594,293.3061218261719,291.15069580078125,1.0,0.4429404139518738,0.6273776292800903,0.6273776292800903,1.0,1.0,-2.0391652584075928,0.8428729772567749,1.196292281150818,0.3716152608394623,0.0,0.0,0.708942711353302,137.62449645996094,139.0,-31.60511779785156,-24542.154296875,959.3825073242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.1327819824219,311.3586120605469,278.1499938964844,0.0,18000.0,313.1499938964844,35990.59765625,35280.0,0.0,0.0,0.5531079769134521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2288532257080078,1.228870511054993,-1.730920484988019e-05,0.0,0.0005613343091681,0.0,0.0,260.21783447265625,0.0,0.0,0.0,0.7186482548713684,4.0,0.0,1.0
377760,293.31646728515625,297.1499938964844,293.1499938964844,0.1713532507419586,-3524.28466796875,304.1667175292969,0.7161495089530945,0.2430917471647262,0.2235674411058426,293.3719787597656,297.1499938964844,293.1499938964844,0.3030872046947479,-5829.09619140625,304.1767578125,0.8292418122291565,0.3848913013935089,0.3694914281368255,293.2166442871094,297.1499938964844,293.1499938964844,0.3957398533821106,-5318.11181640625,304.154296875,0.8890964984893799,0.4794584214687347,0.3376822173595428,293.2146911621094,297.1499938964844,293.1499938964844,0.4613769054412842,-8119.96435546875,304.1539001464844,0.9288787841796876,0.5417110919952393,0.5156066417694092,293.2043151855469,297.1499938964844,293.1499938964844,0.0157928857952356,-3860.8125,304.1177673339844,0.3903355300426483,0.050000000745058,0.2459268420934677,291.127197265625,291.1499938964844,259.1354675292969,258.8188781738281,279.1770935058594,293.3084411621094,291.12457275390625,1.0,0.4430153667926788,0.6288036108016968,0.6288036108016968,1.0,1.0,-2.0312769412994385,0.8401942253112793,1.1910828351974487,0.3706839382648468,0.0,0.0,0.7128742337226868,138.84034729003906,142.0,-49.82509994506836,-24372.70703125,956.1627807617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.00372314453125,311.24273681640625,278.1499938964844,0.0,18000.0,313.1499938964844,35287.20703125,35280.0,0.0,0.0,0.5485602021217346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2238681316375732,1.2238852977752686,-1.7075884898076765e-05,0.0,0.000556718907319,0.0,0.0,256.0301818847656,0.0,0.0,0.0,0.724881649017334,4.0,0.0,1.0
377820,293.3185729980469,297.1499938964844,293.1499938964844,0.1677442044019699,-3465.118896484375,304.16717529296875,0.7086385488510132,0.2384450882673263,0.2195356041193008,293.3785705566406,297.1499938964844,293.1499938964844,0.2969857156276703,-5736.11083984375,304.1780090332031,0.8213631510734558,0.3779338002204895,0.3631140291690826,293.218994140625,297.1499938964844,293.1499938964844,0.3943199813365936,-5302.91015625,304.1552734375,0.8838042616844177,0.4772897064685821,0.3362768292427063,293.2178649902344,297.1499938964844,293.1499938964844,0.4599090218544006,-8099.1923828125,304.15509033203125,0.9226906895637512,0.5394323468208313,0.513606607913971,293.20916748046875,297.1499938964844,293.1499938964844,0.0157780945301055,-3864.369384765625,304.08453369140625,0.3879438638687134,0.050000000745058,0.246492400765419,291.1102294921875,291.1499938964844,259.1878662109375,258.86358642578125,279.179931640625,293.31353759765625,291.10943603515625,1.0,0.4432924091815948,0.6319292187690735,0.6319292187690735,1.0,1.0,-2.015366077423096,0.8349012136459351,1.180464744567871,0.3689257502555847,0.0,0.0,0.7195889353752136,141.44996643066406,145.0,-27.70559883117676,-24176.451171875,950.2393798828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.70489501953125,311.0560913085937,278.1499938964844,0.0,18000.0,313.1499938964844,35092.265625,35280.0,0.0,0.0,0.5407159924507141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2433606386184692,1.2433780431747437,-1.732384043862112e-05,0.0,0.0005487580201588,0.0,0.0,265.0748291015625,0.0,0.0,0.0,0.7330523729324341,4.0,0.0,1.0
377880,293.3185729980469,297.1499938964844,293.1499938964844,0.1677442044019699,-3465.118896484375,304.16717529296875,0.7086385488510132,0.2384450882673263,0.2195356041193008,293.3785705566406,297.1499938964844,293.1499938964844,0.2969857156276703,-5736.11083984375,304.1780090332031,0.8213631510734558,0.3779338002204895,0.3631140291690826,293.218994140625,297.1499938964844,293.1499938964844,0.3943199813365936,-5302.91015625,304.1552734375,0.8838042616844177,0.4772897064685821,0.3362768292427063,293.2178649902344,297.1499938964844,293.1499938964844,0.4599090218544006,-8099.1923828125,304.15509033203125,0.9226906895637512,0.5394323468208313,0.513606607913971,293.20916748046875,297.1499938964844,293.1499938964844,0.0157780945301055,-3864.369384765625,304.08453369140625,0.3879438638687134,0.050000000745058,0.246492400765419,291.1102294921875,291.1499938964844,259.1878662109375,258.86358642578125,279.179931640625,293.31353759765625,291.10943603515625,1.0,0.4432924091815948,0.6319292187690735,0.6319292187690735,1.0,1.0,-2.015366077423096,0.8349012136459351,1.180464744567871,0.3689257502555847,0.0,0.0,0.7195889353752136,141.44996643066406,145.0,-27.70559883117676,-24176.451171875,950.2393798828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.70489501953125,311.0560913085937,278.1499938964844,0.0,18000.0,313.1499938964844,35092.265625,35280.0,0.0,0.0,0.5407159924507141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2433606386184692,1.2433780431747437,-1.732384043862112e-05,0.0,0.0005487580201588,0.0,0.0,265.0748291015625,0.0,0.0,0.0,0.7330523729324341,4.0,0.0,1.0
377940,293.3207397460937,297.1499938964844,293.1499938964844,0.1640147715806961,-3403.59326171875,304.16766357421875,0.7005754113197327,0.2337333858013153,0.2154488116502761,293.38525390625,297.1499938964844,293.1499938964844,0.2905791699886322,-5637.94873046875,304.1793518066406,0.8131107687950134,0.3707882463932037,0.3565649092197418,293.22137451171875,297.1499938964844,293.1499938964844,0.3926543891429901,-5285.05029296875,304.1562805175781,0.8784095048904419,0.4750634133815765,0.3348371088504791,293.220947265625,297.1499938964844,293.1499938964844,0.4581446945667267,-8074.26416015625,304.1563415527344,0.916408121585846,0.5370827317237854,0.5115476250648499,293.21514892578125,297.1499938964844,293.1499938964844,0.0157444365322589,-3865.57080078125,304.0467834472656,0.3854599297046661,0.050000000745058,0.2470913827419281,291.09918212890625,291.1499938964844,259.25,258.9171142578125,279.1837463378906,293.3190612792969,291.0986022949219,1.0,0.443672239780426,0.6354884505271912,0.6354884505271912,1.0,1.0,-1.99911105632782,0.8296455144882202,1.1694655418395996,0.3672914803028106,0.0,0.0,0.7271596789360046,144.2326202392578,148.0,-17.972017288208008,-23964.79296875,944.61865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3753356933594,310.8465576171875,278.1499938964844,0.0,18000.0,313.1499938964844,35042.23828125,34200.0,0.0,0.0,0.5344525575637817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2651766538619995,1.265194296836853,-1.764485023159068e-05,0.0,0.0005424013943411,0.0,0.0,275.92254638671875,0.0,0.0,0.0,0.7276701331138611,4.0,0.0,1.0
378000,293.3207397460937,297.1499938964844,293.1499938964844,0.1640147715806961,-3403.59326171875,304.16766357421875,0.7005754113197327,0.2337333858013153,0.2154488116502761,293.38525390625,297.1499938964844,293.1499938964844,0.2905791699886322,-5637.94873046875,304.1793518066406,0.8131107687950134,0.3707882463932037,0.3565649092197418,293.22137451171875,297.1499938964844,293.1499938964844,0.3926543891429901,-5285.05029296875,304.1562805175781,0.8784095048904419,0.4750634133815765,0.3348371088504791,293.220947265625,297.1499938964844,293.1499938964844,0.4581446945667267,-8074.26416015625,304.1563415527344,0.916408121585846,0.5370827317237854,0.5115476250648499,293.21514892578125,297.1499938964844,293.1499938964844,0.0157444365322589,-3865.57080078125,304.0467834472656,0.3854599297046661,0.050000000745058,0.2470913827419281,291.09918212890625,291.1499938964844,259.25,258.9171142578125,279.1837463378906,293.3190612792969,291.0986022949219,1.0,0.443672239780426,0.6354884505271912,0.6354884505271912,1.0,1.0,-1.99911105632782,0.8296455144882202,1.1694655418395996,0.3672914803028106,0.0,0.0,0.7271596789360046,144.2326202392578,148.0,-17.972017288208008,-23964.79296875,944.61865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3753356933594,310.8465576171875,278.1499938964844,0.0,18000.0,313.1499938964844,35042.23828125,34200.0,0.0,0.0,0.5344525575637817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2651766538619995,1.265194296836853,-1.764485023159068e-05,0.0,0.0005424013943411,0.0,0.0,275.92254638671875,0.0,0.0,0.0,0.7276701331138611,4.0,0.0,1.0
378060,293.32208251953125,297.1499938964844,293.1499938964844,0.1605272144079208,-3346.125244140625,304.1676330566406,0.6925296783447266,0.2291319817304611,0.2114053815603256,293.39111328125,297.1499938964844,293.1499938964844,0.2844520509243011,-5544.134765625,304.17987060546875,0.8044236898422241,0.3636333644390106,0.34994637966156,293.2228698730469,297.1499938964844,293.1499938964844,0.3914925754070282,-5273.00390625,304.1562194824219,0.8731430172920227,0.472948670387268,0.3334338963031769,293.22314453125,297.1499938964844,293.1499938964844,0.4569432437419891,-8057.880859375,304.1563415527344,0.910374402999878,0.5348371267318726,0.5095289945602417,293.2209167480469,297.1499938964844,293.1499938964844,0.0157329235225915,-3870.897705078125,304.00738525390625,0.3830068409442901,0.050000000745058,0.2477014511823654,291.0736389160156,291.1499938964844,259.3175354003906,258.9750366210937,279.1871337890625,293.3241882324219,291.0740051269531,1.0,0.4441202282905578,0.6393831372261047,0.6393831372261047,1.0,1.0,-1.982930064201355,0.8245440125465393,1.1583861112594604,0.3657944202423095,0.0,0.0,0.7396066784858704,147.08038330078125,151.0,-19.88839340209961,-23724.59765625,939.3121337890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.061767578125,310.6314392089844,278.1499938964844,0.0,18000.0,313.1499938964844,33902.3125,34200.0,0.0,0.0,0.5293118357658386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.28039288520813,1.2804105281829834,-1.7622269297135063e-05,0.0,0.0005371842416934,0.0,0.0,280.7806701660156,0.0,0.0,0.0,0.746711254119873,4.0,0.0,1.0
378120,293.32208251953125,297.1499938964844,293.1499938964844,0.1605272144079208,-3346.125244140625,304.1676330566406,0.6925296783447266,0.2291319817304611,0.2114053815603256,293.39111328125,297.1499938964844,293.1499938964844,0.2844520509243011,-5544.134765625,304.17987060546875,0.8044236898422241,0.3636333644390106,0.34994637966156,293.2228698730469,297.1499938964844,293.1499938964844,0.3914925754070282,-5273.00390625,304.1562194824219,0.8731430172920227,0.472948670387268,0.3334338963031769,293.22314453125,297.1499938964844,293.1499938964844,0.4569432437419891,-8057.880859375,304.1563415527344,0.910374402999878,0.5348371267318726,0.5095289945602417,293.2209167480469,297.1499938964844,293.1499938964844,0.0157329235225915,-3870.897705078125,304.00738525390625,0.3830068409442901,0.050000000745058,0.2477014511823654,291.0736389160156,291.1499938964844,259.3175354003906,258.9750366210937,279.1871337890625,293.3241882324219,291.0740051269531,1.0,0.4441202282905578,0.6393831372261047,0.6393831372261047,1.0,1.0,-1.982930064201355,0.8245440125465393,1.1583861112594604,0.3657944202423095,0.0,0.0,0.7396066784858704,147.08038330078125,151.0,-19.88839340209961,-23724.59765625,939.3121337890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.061767578125,310.6314392089844,278.1499938964844,0.0,18000.0,313.1499938964844,33902.3125,34200.0,0.0,0.0,0.5293118357658386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.28039288520813,1.2804105281829834,-1.7622269297135063e-05,0.0,0.0005371842416934,0.0,0.0,280.7806701660156,0.0,0.0,0.0,0.746711254119873,4.0,0.0,1.0
378180,293.3225402832031,297.1499938964844,293.1499938964844,0.156790092587471,-3283.659423828125,304.16796875,0.6847396492958069,0.2246812433004379,0.2075147628784179,293.3960876464844,297.1499938964844,293.1499938964844,0.2776760160923004,-5439.09326171875,304.1811828613281,0.7956188917160034,0.3565203547477722,0.3433830142021179,293.2236328125,297.1499938964844,293.1499938964844,0.3894871175289154,-5251.3271484375,304.157470703125,0.8681427240371704,0.4709458351135254,0.3321298956871032,293.2245483398437,297.1499938964844,293.1499938964844,0.4547409415245056,-8026.6142578125,304.1578674316406,0.9048253297805786,0.5327025651931763,0.5076426267623901,293.2256774902344,297.1499938964844,293.1499938964844,0.0156765673309564,-3867.824951171875,303.96923828125,0.3806344270706177,0.050000000745058,0.2483099699020385,291.0776062011719,291.1499938964844,259.3857116699219,259.0326232910156,279.189453125,293.3283996582031,291.07769775390625,1.0,0.4446401596069336,0.643449604511261,0.643449604511261,1.0,1.0,-1.9672752618789675,0.8196868300437927,1.1475884914398191,0.3644308447837829,0.0,0.0,0.748926043510437,149.93724060058594,154.0,-3.050295352935791,-23552.380859375,934.5382080078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7429504394531,310.44287109375,278.1499938964844,0.0,18000.0,313.1499938964844,33892.54296875,34200.0,0.0,0.0,0.5254963040351868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3095577955245972,1.3095759153366089,-1.8078750144923102e-05,0.0,0.0005333119770511,0.0,0.0,296.1885070800781,0.0,0.0,0.0,0.7596570253372192,4.0,0.0,1.0
378240,293.3225402832031,297.1499938964844,293.1499938964844,0.156790092587471,-3283.659423828125,304.16796875,0.6847396492958069,0.2246812433004379,0.2075147628784179,293.3960876464844,297.1499938964844,293.1499938964844,0.2776760160923004,-5439.09326171875,304.1811828613281,0.7956188917160034,0.3565203547477722,0.3433830142021179,293.2236328125,297.1499938964844,293.1499938964844,0.3894871175289154,-5251.3271484375,304.157470703125,0.8681427240371704,0.4709458351135254,0.3321298956871032,293.2245483398437,297.1499938964844,293.1499938964844,0.4547409415245056,-8026.6142578125,304.1578674316406,0.9048253297805786,0.5327025651931763,0.5076426267623901,293.2256774902344,297.1499938964844,293.1499938964844,0.0156765673309564,-3867.824951171875,303.96923828125,0.3806344270706177,0.050000000745058,0.2483099699020385,291.0776062011719,291.1499938964844,259.3857116699219,259.0326232910156,279.189453125,293.3283996582031,291.07769775390625,1.0,0.4446401596069336,0.643449604511261,0.643449604511261,1.0,1.0,-1.9672752618789675,0.8196868300437927,1.1475884914398191,0.3644308447837829,0.0,0.0,0.748926043510437,149.93724060058594,154.0,-3.050295352935791,-23552.380859375,934.5382080078124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7429504394531,310.44287109375,278.1499938964844,0.0,18000.0,313.1499938964844,33892.54296875,34200.0,0.0,0.0,0.5254963040351868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3095577955245972,1.3095759153366089,-1.8078750144923102e-05,0.0,0.0005333119770511,0.0,0.0,296.1885070800781,0.0,0.0,0.0,0.7596570253372192,4.0,0.0,1.0
378300,293.3226013183594,297.1499938964844,293.1499938964844,0.1549603641033172,-3252.980712890625,304.16802978515625,0.6809092164039612,0.2224863916635513,0.2056015282869339,293.3983459472656,297.1499938964844,293.1499938964844,0.2742961049079895,-5386.552734375,304.181640625,0.791229784488678,0.3529547154903412,0.3400973975658417,293.2239074707031,297.1499938964844,293.1499938964844,0.3885001838207245,-5240.71435546875,304.15789794921875,0.8657026290893555,0.4699569046497345,0.3314903378486633,293.22509765625,297.1499938964844,293.1499938964844,0.4536527693271637,-8011.26953125,304.1584167480469,0.9022133946418762,0.5316477417945862,0.506716251373291,293.227783203125,297.1499938964844,293.1499938964844,0.0156494490802288,-3866.410400390625,303.9503173828125,0.379467636346817,0.050000000745058,0.2486162483692169,291.0792541503906,291.1499938964844,259.4200134277344,259.061279296875,279.1904296875,293.3302917480469,291.0794372558594,1.0,0.4449208676815033,0.645546555519104,0.645546555519104,1.0,1.0,-1.959519386291504,0.8172893524169922,1.1422300338745115,0.3637654483318329,0.0,0.0,0.7534810304641724,151.37965393066406,154.0,0.7636334300041199,-23465.546875,932.2679443359376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5896301269531,310.3511657714844,278.1499938964844,0.0,18000.0,313.1499938964844,33895.75390625,33120.0,0.0,0.0,0.5240034461021423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3236792087554932,1.3236974477767944,-1.8305281628272496e-05,0.0,0.0005317968316376,0.0,0.0,303.8885498046875,0.0,0.0,0.0,0.7509933710098267,4.0,0.0,1.0
378360,293.3225402832031,297.1499938964844,293.1499938964844,0.1533743441104889,-3226.695068359375,304.1676330566406,0.6771212816238403,0.2203085571527481,0.2037037909030914,293.4005432128906,297.1499938964844,293.1499938964844,0.2713119685649872,-5340.59130859375,304.1813049316406,0.7868519425392151,0.3493807017803192,0.3368036448955536,293.2241516113281,297.1499938964844,293.1499938964844,0.3880779445171356,-5236.630859375,304.1572265625,0.8632988333702087,0.4689759016036987,0.3308552205562591,293.2255859375,297.1499938964844,293.1499938964844,0.4532152414321899,-8005.783203125,304.1576538085937,0.8996548056602478,0.5306010246276855,0.5057958364486694,293.229736328125,297.1499938964844,293.1499938964844,0.0156498625874519,-3870.081787109375,303.9310913085937,0.3783136904239654,0.050000000745058,0.2489238828420639,291.064453125,291.1499938964844,259.4544677734375,259.0898742675781,279.1913757324219,293.3321228027344,291.06298828125,1.0,0.4452121257781982,0.6476854681968689,0.6476854681968689,1.0,1.0,-1.951786518096924,0.8148998618125916,1.136886715888977,0.3631030023097992,0.0,0.0,0.7605206370353699,152.83079528808594,157.0,-20.34357070922852,-23312.81640625,930.0496826171876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4548645019531,310.238037109375,278.1499938964844,0.0,18000.0,313.1499938964844,32972.734375,33120.0,0.0,0.0,0.5226091742515564,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.321821212768555,1.3218393325805664,-1.8066692064167e-05,0.0,0.0005303819198161,0.0,0.0,300.3672790527344,0.0,0.0,0.0,0.7628970146179199,4.0,0.0,1.0
378420,293.322265625,297.1499938964844,293.1499938964844,0.149731695652008,-3165.123779296875,304.1678466796875,0.6696887016296387,0.2159956991672516,0.1999509930610656,293.4046936035156,297.1499938964844,293.1499938964844,0.2644136250019073,-5232.4921875,304.1824035644531,0.7781494855880737,0.3421935439109802,0.3301857113838196,293.2245483398437,297.1499938964844,293.1499938964844,0.3859508633613586,-5213.587890625,304.15838623046875,0.8586012721061707,0.4670180380344391,0.3295962810516357,293.2264404296875,297.1499938964844,293.1499938964844,0.4508550465106964,-7972.27197265625,304.1590881347656,0.8946195840835571,0.5285103917121887,0.5039701461791992,293.2333374023437,297.1499938964844,293.1499938964844,0.0155874881893396,-3865.63525390625,303.89337158203125,0.3760462701320648,0.050000000745058,0.2495425343513488,291.0723571777344,291.1499938964844,259.5238037109375,259.1468200683594,279.19317626953125,293.3355407714844,291.0732116699219,1.0,0.4458207786083221,0.6520923376083374,0.6520923376083374,1.0,1.0,-1.9363715648651123,0.8101341724395752,1.126237392425537,0.361780971288681,0.0,0.0,0.7707051038742065,155.75515747070312,160.0,6.793041229248047,-23184.333984375,925.7367553710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2012634277344,310.1055908203125,278.1499938964844,0.0,18000.0,313.1499938964844,32814.3984375,33120.0,0.0,0.0,0.5204394459724426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3533601760864258,1.3533786535263062,-1.854323454608675e-05,0.0,0.0005281799240037,0.0,0.0,317.5282897949219,0.0,0.0,0.0,0.7767279148101807,4.0,0.0,1.0
378480,293.322265625,297.1499938964844,293.1499938964844,0.149731695652008,-3165.123779296875,304.1678466796875,0.6696887016296387,0.2159956991672516,0.1999509930610656,293.4046936035156,297.1499938964844,293.1499938964844,0.2644136250019073,-5232.4921875,304.1824035644531,0.7781494855880737,0.3421935439109802,0.3301857113838196,293.2245483398437,297.1499938964844,293.1499938964844,0.3859508633613586,-5213.587890625,304.15838623046875,0.8586012721061707,0.4670180380344391,0.3295962810516357,293.2264404296875,297.1499938964844,293.1499938964844,0.4508550465106964,-7972.27197265625,304.1590881347656,0.8946195840835571,0.5285103917121887,0.5039701461791992,293.2333374023437,297.1499938964844,293.1499938964844,0.0155874881893396,-3865.63525390625,303.89337158203125,0.3760462701320648,0.050000000745058,0.2495425343513488,291.0723571777344,291.1499938964844,259.5238037109375,259.1468200683594,279.19317626953125,293.3355407714844,291.0732116699219,1.0,0.4458207786083221,0.6520923376083374,0.6520923376083374,1.0,1.0,-1.9363715648651123,0.8101341724395752,1.126237392425537,0.361780971288681,0.0,0.0,0.7707051038742065,155.75515747070312,160.0,6.793041229248047,-23184.333984375,925.7367553710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2012634277344,310.1055908203125,278.1499938964844,0.0,18000.0,313.1499938964844,32814.3984375,33120.0,0.0,0.0,0.5204394459724426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3533601760864258,1.3533786535263062,-1.854323454608675e-05,0.0,0.0005281799240037,0.0,0.0,317.5282897949219,0.0,0.0,0.0,0.7767279148101807,4.0,0.0,1.0
378540,293.3217468261719,297.1499938964844,293.1499938964844,0.1460828185081482,-3103.05224609375,304.16796875,0.6624606251716614,0.2117350250482559,0.1962457150220871,293.4085998535156,297.1499938964844,293.1499938964844,0.2573654055595398,-5121.375,304.1833190917969,0.7695353627204895,0.3349440097808838,0.3235096335411072,293.2249450683594,297.1499938964844,293.1499938964844,0.383606880903244,-5188.21142578125,304.15948486328125,0.8540259003639221,0.465047538280487,0.3283293545246124,293.227294921875,297.1499938964844,293.1499938964844,0.4482326507568359,-7935.12109375,304.160400390625,0.8896716833114624,0.5264011025428772,0.5021286010742188,293.236572265625,297.1499938964844,293.1499938964844,0.0155157838016748,-3859.45263671875,303.8555603027344,0.3738308548927307,0.050000000745058,0.2501660287380218,291.0868530273437,291.1499938964844,259.5936889648437,259.2035217285156,279.1949768066406,293.3387451171875,291.0877685546875,1.0,0.446451872587204,0.6566821336746216,0.6566821336746216,1.0,1.0,-1.9209210872650144,0.8053386211395264,1.1155824661254885,0.3604358434677124,0.0,0.0,0.7781547904014587,158.70809936523438,163.0,16.613014221191406,-23034.134765625,921.4890747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97735595703125,309.97967529296875,278.1499938964844,0.0,18000.0,313.1499938964844,32866.69140625,32040.0,0.0,0.0,0.5189375877380371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3774770498275757,1.3774960041046145,-1.895499008242041e-05,0.0,0.0005266556399874,0.0,0.0,331.6236267089844,0.0,0.0,0.0,0.7726852297782898,4.0,0.0,1.0
378600,293.3217468261719,297.1499938964844,293.1499938964844,0.1460828185081482,-3103.05224609375,304.16796875,0.6624606251716614,0.2117350250482559,0.1962457150220871,293.4085998535156,297.1499938964844,293.1499938964844,0.2573654055595398,-5121.375,304.1833190917969,0.7695353627204895,0.3349440097808838,0.3235096335411072,293.2249450683594,297.1499938964844,293.1499938964844,0.383606880903244,-5188.21142578125,304.15948486328125,0.8540259003639221,0.465047538280487,0.3283293545246124,293.227294921875,297.1499938964844,293.1499938964844,0.4482326507568359,-7935.12109375,304.160400390625,0.8896716833114624,0.5264011025428772,0.5021286010742188,293.236572265625,297.1499938964844,293.1499938964844,0.0155157838016748,-3859.45263671875,303.8555603027344,0.3738308548927307,0.050000000745058,0.2501660287380218,291.0868530273437,291.1499938964844,259.5936889648437,259.2035217285156,279.1949768066406,293.3387451171875,291.0877685546875,1.0,0.446451872587204,0.6566821336746216,0.6566821336746216,1.0,1.0,-1.9209210872650144,0.8053386211395264,1.1155824661254885,0.3604358434677124,0.0,0.0,0.7781547904014587,158.70809936523438,163.0,16.613014221191406,-23034.134765625,921.4890747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.97735595703125,309.97967529296875,278.1499938964844,0.0,18000.0,313.1499938964844,32866.69140625,32040.0,0.0,0.0,0.5189375877380371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3774770498275757,1.3774960041046145,-1.895499008242041e-05,0.0,0.0005266556399874,0.0,0.0,331.6236267089844,0.0,0.0,0.0,0.7726852297782898,4.0,0.0,1.0
378660,293.3210754394531,297.1499938964844,293.1499938964844,0.1427295058965683,-3046.080810546875,304.1676025390625,0.6554743051528931,0.207521453499794,0.1925882399082183,293.4123840332031,297.1499938964844,293.1499938964844,0.2507103681564331,-5016.396484375,304.1833801269531,0.761062502861023,0.3276311457157135,0.3167791366577148,293.2252502441406,297.1499938964844,293.1499938964844,0.3818636536598205,-5169.79345703125,304.1593017578125,0.849593460559845,0.4630876779556274,0.3270666003227234,293.22802734375,297.1499938964844,293.1499938964844,0.4462968111038208,-7908.4091796875,304.1602478027344,0.8848403692245483,0.5242989659309387,0.5002886652946472,293.23956298828125,297.1499938964844,293.1499938964844,0.0154723329469561,-3858.602294921875,303.8168640136719,0.3716759383678436,0.050000000745058,0.2507915794849396,291.0826110839844,291.1499938964844,259.6640930175781,259.2599792480469,279.1968994140625,293.34185791015625,291.0839538574219,1.0,0.4470983147621155,0.6614649295806885,0.6614649295806885,1.0,1.0,-1.9054722785949707,0.8005275130271912,1.1049448251724243,0.3590729236602783,0.0,0.0,0.787807047367096,161.67567443847656,151.0,8.86038875579834,-22837.85546875,917.2916259765624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8165588378906,309.86700439453125,278.1499938964844,0.0,18000.0,313.1499938964844,31840.62890625,32040.0,0.0,0.0,0.5175715684890747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3823511600494385,1.382369875907898,-1.8804632418323308e-05,0.0,0.0005252693663351,0.0,0.0,331.5885009765625,0.0,0.0,0.0,0.7874326109886169,4.0,0.0,1.0
378720,293.3210754394531,297.1499938964844,293.1499938964844,0.1427295058965683,-3046.080810546875,304.1676025390625,0.6554743051528931,0.207521453499794,0.1925882399082183,293.4123840332031,297.1499938964844,293.1499938964844,0.2507103681564331,-5016.396484375,304.1833801269531,0.761062502861023,0.3276311457157135,0.3167791366577148,293.2252502441406,297.1499938964844,293.1499938964844,0.3818636536598205,-5169.79345703125,304.1593017578125,0.849593460559845,0.4630876779556274,0.3270666003227234,293.22802734375,297.1499938964844,293.1499938964844,0.4462968111038208,-7908.4091796875,304.1602478027344,0.8848403692245483,0.5242989659309387,0.5002886652946472,293.23956298828125,297.1499938964844,293.1499938964844,0.0154723329469561,-3858.602294921875,303.8168640136719,0.3716759383678436,0.050000000745058,0.2507915794849396,291.0826110839844,291.1499938964844,259.6640930175781,259.2599792480469,279.1968994140625,293.34185791015625,291.0839538574219,1.0,0.4470983147621155,0.6614649295806885,0.6614649295806885,1.0,1.0,-1.9054722785949707,0.8005275130271912,1.1049448251724243,0.3590729236602783,0.0,0.0,0.787807047367096,161.67567443847656,151.0,8.86038875579834,-22837.85546875,917.2916259765624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8165588378906,309.86700439453125,278.1499938964844,0.0,18000.0,313.1499938964844,31840.62890625,32040.0,0.0,0.0,0.5175715684890747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3823511600494385,1.382369875907898,-1.8804632418323308e-05,0.0,0.0005252693663351,0.0,0.0,331.5885009765625,0.0,0.0,0.0,0.7874326109886169,4.0,0.0,1.0
378780,293.32086181640625,297.1499938964844,293.1499938964844,0.1388137191534042,-2978.4755859375,304.16827392578125,0.6526404619216919,0.2032310962677002,0.1886833906173706,293.4168395996094,297.1499938964844,293.1499938964844,0.2430834323167801,-4894.28857421875,304.1849670410156,0.7572859525680542,0.3200783133506775,0.3096519112586975,293.2254333496094,297.1499938964844,293.1499938964844,0.378935307264328,-5137.79345703125,304.1611022949219,0.8504889011383057,0.4611423313617706,0.325652927160263,293.2286071777344,297.1499938964844,293.1499938964844,0.4430067241191864,-7861.3984375,304.1623229980469,0.8858984112739563,0.5222019553184509,0.4982382357120514,293.2421875,297.1499938964844,293.1499938964844,0.015270815230906,-3833.328369140625,303.7793273925781,0.3730144798755646,0.050000000745058,0.2504023015499115,291.1086730957031,291.1499938964844,259.7350158691406,259.3162536621094,279.1999206542969,293.3454284667969,291.1104736328125,1.0,0.4428982436656952,0.6666016578674316,0.6666016578674316,1.0,1.0,-1.88759994506836,0.7946385145187378,1.0929614305496216,0.3571783304214477,0.0,0.0,0.7916398644447327,159.172119140625,139.0,29.346412658691406,-22690.9296875,893.3540649414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6905517578125,309.810302734375,278.1499938964844,0.0,18000.0,313.1499938964844,31895.12890625,32040.0,0.0,0.0,0.5164313316345215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3978917598724363,1.3979108333587646,-1.907932892208919e-05,0.0,0.0005241121398285,0.0,0.0,340.9912109375,0.0,0.0,0.0,0.7943897843360901,4.0,0.0,1.0
378840,293.32086181640625,297.1499938964844,293.1499938964844,0.1388137191534042,-2978.4755859375,304.16827392578125,0.6526404619216919,0.2032310962677002,0.1886833906173706,293.4168395996094,297.1499938964844,293.1499938964844,0.2430834323167801,-4894.28857421875,304.1849670410156,0.7572859525680542,0.3200783133506775,0.3096519112586975,293.2254333496094,297.1499938964844,293.1499938964844,0.378935307264328,-5137.79345703125,304.1611022949219,0.8504889011383057,0.4611423313617706,0.325652927160263,293.2286071777344,297.1499938964844,293.1499938964844,0.4430067241191864,-7861.3984375,304.1623229980469,0.8858984112739563,0.5222019553184509,0.4982382357120514,293.2421875,297.1499938964844,293.1499938964844,0.015270815230906,-3833.328369140625,303.7793273925781,0.3730144798755646,0.050000000745058,0.2504023015499115,291.1086730957031,291.1499938964844,259.7350158691406,259.3162536621094,279.1999206542969,293.3454284667969,291.1104736328125,1.0,0.4428982436656952,0.6666016578674316,0.6666016578674316,1.0,1.0,-1.88759994506836,0.7946385145187378,1.0929614305496216,0.3571783304214477,0.0,0.0,0.7916398644447327,159.172119140625,139.0,29.346412658691406,-22690.9296875,893.3540649414062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6905517578125,309.810302734375,278.1499938964844,0.0,18000.0,313.1499938964844,31895.12890625,32040.0,0.0,0.0,0.5164313316345215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3978917598724363,1.3979108333587646,-1.907932892208919e-05,0.0,0.0005241121398285,0.0,0.0,340.9912109375,0.0,0.0,0.0,0.7943897843360901,4.0,0.0,1.0
378900,293.3206787109375,297.1499938964844,293.1499938964844,0.1367984414100647,-2943.51171875,304.1686096191406,0.6523367166519165,0.2011043429374694,0.1866719275712967,293.41912841796875,297.1499938964844,293.1499938964844,0.2391407638788223,-4830.828125,304.1857604980469,0.7566258311271667,0.3162505328655243,0.3059589564800262,293.22540283203125,297.1499938964844,293.1499938964844,0.3773745000362396,-5120.75732421875,304.1618957519531,0.8524316549301147,0.4601919054985046,0.3249155282974243,293.2287902832031,297.1499938964844,293.1499938964844,0.4412468671798706,-7836.30029296875,304.16326904296875,0.8880761861801147,0.5211697816848755,0.497166246175766,293.2432861328125,297.1499938964844,293.1499938964844,0.0151401665061712,-3816.18701171875,303.7608947753906,0.3746634423732757,0.050000000745058,0.2499322295188903,291.1231994628906,291.1499938964844,259.7706604003906,259.34429931640625,279.2015686035156,293.3471984863281,291.12506103515625,1.0,0.4396950006484985,0.6693028211593628,0.6693028211593628,1.0,1.0,-1.878013253211975,0.7914080023765564,1.086605191230774,0.3560744822025299,0.0,0.0,0.7919724583625793,156.43585205078125,139.0,34.73450469970703,-22605.9921875,876.2072143554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64501953125,309.7895202636719,278.1499938964844,0.0,18000.0,313.1499938964844,31951.546875,30960.0,0.0,0.0,0.5158530473709106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4015424251556396,1.401561617851257,-1.915414759423584e-05,0.0,0.0005235252901911,0.0,0.0,343.35260009765625,0.0,0.0,0.0,0.7810401916503906,4.0,0.0,1.0
378960,293.3203125,297.1499938964844,293.1499938964844,0.1349806189537048,-2912.193603515625,304.16851806640625,0.6526027917861938,0.1990131735801696,0.1846614181995391,293.4212646484375,297.1499938964844,293.1499938964844,0.235506922006607,-4772.60107421875,304.18585205078125,0.75657057762146,0.3124197721481323,0.3022273182868957,293.22528076171875,297.1499938964844,293.1499938964844,0.376318871974945,-5109.6259765625,304.1616516113281,0.8551375865936279,0.4592625498771667,0.3241709768772125,293.2288818359375,297.1499938964844,293.1499938964844,0.4400683641433716,-7820.10546875,304.1629943847656,0.8910843133926392,0.5201559662818909,0.4960813820362091,293.2442321777344,297.1499938964844,293.1499938964844,0.0150222675874829,-3801.993408203125,303.7422180175781,0.3768045604228973,0.050000000745058,0.2493377327919006,291.1222839355469,291.1499938964844,259.8064270019531,259.3723449707031,279.20318603515625,293.3488464355469,291.1222229003906,1.0,0.4359441697597503,0.6720842719078064,0.6720842719078064,1.0,1.0,-1.868207693099976,0.7880780696868896,1.080129623413086,0.3549151718616485,0.0,0.0,0.7937625646591187,153.03146362304688,127.0,14.6303071975708,-22450.955078125,856.8963012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62353515625,309.7488098144531,278.1499938964844,0.0,18000.0,313.1499938964844,31108.58984375,30960.0,0.0,0.0,0.5151029229164124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3849624395370483,1.3849810361862185,-1.8682963855098933e-05,0.0,0.000522763992194,0.0,0.0,331.0509948730469,0.0,0.0,0.0,0.7862337231636047,4.0,0.0,1.0
379020,293.319091796875,297.1499938964844,293.1499938964844,0.1310425102710724,-2843.394775390625,304.1689147949219,0.6546014547348022,0.1949462294578552,0.1806887835264206,293.4250793457031,297.1499938964844,293.1499938964844,0.2275963276624679,-4644.244140625,304.1871032714844,0.7579764127731323,0.3047731220722198,0.2947148978710174,293.22479248046875,297.1499938964844,293.1499938964844,0.3731952607631683,-5075.552734375,304.1629943847656,0.8625454902648926,0.4574556350708008,0.3226817548274994,293.2287902832031,297.1499938964844,293.1499938964844,0.4365319907665252,-7769.73095703125,304.1645812988281,0.8992194533348083,0.5181742906570435,0.4939056038856506,293.2456970214844,297.1499938964844,293.1499938964844,0.01471833512187,-3760.6103515625,303.70654296875,0.3823375999927521,0.050000000745058,0.2478787750005722,291.14971923828125,291.1499938964844,259.8782653808594,259.4283142089844,279.20611572265625,293.35089111328125,291.1519775390625,1.0,0.4272052645683288,0.6778435707092285,0.6778435707092285,1.0,1.0,-1.84826409816742,0.7812434434890747,1.0670206546783447,0.35248664021492,0.0,0.0,0.7923219203948975,144.77806091308594,115.0,36.58447647094727,-22295.814453125,813.9780883789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6128845214844,309.7638244628906,278.1499938964844,0.0,18000.0,313.1499938964844,31006.916015625,30960.0,0.0,0.0,0.5133478045463562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3845025300979614,1.3845211267471311,-1.865223566710484e-05,0.0,0.0005209827795624,0.0,0.0,330.4913635253906,0.0,0.0,0.0,0.7856088876724243,4.0,0.0,1.0
379080,293.319091796875,297.1499938964844,293.1499938964844,0.1310425102710724,-2843.394775390625,304.1689147949219,0.6546014547348022,0.1949462294578552,0.1806887835264206,293.4250793457031,297.1499938964844,293.1499938964844,0.2275963276624679,-4644.244140625,304.1871032714844,0.7579764127731323,0.3047731220722198,0.2947148978710174,293.22479248046875,297.1499938964844,293.1499938964844,0.3731952607631683,-5075.552734375,304.1629943847656,0.8625454902648926,0.4574556350708008,0.3226817548274994,293.2287902832031,297.1499938964844,293.1499938964844,0.4365319907665252,-7769.73095703125,304.1645812988281,0.8992194533348083,0.5181742906570435,0.4939056038856506,293.2456970214844,297.1499938964844,293.1499938964844,0.01471833512187,-3760.6103515625,303.70654296875,0.3823375999927521,0.050000000745058,0.2478787750005722,291.14971923828125,291.1499938964844,259.8782653808594,259.4283142089844,279.20611572265625,293.35089111328125,291.1519775390625,1.0,0.4272052645683288,0.6778435707092285,0.6778435707092285,1.0,1.0,-1.84826409816742,0.7812434434890747,1.0670206546783447,0.35248664021492,0.0,0.0,0.7923219203948975,144.77806091308594,115.0,36.58447647094727,-22295.814453125,813.9780883789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6128845214844,309.7638244628906,278.1499938964844,0.0,18000.0,313.1499938964844,31006.916015625,30960.0,0.0,0.0,0.5133478045463562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3845025300979614,1.3845211267471311,-1.865223566710484e-05,0.0,0.0005209827795624,0.0,0.0,330.4913635253906,0.0,0.0,0.0,0.7856088876724243,4.0,0.0,1.0
379140,293.3172912597656,297.1499938964844,293.1499938964844,0.1271628886461258,-2775.15380859375,304.1690673828125,0.6583049297332764,0.1910250931978225,0.1768013685941696,293.4283142089844,297.1499938964844,293.1499938964844,0.2196392267942428,-4514.17431640625,304.18798828125,0.7610887885093689,0.2971515655517578,0.2871734201908111,293.22412109375,297.1499938964844,293.1499938964844,0.3698993325233459,-5039.6171875,304.1641540527344,0.8723303079605103,0.4556935131549835,0.3211888372898102,293.2285461425781,297.1499938964844,293.1499938964844,0.4327805638313293,-7716.36572265625,304.1659545898437,0.910060703754425,0.516228973865509,0.4917166233062744,293.2467041015625,297.1499938964844,293.1499938964844,0.014393500983715,-3714.76513671875,303.6720275878906,0.3892976343631744,0.050000000745058,0.2461844533681869,291.1829833984375,291.1499938964844,259.9505615234375,259.48419189453125,279.20904541015625,293.3523864746094,291.1850280761719,1.0,0.4172776937484741,0.6838962435722351,0.6838962435722351,1.0,1.0,-1.82808518409729,0.7742735743522644,1.0538116693496704,0.3499653935432434,0.0,0.0,0.7856506705284119,135.2686767578125,103.0,42.81358337402344,-22111.068359375,767.7753295898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6388854980469,309.7865905761719,278.1499938964844,0.0,18000.0,313.1499938964844,31122.248046875,29880.0,0.0,0.0,0.5111958384513855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3717485666275024,1.3717670440673828,-1.846485247369856e-05,0.0,0.0005187987699173,0.0,0.0,323.3651733398437,0.0,0.0,0.0,0.7646948099136353,4.0,0.0,1.0
379200,293.3172912597656,297.1499938964844,293.1499938964844,0.1271628886461258,-2775.15380859375,304.1690673828125,0.6583049297332764,0.1910250931978225,0.1768013685941696,293.4283142089844,297.1499938964844,293.1499938964844,0.2196392267942428,-4514.17431640625,304.18798828125,0.7610887885093689,0.2971515655517578,0.2871734201908111,293.22412109375,297.1499938964844,293.1499938964844,0.3698993325233459,-5039.6171875,304.1641540527344,0.8723303079605103,0.4556935131549835,0.3211888372898102,293.2285461425781,297.1499938964844,293.1499938964844,0.4327805638313293,-7716.36572265625,304.1659545898437,0.910060703754425,0.516228973865509,0.4917166233062744,293.2467041015625,297.1499938964844,293.1499938964844,0.014393500983715,-3714.76513671875,303.6720275878906,0.3892976343631744,0.050000000745058,0.2461844533681869,291.1829833984375,291.1499938964844,259.9505615234375,259.48419189453125,279.20904541015625,293.3523864746094,291.1850280761719,1.0,0.4172776937484741,0.6838962435722351,0.6838962435722351,1.0,1.0,-1.82808518409729,0.7742735743522644,1.0538116693496704,0.3499653935432434,0.0,0.0,0.7856506705284119,135.2686767578125,103.0,42.81358337402344,-22111.068359375,767.7753295898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6388854980469,309.7865905761719,278.1499938964844,0.0,18000.0,313.1499938964844,31122.248046875,29880.0,0.0,0.0,0.5111958384513855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3717485666275024,1.3717670440673828,-1.846485247369856e-05,0.0,0.0005187987699173,0.0,0.0,323.3651733398437,0.0,0.0,0.0,0.7646948099136353,4.0,0.0,1.0
