time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
379260,293.3150329589844,297.1499938964844,293.1499938964844,0.1236821115016937,-2714.013916015625,304.16851806640625,0.6636415719985962,0.1872416585683822,0.1730108112096786,293.43096923828125,297.1499938964844,293.1499938964844,0.21224145591259,-4393.01953125,304.18768310546875,0.7657875418663025,0.2895613014698028,0.2796297073364258,293.2232666015625,297.1499938964844,293.1499938964844,0.3674416244029999,-5013.41259765625,304.16357421875,0.8844305276870728,0.4539908170700073,0.3197125792503357,293.22802734375,297.1499938964844,293.1499938964844,0.4299895763397217,-7677.61279296875,304.16534423828125,0.9243449568748474,0.5143396258354187,0.4895455539226532,293.2472839355469,297.1499938964844,293.1499938964844,0.0141011299565434,-3674.70654296875,303.6373291015625,0.3968393206596374,0.050000000745058,0.2443502396345138,291.1903686523437,291.1499938964844,260.02325439453125,259.5399780273437,279.2120361328125,293.3534240722656,291.1922607421875,1.0,0.4065141975879669,0.6902493238449097,0.6902493238449097,1.0,1.0,-1.8078936338424685,0.7672627568244934,1.04063081741333,0.3473976850509643,0.0,0.0,0.7800030708312988,125.0183334350586,91.0,25.771095275878903,-21859.91015625,720.1917114257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7243957519531,309.8092041015625,278.1499938964844,0.0,18000.0,313.1499938964844,30141.951171875,29880.0,0.0,0.0,0.5082260370254517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3343361616134644,1.334353804588318,-1.762837200658396e-05,0.0,0.0005157848354429,0.0,0.0,299.5208740234375,0.0,0.0,0.0,0.7600501775741577,4.0,0.0,1.0
379320,293.3150329589844,297.1499938964844,293.1499938964844,0.1236821115016937,-2714.013916015625,304.16851806640625,0.6636415719985962,0.1872416585683822,0.1730108112096786,293.43096923828125,297.1499938964844,293.1499938964844,0.21224145591259,-4393.01953125,304.18768310546875,0.7657875418663025,0.2895613014698028,0.2796297073364258,293.2232666015625,297.1499938964844,293.1499938964844,0.3674416244029999,-5013.41259765625,304.16357421875,0.8844305276870728,0.4539908170700073,0.3197125792503357,293.22802734375,297.1499938964844,293.1499938964844,0.4299895763397217,-7677.61279296875,304.16534423828125,0.9243449568748474,0.5143396258354187,0.4895455539226532,293.2472839355469,297.1499938964844,293.1499938964844,0.0141011299565434,-3674.70654296875,303.6373291015625,0.3968393206596374,0.050000000745058,0.2443502396345138,291.1903686523437,291.1499938964844,260.02325439453125,259.5399780273437,279.2120361328125,293.3534240722656,291.1922607421875,1.0,0.4065141975879669,0.6902493238449097,0.6902493238449097,1.0,1.0,-1.8078936338424685,0.7672627568244934,1.04063081741333,0.3473976850509643,0.0,0.0,0.7800030708312988,125.0183334350586,91.0,25.771095275878903,-21859.91015625,720.1917114257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7243957519531,309.8092041015625,278.1499938964844,0.0,18000.0,313.1499938964844,30141.951171875,29880.0,0.0,0.0,0.5082260370254517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3343361616134644,1.334353804588318,-1.762837200658396e-05,0.0,0.0005157848354429,0.0,0.0,299.5208740234375,0.0,0.0,0.0,0.7600501775741577,4.0,0.0,1.0
379380,293.3124694824219,297.1499938964844,293.1499938964844,0.1200936734676361,-2650.205078125,304.1683349609375,0.6707202792167664,0.1835831999778747,0.1693188995122909,293.4331970214844,297.1499938964844,293.1499938964844,0.204534649848938,-4265.2607421875,304.1879577636719,0.772150456905365,0.2819917500019073,0.2720904648303985,293.2223205566406,297.1499938964844,293.1499938964844,0.36435067653656,-4979.7685546875,304.1641845703125,0.8989372253417969,0.4523223340511322,0.3182536661624908,293.2274475097656,297.1499938964844,293.1499938964844,0.426456481218338,-7627.48095703125,304.1661071777344,0.9415392875671388,0.5124807357788086,0.4873949587345123,293.2475280761719,297.1499938964844,293.1499938964844,0.0137822143733501,-3627.8486328125,303.60430908203125,0.4047472774982452,0.050000000745058,0.2424342781305313,291.2190246582031,291.1499938964844,260.0963134765625,259.59576416015625,279.2151794433594,293.3541259765625,291.2206726074219,1.0,0.3951154351234436,0.6969221830368042,0.6969221830368042,1.0,1.0,-1.787773370742798,0.7602452635765076,1.0275280475616455,0.3448008298873901,0.0,0.0,0.7688276171684265,114.33924865722656,79.0,34.270103454589844,-21664.958984375,672.3143920898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8302917480469,309.8718566894531,278.1499938964844,0.0,18000.0,313.1499938964844,30193.5390625,29880.0,0.0,0.0,0.5046627521514893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.307872295379639,1.307889461517334,-1.721543048915919e-05,0.0,0.0005121685098856,0.0,0.0,285.3627319335937,0.0,0.0,0.0,0.747812807559967,4.0,0.0,1.0
379440,293.3124694824219,297.1499938964844,293.1499938964844,0.1200936734676361,-2650.205078125,304.1683349609375,0.6707202792167664,0.1835831999778747,0.1693188995122909,293.4331970214844,297.1499938964844,293.1499938964844,0.204534649848938,-4265.2607421875,304.1879577636719,0.772150456905365,0.2819917500019073,0.2720904648303985,293.2223205566406,297.1499938964844,293.1499938964844,0.36435067653656,-4979.7685546875,304.1641845703125,0.8989372253417969,0.4523223340511322,0.3182536661624908,293.2274475097656,297.1499938964844,293.1499938964844,0.426456481218338,-7627.48095703125,304.1661071777344,0.9415392875671388,0.5124807357788086,0.4873949587345123,293.2475280761719,297.1499938964844,293.1499938964844,0.0137822143733501,-3627.8486328125,303.60430908203125,0.4047472774982452,0.050000000745058,0.2424342781305313,291.2190246582031,291.1499938964844,260.0963134765625,259.59576416015625,279.2151794433594,293.3541259765625,291.2206726074219,1.0,0.3951154351234436,0.6969221830368042,0.6969221830368042,1.0,1.0,-1.787773370742798,0.7602452635765076,1.0275280475616455,0.3448008298873901,0.0,0.0,0.7688276171684265,114.33924865722656,79.0,34.270103454589844,-21664.958984375,672.3143920898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8302917480469,309.8718566894531,278.1499938964844,0.0,18000.0,313.1499938964844,30193.5390625,29880.0,0.0,0.0,0.5046627521514893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.307872295379639,1.307889461517334,-1.721543048915919e-05,0.0,0.0005121685098856,0.0,0.0,285.3627319335937,0.0,0.0,0.0,0.747812807559967,4.0,0.0,1.0
379500,293.3110656738281,297.1499938964844,293.1499938964844,0.1183733269572258,-2619.522216796875,304.1681213378906,0.6749910116195679,0.1817990988492965,0.1675098985433578,293.43414306640625,297.1499938964844,293.1499938964844,0.2007642537355423,-4202.45751953125,304.1878967285156,0.7760302424430847,0.2782138288021087,0.2683228254318237,293.22186279296875,297.1499938964844,293.1499938964844,0.3628988265991211,-4964.037109375,304.16424560546875,0.9072731733322144,0.451499879360199,0.3175286948680877,293.2271423339844,297.1499938964844,293.1499938964844,0.4247947037220001,-7604.0234375,304.16619873046875,0.9509462118148804,0.5115616321563721,0.4863242506980896,293.24755859375,297.1499938964844,293.1499938964844,0.0136285349726676,-3605.099365234375,303.5879211425781,0.4091072976589203,0.050000000745058,0.2414572238922119,291.2305908203125,291.1499938964844,260.13299560546875,259.6236877441406,279.216796875,293.3543701171875,291.23199462890625,1.0,0.3892143070697784,0.7003867030143738,0.7003867030143738,1.0,1.0,-1.7777481079101562,0.7567369937896729,1.0210111141204834,0.3434923887252807,0.0,0.0,0.7622726559638977,108.90089416503906,79.0,32.6136589050293,-21556.314453125,648.4698486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.890380859375,309.9012451171875,278.1499938964844,0.0,18000.0,313.1499938964844,30234.859375,28800.0,0.0,0.0,0.5026397109031677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2912553548812866,1.2912722826004028,-1.6962507288553752e-05,0.0,0.0005101154092699,0.0,0.0,276.7507629394531,0.0,0.0,0.0,0.7252568006515503,4.0,0.0,1.0
379560,293.3096008300781,297.1499938964844,293.1499938964844,0.1168761253356933,-2593.086669921875,304.16754150390625,0.679807186126709,0.180044487118721,0.1657251864671707,293.4350280761719,297.1499938964844,293.1499938964844,0.1973468959331512,-4145.80224609375,304.1872253417969,0.7804365158081055,0.2744417488574981,0.2645575404167175,293.2213439941406,297.1499938964844,293.1499938964844,0.3620550036430359,-4955.41015625,304.1631774902344,0.916995644569397,0.4506900012493133,0.3168089985847473,293.2267761230469,297.1499938964844,293.1499938964844,0.4238362312316894,-7591.31494140625,304.1649780273437,0.9607163667678832,0.5106549263000488,0.4852600395679474,293.2475280761719,297.1499938964844,293.1499938964844,0.0135003626346588,-3587.660888671875,303.57086181640625,0.4139313697814941,0.050000000745058,0.2404720187187194,291.2239074707031,291.1499938964844,260.16973876953125,259.6515808105469,279.218505859375,293.3545227050781,291.2226257324219,1.0,0.3831936419010162,0.7039391398429871,0.7039391398429871,1.0,1.0,-1.7677592039108276,0.7532340288162231,1.0145251750946045,0.3421793580055237,0.0,0.0,0.7578385472297668,103.42132568359376,67.0,3.990601539611816,-21374.013671875,624.7742309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96649169921875,309.9006652832031,278.1499938964844,0.0,18000.0,313.1499938964844,29360.22265625,28800.0,0.0,0.0,0.500324010848999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.256156325340271,1.25617253780365,-1.6221756595768966e-05,0.0,0.0005077652749605,0.0,0.0,256.7133483886719,0.0,0.0,0.0,0.7220131754875183,4.0,0.0,1.0
379620,293.3065490722656,297.1499938964844,293.1499938964844,0.1136872097849845,-2535.953857421875,304.1670227050781,0.6913374066352844,0.1766213178634643,0.1622313559055328,293.4365539550781,297.1499938964844,293.1499938964844,0.1901032477617263,-4024.13232421875,304.1869201660156,0.7911170721054077,0.2669119536876678,0.2570384442806244,293.22027587890625,297.1499938964844,293.1499938964844,0.3595693409442901,-4928.58154296875,304.1629638671875,0.9400398135185242,0.4490989446640014,0.3153922259807586,293.2259826660156,297.1499938964844,293.1499938964844,0.4209941625595093,-7551.35302734375,304.1647644042969,0.980786681175232,0.5088702440261841,0.4831625819206238,293.2473449707031,297.1499938964844,293.1499938964844,0.013215378858149,-3545.2392578125,303.538330078125,0.4257030487060547,0.050000000745058,0.2384841591119766,291.2347717285156,291.1499938964844,260.2435302734375,259.7074584960937,279.2220764160156,293.3547058105469,291.2359313964844,1.0,0.3708111047744751,0.711324155330658,0.711324155330658,1.0,1.0,-1.747929573059082,0.7462610006332397,1.0016684532165527,0.3395489156246185,0.0,0.0,0.7461623549461365,92.37680053710938,55.0,16.8809814453125,-21175.548828125,577.9701538085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1221008300781,309.9873962402344,278.1499938964844,0.0,18000.0,313.1499938964844,29181.88671875,28800.0,0.0,0.0,0.495187371969223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237414121627808,1.223757028579712,-1.5693285604356788e-05,0.0,0.0005025522550567,0.0,0.0,240.6530914306641,0.0,0.0,0.0,0.7069523334503174,4.0,0.0,1.0
379680,293.3065490722656,297.1499938964844,293.1499938964844,0.1136872097849845,-2535.953857421875,304.1670227050781,0.6913374066352844,0.1766213178634643,0.1622313559055328,293.4365539550781,297.1499938964844,293.1499938964844,0.1901032477617263,-4024.13232421875,304.1869201660156,0.7911170721054077,0.2669119536876678,0.2570384442806244,293.22027587890625,297.1499938964844,293.1499938964844,0.3595693409442901,-4928.58154296875,304.1629638671875,0.9400398135185242,0.4490989446640014,0.3153922259807586,293.2259826660156,297.1499938964844,293.1499938964844,0.4209941625595093,-7551.35302734375,304.1647644042969,0.980786681175232,0.5088702440261841,0.4831625819206238,293.2473449707031,297.1499938964844,293.1499938964844,0.013215378858149,-3545.2392578125,303.538330078125,0.4257030487060547,0.050000000745058,0.2384841591119766,291.2347717285156,291.1499938964844,260.2435302734375,259.7074584960937,279.2220764160156,293.3547058105469,291.2359313964844,1.0,0.3708111047744751,0.711324155330658,0.711324155330658,1.0,1.0,-1.747929573059082,0.7462610006332397,1.0016684532165527,0.3395489156246185,0.0,0.0,0.7461623549461365,92.37680053710938,55.0,16.8809814453125,-21175.548828125,577.9701538085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1221008300781,309.9873962402344,278.1499938964844,0.0,18000.0,313.1499938964844,29181.88671875,28800.0,0.0,0.0,0.495187371969223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2237414121627808,1.223757028579712,-1.5693285604356788e-05,0.0,0.0005025522550567,0.0,0.0,240.6530914306641,0.0,0.0,0.0,0.7069523334503174,4.0,0.0,1.0
379740,293.3033142089844,297.1499938964844,293.1499938964844,0.1106081828474998,-2480.463134765625,304.1664733886719,0.7056017518043518,0.1733117401599884,0.1588405668735504,293.43780517578125,297.1499938964844,293.1499938964844,0.182940661907196,-3902.816650390625,304.1865234375,0.8045481443405151,0.2593998312950134,0.2495356500148773,293.21923828125,297.1499938964844,293.1499938964844,0.3570998609066009,-4901.900390625,304.1627502441406,0.9656358957290648,0.4475284814834595,0.3139914274215698,293.2250671386719,297.1499938964844,293.1499938964844,0.4171631634235382,-7495.931640625,304.16650390625,0.9990000128746032,0.5071293711662292,0.479977548122406,293.2469787597656,297.1499938964844,293.1499938964844,0.0129396570846438,-3503.2958984375,303.50640869140625,0.4414511024951935,0.050000000745058,0.2365133911371231,291.24737548828125,291.1499938964844,260.3175964355469,259.763427734375,279.2267150878906,293.354736328125,291.2479858398437,1.0,0.3579533994197845,0.719195544719696,0.719195544719696,1.0,1.0,-1.7270265817642212,0.7387303113937378,0.9882962107658386,0.3367003202438354,0.0,0.0,0.7322435975074768,81.40966033935547,58.0,15.796727180480955,-20933.484375,531.6660766601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.27264404296875,310.0538330078125,278.1499938964844,0.0,18000.0,313.1499938964844,29213.130859375,27720.0,0.0,0.0,0.4894888997077942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1856719255447388,1.1856870651245115,-1.5143352356972171e-05,0.0,0.0004967690329067,0.0,0.0,223.3052673339844,0.0,0.0,0.0,0.6749110221862793,4.0,0.0,1.0
379800,293.3033142089844,297.1499938964844,293.1499938964844,0.1106081828474998,-2480.463134765625,304.1664733886719,0.7056017518043518,0.1733117401599884,0.1588405668735504,293.43780517578125,297.1499938964844,293.1499938964844,0.182940661907196,-3902.816650390625,304.1865234375,0.8045481443405151,0.2593998312950134,0.2495356500148773,293.21923828125,297.1499938964844,293.1499938964844,0.3570998609066009,-4901.900390625,304.1627502441406,0.9656358957290648,0.4475284814834595,0.3139914274215698,293.2250671386719,297.1499938964844,293.1499938964844,0.4171631634235382,-7495.931640625,304.16650390625,0.9990000128746032,0.5071293711662292,0.479977548122406,293.2469787597656,297.1499938964844,293.1499938964844,0.0129396570846438,-3503.2958984375,303.50640869140625,0.4414511024951935,0.050000000745058,0.2365133911371231,291.24737548828125,291.1499938964844,260.3175964355469,259.763427734375,279.2267150878906,293.354736328125,291.2479858398437,1.0,0.3579533994197845,0.719195544719696,0.719195544719696,1.0,1.0,-1.7270265817642212,0.7387303113937378,0.9882962107658386,0.3367003202438354,0.0,0.0,0.7322435975074768,81.40966033935547,58.0,15.796727180480955,-20933.484375,531.6660766601562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.27264404296875,310.0538330078125,278.1499938964844,0.0,18000.0,313.1499938964844,29213.130859375,27720.0,0.0,0.0,0.4894888997077942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1856719255447388,1.1856870651245115,-1.5143352356972171e-05,0.0,0.0004967690329067,0.0,0.0,223.3052673339844,0.0,0.0,0.0,0.6749110221862793,4.0,0.0,1.0
379860,293.30010986328125,297.1499938964844,293.1499938964844,0.1078991666436195,-2431.522216796875,304.16552734375,0.7099825739860535,0.1700809895992279,0.1557730883359909,293.4388427734375,297.1499938964844,293.1499938964844,0.1762065887451172,-3788.0283203125,304.1856384277344,0.806682825088501,0.2518985569477081,0.2422989457845688,293.2182922363281,297.1499938964844,293.1499938964844,0.355151504278183,-4881.09375,304.1618347167969,0.9760890007019044,0.4459704458713531,0.3127911388874054,293.2088928222656,297.1499938964844,293.1499938964844,0.4000268876552582,-7242.43212890625,304.1890869140625,0.9990000128746032,0.508461594581604,0.4631260335445404,293.2464294433594,297.1499938964844,293.1499938964844,0.0127837564796209,-3480.67724609375,303.4745483398437,0.4497433602809906,0.050000000745058,0.2356856763362884,291.251220703125,291.1499938964844,260.3919677734375,259.8195495605469,279.2373352050781,293.3553771972656,291.2534484863281,1.0,0.3491846621036529,0.7285139560699463,0.7285139560699463,1.0,1.0,-1.6919440031051636,0.7248494625091553,0.9670945405960084,0.330346405506134,0.0,0.0,0.7190124988555908,76.24710083007812,61.0,18.986804962158203,-20515.81640625,494.4732360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.46807861328125,310.1272277832031,278.1499938964844,0.0,18000.0,313.1499938964844,28201.35546875,27720.0,0.0,0.0,0.482664942741394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1292260885238647,1.1292401552200315,-1.412106939824298e-05,0.0,0.0004898435436189,0.0,0.0,196.85015869140625,0.0,0.0,0.0,0.6618701219558716,4.0,0.0,1.0
379920,293.30010986328125,297.1499938964844,293.1499938964844,0.1078991666436195,-2431.522216796875,304.16552734375,0.7099825739860535,0.1700809895992279,0.1557730883359909,293.4388427734375,297.1499938964844,293.1499938964844,0.1762065887451172,-3788.0283203125,304.1856384277344,0.806682825088501,0.2518985569477081,0.2422989457845688,293.2182922363281,297.1499938964844,293.1499938964844,0.355151504278183,-4881.09375,304.1618347167969,0.9760890007019044,0.4459704458713531,0.3127911388874054,293.2088928222656,297.1499938964844,293.1499938964844,0.4000268876552582,-7242.43212890625,304.1890869140625,0.9990000128746032,0.508461594581604,0.4631260335445404,293.2464294433594,297.1499938964844,293.1499938964844,0.0127837564796209,-3480.67724609375,303.4745483398437,0.4497433602809906,0.050000000745058,0.2356856763362884,291.251220703125,291.1499938964844,260.3919677734375,259.8195495605469,279.2373352050781,293.3553771972656,291.2534484863281,1.0,0.3491846621036529,0.7285139560699463,0.7285139560699463,1.0,1.0,-1.6919440031051636,0.7248494625091553,0.9670945405960084,0.330346405506134,0.0,0.0,0.7190124988555908,76.24710083007812,61.0,18.986804962158203,-20515.81640625,494.4732360839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.46807861328125,310.1272277832031,278.1499938964844,0.0,18000.0,313.1499938964844,28201.35546875,27720.0,0.0,0.0,0.482664942741394,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1292260885238647,1.1292401552200315,-1.412106939824298e-05,0.0,0.0004898435436189,0.0,0.0,196.85015869140625,0.0,0.0,0.0,0.6618701219558716,4.0,0.0,1.0
379980,293.29736328125,297.1499938964844,293.1499938964844,0.1051253974437713,-2380.8544921875,304.1649780273437,0.7105435729026794,0.1668304502964019,0.15276400744915,293.4401550292969,297.1499938964844,293.1499938964844,0.1693223714828491,-3669.28759765625,304.1852111816406,0.804349422454834,0.2443123906850814,0.2350652664899826,293.2179260253906,297.1499938964844,293.1499938964844,0.3527529835700989,-4854.9501953125,304.1618347167969,0.9813799262046814,0.4443138539791107,0.3115856051445007,293.1833190917969,297.1499938964844,293.1499938964844,0.3887042105197906,-7078.34326171875,304.1944885253906,0.9990000128746032,0.5121516585350037,0.4531331956386566,293.24609375,297.1499938964844,293.1499938964844,0.0126455090939998,-3459.451171875,303.4432983398437,0.4548382461071014,0.050000000745058,0.2352286279201507,291.27154541015625,291.1499938964844,260.46661376953125,259.8758850097656,279.2440795898437,293.3576965332031,291.2718811035156,1.0,0.3432756960391998,0.7382786273956299,0.7382786273956299,1.0,1.0,-1.6656475067138672,0.7149416208267212,0.950705885887146,0.3260704576969147,0.0,0.0,0.7011343240737915,73.26115417480469,64.0,18.764684677124023,-20194.54296875,469.96337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.67340087890625,310.20916748046875,278.1499938964844,0.0,18000.0,313.1499938964844,28236.630859375,27720.0,0.0,0.0,0.4749272763729095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.080687403678894,1.0807008743286133,-1.3477672837325372e-05,0.0,0.0004819908353965,0.0,0.0,177.87489318847656,0.0,0.0,0.0,0.6405414938926697,4.0,0.0,1.0
380040,293.29736328125,297.1499938964844,293.1499938964844,0.1051253974437713,-2380.8544921875,304.1649780273437,0.7105435729026794,0.1668304502964019,0.15276400744915,293.4401550292969,297.1499938964844,293.1499938964844,0.1693223714828491,-3669.28759765625,304.1852111816406,0.804349422454834,0.2443123906850814,0.2350652664899826,293.2179260253906,297.1499938964844,293.1499938964844,0.3527529835700989,-4854.9501953125,304.1618347167969,0.9813799262046814,0.4443138539791107,0.3115856051445007,293.1833190917969,297.1499938964844,293.1499938964844,0.3887042105197906,-7078.34326171875,304.1944885253906,0.9990000128746032,0.5121516585350037,0.4531331956386566,293.24609375,297.1499938964844,293.1499938964844,0.0126455090939998,-3459.451171875,303.4432983398437,0.4548382461071014,0.050000000745058,0.2352286279201507,291.27154541015625,291.1499938964844,260.46661376953125,259.8758850097656,279.2440795898437,293.3576965332031,291.2718811035156,1.0,0.3432756960391998,0.7382786273956299,0.7382786273956299,1.0,1.0,-1.6656475067138672,0.7149416208267212,0.950705885887146,0.3260704576969147,0.0,0.0,0.7011343240737915,73.26115417480469,64.0,18.764684677124023,-20194.54296875,469.96337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.67340087890625,310.20916748046875,278.1499938964844,0.0,18000.0,313.1499938964844,28236.630859375,27720.0,0.0,0.0,0.4749272763729095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.080687403678894,1.0807008743286133,-1.3477672837325372e-05,0.0,0.0004819908353965,0.0,0.0,177.87489318847656,0.0,0.0,0.0,0.6405414938926697,4.0,0.0,1.0
380100,293.2960510253906,297.1499938964844,293.1499938964844,0.1038575023412704,-2357.75341796875,304.16455078125,0.7097547650337219,0.1652211397886276,0.1512880474328994,293.4408264160156,297.1499938964844,293.1499938964844,0.166051834821701,-3612.71533203125,304.18475341796875,0.8018683791160583,0.2405063360929489,0.2314514219760894,293.21783447265625,297.1499938964844,293.1499938964844,0.3518509268760681,-4845.34423828125,304.16131591796875,0.9826789498329164,0.4434736669063568,0.3109845221042633,293.17169189453125,297.1499938964844,293.1499938964844,0.3853589296340942,-7031.48876953125,304.1924743652344,0.9990000128746032,0.5140156149864197,0.4502115249633789,293.24591064453125,297.1499938964844,293.1499938964844,0.0125965289771556,-3452.863037109375,303.4271545410156,0.4563801288604736,0.050000000745058,0.2350970059633255,291.2720031738281,291.1499938964844,260.5039978027344,259.90411376953125,279.24664306640625,293.3594665527344,291.2716369628906,1.0,0.3411793708801269,0.7433068156242371,0.7433068156242371,1.0,1.0,-1.6551473140716553,0.7111687064170837,0.9439786076545716,0.3245533406734466,0.0,0.0,0.6929281949996948,72.3436279296875,64.0,8.73449993133545,-20046.224609375,461.1353454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7724304199219,310.23944091796875,278.1499938964844,0.0,18000.0,313.1499938964844,28223.609375,26640.0,0.0,0.0,0.4707889258861542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.056465744972229,1.0564788579940796,-1.3160383787180764e-05,0.0,0.000477790919831,0.0,0.0,168.8629608154297,0.0,0.0,0.0,0.6150630116462708,4.0,0.0,1.0
380160,293.2947692871094,297.1499938964844,293.1499938964844,0.102822721004486,-2339.276611328125,304.1637878417969,0.7083554267883301,0.1636281758546829,0.1498350948095321,293.44146728515625,297.1499938964844,293.1499938964844,0.1631378680467605,-3562.659423828125,304.1837158203125,0.7986467480659485,0.2366975843906402,0.22784323990345,293.2177124023437,297.1499938964844,293.1499938964844,0.3516809642314911,-4844.328125,304.1595458984375,0.9832620024681092,0.4426356852054596,0.310389757156372,293.16192626953125,297.1499938964844,293.1499938964844,0.383922278881073,-7013.6943359375,304.18731689453125,0.9990000128746032,0.515659511089325,0.4484281539916992,293.24578857421875,297.1499938964844,293.1499938964844,0.0125781698152422,-3453.33544921875,303.40966796875,0.4573330581188202,0.050000000745058,0.2350172102451324,291.25,291.1499938964844,260.5414733886719,259.93243408203125,279.24871826171875,293.3610534667969,291.2459411621094,1.0,0.3395560383796692,0.7484007477760315,0.7484007477760315,1.0,1.0,-1.6461182832717896,0.7080408930778503,0.9380773305892944,0.3233701288700104,0.0,0.0,0.6882430911064148,71.73429107666016,67.0,-31.081790924072266,-19834.96875,454.1235046386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8773498535156,310.22772216796875,278.1499938964844,0.0,18000.0,313.1499938964844,27260.16796875,26640.0,0.0,0.0,0.466390311717987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0191569328308103,1.0191693305969238,-1.2472253729356453e-05,0.0,0.000473326887004,0.0,0.0,153.67544555664062,0.0,0.0,0.0,0.6111415028572083,4.0,0.0,1.0
380220,293.2921142578125,297.1499938964844,293.1499938964844,0.1005504727363586,-2297.878173828125,304.1629943847656,0.7040047645568848,0.1604955643415451,0.1470021903514862,293.4426574707031,297.1499938964844,293.1499938964844,0.156927540898323,-3454.377197265625,304.182861328125,0.7903245091438293,0.2290737628936767,0.2206477522850036,293.217529296875,297.1499938964844,293.1499938964844,0.350494384765625,-4831.9775390625,304.1584167480469,0.982640504837036,0.4409596621990204,0.3092252016067505,293.14959716796875,297.1499938964844,293.1499938964844,0.3829962909221649,-7005.8154296875,304.1763916015625,0.9990000128746032,0.5178784728050232,0.4477250576019287,293.2456359863281,297.1499938964844,293.1499938964844,0.0125204343348741,-3448.11474609375,303.3758544921875,0.4577116966247558,0.050000000745058,0.2349863052368164,291.2318115234375,291.1499938964844,260.6165771484375,259.9892883300781,279.25128173828125,293.3617858886719,291.2309265136719,1.0,0.3375060260295868,0.7586655020713806,0.7586655020713806,1.0,1.0,-1.63179612159729,0.7033851146697998,0.9284110069274902,0.3218142092227936,0.0,0.0,0.6790196299552917,71.28148651123047,70.0,-20.806215286254883,-19656.98046875,444.5600280761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0411682128906,310.29669189453125,278.1499938964844,0.0,18000.0,313.1499938964844,26961.251953125,26640.0,0.0,0.0,0.4574874639511108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9899126291275024,0.9899246692657472,-1.204787167807808e-05,0.0,0.0004642916319426,0.0,0.0,143.3448944091797,0.0,0.0,0.0,0.5979920029640198,4.0,0.0,1.0
380280,293.2921142578125,297.1499938964844,293.1499938964844,0.1005504727363586,-2297.878173828125,304.1629943847656,0.7040047645568848,0.1604955643415451,0.1470021903514862,293.4426574707031,297.1499938964844,293.1499938964844,0.156927540898323,-3454.377197265625,304.182861328125,0.7903245091438293,0.2290737628936767,0.2206477522850036,293.217529296875,297.1499938964844,293.1499938964844,0.350494384765625,-4831.9775390625,304.1584167480469,0.982640504837036,0.4409596621990204,0.3092252016067505,293.14959716796875,297.1499938964844,293.1499938964844,0.3829962909221649,-7005.8154296875,304.1763916015625,0.9990000128746032,0.5178784728050232,0.4477250576019287,293.2456359863281,297.1499938964844,293.1499938964844,0.0125204343348741,-3448.11474609375,303.3758544921875,0.4577116966247558,0.050000000745058,0.2349863052368164,291.2318115234375,291.1499938964844,260.6165771484375,259.9892883300781,279.25128173828125,293.3617858886719,291.2309265136719,1.0,0.3375060260295868,0.7586655020713806,0.7586655020713806,1.0,1.0,-1.63179612159729,0.7033851146697998,0.9284110069274902,0.3218142092227936,0.0,0.0,0.6790196299552917,71.28148651123047,70.0,-20.806215286254883,-19656.98046875,444.5600280761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0411682128906,310.29669189453125,278.1499938964844,0.0,18000.0,313.1499938964844,26961.251953125,26640.0,0.0,0.0,0.4574874639511108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9899126291275024,0.9899246692657472,-1.204787167807808e-05,0.0,0.0004642916319426,0.0,0.0,143.3448944091797,0.0,0.0,0.0,0.5979920029640198,4.0,0.0,1.0
380340,293.2894897460937,297.1499938964844,293.1499938964844,0.0983753055334091,-2258.096435546875,304.16229248046875,0.6980279684066772,0.1574298441410064,0.1442575007677078,293.4437561035156,297.1499938964844,293.1499938964844,0.1507980823516845,-3346.583740234375,304.18212890625,0.7800285220146179,0.221437007188797,0.2134678959846496,293.21746826171875,297.1499938964844,293.1499938964844,0.3493860960006714,-4820.451171875,304.1574401855469,0.9800501465797424,0.4392617344856262,0.3080670833587646,293.1471862792969,297.1499938964844,293.1499938964844,0.3853410184383392,-7045.81103515625,304.1636657714844,0.9990000128746032,0.5184004306793213,0.4500772356986999,293.2458801269531,297.1499938964844,293.1499938964844,0.0124733923003077,-3444.93701171875,303.3409729003906,0.4564531147480011,0.050000000745058,0.2350924611091613,291.2135925292969,291.1499938964844,260.6918334960937,260.0464782714844,279.2533874511719,293.3615417480469,291.2118835449219,1.0,0.3367365896701813,0.7691113948822021,0.7691113948822021,1.0,1.0,-1.6214399337768557,0.700420081615448,0.9210197925567628,0.3211122453212738,0.0,0.0,0.6716368198394775,71.64251708984375,73.0,-26.51640892028809,-19486.12890625,439.6291809082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1260070800781,310.30322265625,278.1499938964844,0.0,18000.0,313.1499938964844,26871.693359375,25560.0,0.0,0.0,0.4488783776760101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9654871821403505,0.9654988646507264,-1.1737586646631826e-05,0.0,0.0004555544874165,0.0,0.0,135.41725158691406,0.0,0.0,0.0,0.5725956559181213,4.0,0.0,1.0
380400,293.2894897460937,297.1499938964844,293.1499938964844,0.0983753055334091,-2258.096435546875,304.16229248046875,0.6980279684066772,0.1574298441410064,0.1442575007677078,293.4437561035156,297.1499938964844,293.1499938964844,0.1507980823516845,-3346.583740234375,304.18212890625,0.7800285220146179,0.221437007188797,0.2134678959846496,293.21746826171875,297.1499938964844,293.1499938964844,0.3493860960006714,-4820.451171875,304.1574401855469,0.9800501465797424,0.4392617344856262,0.3080670833587646,293.1471862792969,297.1499938964844,293.1499938964844,0.3853410184383392,-7045.81103515625,304.1636657714844,0.9990000128746032,0.5184004306793213,0.4500772356986999,293.2458801269531,297.1499938964844,293.1499938964844,0.0124733923003077,-3444.93701171875,303.3409729003906,0.4564531147480011,0.050000000745058,0.2350924611091613,291.2135925292969,291.1499938964844,260.6918334960937,260.0464782714844,279.2533874511719,293.3615417480469,291.2118835449219,1.0,0.3367365896701813,0.7691113948822021,0.7691113948822021,1.0,1.0,-1.6214399337768557,0.700420081615448,0.9210197925567628,0.3211122453212738,0.0,0.0,0.6716368198394775,71.64251708984375,73.0,-26.51640892028809,-19486.12890625,439.6291809082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1260070800781,310.30322265625,278.1499938964844,0.0,18000.0,313.1499938964844,26871.693359375,25560.0,0.0,0.0,0.4488783776760101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9654871821403505,0.9654988646507264,-1.1737586646631826e-05,0.0,0.0004555544874165,0.0,0.0,135.41725158691406,0.0,0.0,0.0,0.5725956559181213,4.0,0.0,1.0
380460,293.2868347167969,297.1499938964844,293.1499938964844,0.0965218469500541,-2224.604736328125,304.16131591796875,0.6908853054046631,0.1544313728809356,0.141593262553215,293.4447631835937,297.1499938964844,293.1499938964844,0.145098939538002,-3246.103759765625,304.18096923828125,0.7683944702148438,0.2137897312641143,0.2062983512878418,293.2173767089844,297.1499938964844,293.1499938964844,0.3492303788661957,-4819.9296875,304.15533447265625,0.9759002327919006,0.4375670254230499,0.306923359632492,293.1534729003906,297.1499938964844,293.1499938964844,0.3912254571914673,-7137.6162109375,304.1494140625,0.9990000128746032,0.5172104239463806,0.45472252368927,293.2466735839844,297.1499938964844,293.1499938964844,0.0124652674421668,-3450.9228515625,303.3023986816406,0.4540120661258697,0.050000000745058,0.23530313372612,291.1643371582031,291.1499938964844,260.7673034667969,260.10406494140625,279.2555847167969,293.3604431152344,291.16339111328125,1.0,0.3369426131248474,0.7797775268554688,0.7797775268554688,1.0,1.0,-1.614089012145996,0.6987180709838867,0.9153709411621094,0.3210399150848388,0.0,0.0,0.6733490228652954,72.62284088134766,76.0,-45.15098190307617,-19311.341796875,438.1463012695313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1550598144531,310.25848388671875,278.1499938964844,0.0,18000.0,313.1499938964844,25649.8046875,25560.0,0.0,0.0,0.4405959248542785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9426631331443788,0.9426743388175964,-1.1196791092515925e-05,0.0,0.0004471488646231,0.0,0.0,126.10359191894533,0.0,0.0,0.0,0.5743203163146973,4.0,0.0,1.0
380520,293.2868347167969,297.1499938964844,293.1499938964844,0.0965218469500541,-2224.604736328125,304.16131591796875,0.6908853054046631,0.1544313728809356,0.141593262553215,293.4447631835937,297.1499938964844,293.1499938964844,0.145098939538002,-3246.103759765625,304.18096923828125,0.7683944702148438,0.2137897312641143,0.2062983512878418,293.2173767089844,297.1499938964844,293.1499938964844,0.3492303788661957,-4819.9296875,304.15533447265625,0.9759002327919006,0.4375670254230499,0.306923359632492,293.1534729003906,297.1499938964844,293.1499938964844,0.3912254571914673,-7137.6162109375,304.1494140625,0.9990000128746032,0.5172104239463806,0.45472252368927,293.2466735839844,297.1499938964844,293.1499938964844,0.0124652674421668,-3450.9228515625,303.3023986816406,0.4540120661258697,0.050000000745058,0.23530313372612,291.1643371582031,291.1499938964844,260.7673034667969,260.10406494140625,279.2555847167969,293.3604431152344,291.16339111328125,1.0,0.3369426131248474,0.7797775268554688,0.7797775268554688,1.0,1.0,-1.614089012145996,0.6987180709838867,0.9153709411621094,0.3210399150848388,0.0,0.0,0.6733490228652954,72.62284088134766,76.0,-45.15098190307617,-19311.341796875,438.1463012695313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1550598144531,310.25848388671875,278.1499938964844,0.0,18000.0,313.1499938964844,25649.8046875,25560.0,0.0,0.0,0.4405959248542785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9426631331443788,0.9426743388175964,-1.1196791092515925e-05,0.0,0.0004471488646231,0.0,0.0,126.10359191894533,0.0,0.0,0.0,0.5743203163146973,4.0,0.0,1.0
380580,293.2842102050781,297.1499938964844,293.1499938964844,0.0944291055202484,-2185.947509765625,304.1610107421875,0.6829648613929749,0.1514991670846939,0.1390049755573272,293.4457397460937,297.1499938964844,293.1499938964844,0.1389750242233276,-3136.232666015625,304.18084716796875,0.7559805512428284,0.2061255425214767,0.1991304457187652,293.21746826171875,297.1499938964844,293.1499938964844,0.3480002582073211,-4806.61474609375,304.15557861328125,0.9704629182815552,0.4358466863632202,0.3057814538478851,293.16748046875,297.1499938964844,293.1499938964844,0.3978910744190216,-7238.38232421875,304.1385192871094,0.9990000128746032,0.5143029093742371,0.4610942304134369,293.2480163574219,297.1499938964844,293.1499938964844,0.0124199073761701,-3447.748779296875,303.2643127441406,0.4507605731487274,0.050000000745058,0.2355954051017761,291.1522521972656,291.1499938964844,260.8428955078125,260.162109375,279.2576904296875,293.3573913574219,291.1508483886719,1.0,0.3378948867321014,0.7906539440155029,0.7906539440155029,1.0,1.0,-1.6090044975280762,0.6979440450668335,0.9110605120658876,0.3214189112186432,0.0,0.0,0.6737455129623413,74.08439636230469,79.0,-27.99112701416016,-19232.802734375,439.2688293457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.08172607421875,310.20233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,25566.142578125,25560.0,0.0,0.0,0.4334265291690826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9421700835227966,0.9421812891960144,-1.117222745961044e-05,0.0,0.0004398728196974,0.0,0.0,125.79605102539062,0.0,0.0,0.0,0.573889970779419,4.0,0.0,1.0
380640,293.2842102050781,297.1499938964844,293.1499938964844,0.0944291055202484,-2185.947509765625,304.1610107421875,0.6829648613929749,0.1514991670846939,0.1390049755573272,293.4457397460937,297.1499938964844,293.1499938964844,0.1389750242233276,-3136.232666015625,304.18084716796875,0.7559805512428284,0.2061255425214767,0.1991304457187652,293.21746826171875,297.1499938964844,293.1499938964844,0.3480002582073211,-4806.61474609375,304.15557861328125,0.9704629182815552,0.4358466863632202,0.3057814538478851,293.16748046875,297.1499938964844,293.1499938964844,0.3978910744190216,-7238.38232421875,304.1385192871094,0.9990000128746032,0.5143029093742371,0.4610942304134369,293.2480163574219,297.1499938964844,293.1499938964844,0.0124199073761701,-3447.748779296875,303.2643127441406,0.4507605731487274,0.050000000745058,0.2355954051017761,291.1522521972656,291.1499938964844,260.8428955078125,260.162109375,279.2576904296875,293.3573913574219,291.1508483886719,1.0,0.3378948867321014,0.7906539440155029,0.7906539440155029,1.0,1.0,-1.6090044975280762,0.6979440450668335,0.9110605120658876,0.3214189112186432,0.0,0.0,0.6737455129623413,74.08439636230469,79.0,-27.99112701416016,-19232.802734375,439.2688293457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.08172607421875,310.20233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,25566.142578125,25560.0,0.0,0.0,0.4334265291690826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9421700835227966,0.9421812891960144,-1.117222745961044e-05,0.0,0.0004398728196974,0.0,0.0,125.79605102539062,0.0,0.0,0.0,0.573889970779419,4.0,0.0,1.0
380700,293.2828674316406,297.1499938964844,293.1499938964844,0.0934319198131561,-2167.557373046875,304.16082763671875,0.6788223385810852,0.1500599086284637,0.1377391368150711,293.4461975097656,297.1499938964844,293.1499938964844,0.1359666436910629,-3081.938720703125,304.1806945800781,0.7496300339698792,0.2022880911827087,0.1955456584692001,293.217529296875,297.1499938964844,293.1499938964844,0.3474734127521515,-4801.00244140625,304.155517578125,0.9673332571983336,0.4349792003631592,0.3052075505256653,293.177001953125,297.1499938964844,293.1499938964844,0.4019246101379394,-7298.5869140625,304.1332702636719,0.9990000128746032,0.5122091174125671,0.4647834897041321,293.2489013671875,297.1499938964844,293.1499938964844,0.0124011104926466,-3447.136474609375,303.2442626953125,0.4489288628101349,0.050000000745058,0.2357664406299591,291.1429748535156,291.1499938964844,260.8807373046875,260.1913146972656,279.2589416503906,293.3554992675781,291.1415405273437,1.0,0.3385927975177765,0.7961958646774292,0.7961958646774292,1.0,1.0,-1.6071261167526243,0.697824239730835,0.9093019366264344,0.321736067533493,0.0,0.0,0.6751477122306824,74.96139526367188,79.0,-26.912466049194336,-19194.658203125,440.6024169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0137634277344,310.1538391113281,278.1499938964844,0.0,18000.0,313.1499938964844,25527.7578125,24480.0,0.0,0.0,0.4303090274333954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9441278576850892,0.9441390633583068,-1.1185971743543632e-05,0.0,0.0004367089422885,0.0,0.0,126.30172729492188,0.0,0.0,0.0,0.559696614742279,4.0,0.0,1.0
380760,293.2815246582031,297.1499938964844,293.1499938964844,0.0926160812377929,-2152.8798828125,304.16033935546875,0.6746132969856262,0.1486402451992035,0.1364926546812057,293.4466552734375,297.1499938964844,293.1499938964844,0.1332074105739593,-3032.36376953125,304.1801147460937,0.7432433366775513,0.1984491050243377,0.1919607818126678,293.21759033203125,297.1499938964844,293.1499938964844,0.3475683033466339,-4802.7412109375,304.1543273925781,0.9639724493026732,0.4341132938861847,0.3046343326568603,293.18798828125,297.1499938964844,293.1499938964844,0.4070113003253937,-7374.419921875,304.1270446777344,0.9990000128746032,0.5097139477729797,0.4687398672103882,293.2499084472656,297.1499938964844,293.1499938964844,0.01240392960608,-3452.047607421875,303.2222900390625,0.4470057189464569,0.050000000745058,0.2359513640403747,291.1142272949219,291.1499938964844,260.9186096191406,260.2206420898437,279.26055908203125,293.3537902832031,291.1092529296875,1.0,0.3394117057323456,0.8018431663513184,0.8018431663513184,1.0,1.0,-1.6056091785430908,0.6978504657745361,0.90775865316391,0.3221233189105987,0.0,0.0,0.6801860928535461,75.9196548461914,82.0,-58.10885620117188,-19078.283203125,442.35980224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.942138671875,310.0547180175781,278.1499938964844,0.0,18000.0,313.1499938964844,24565.783203125,24480.0,0.0,0.0,0.4273686110973358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9332326650619508,0.933243453502655,-1.0844213647942524e-05,0.0,0.0004337248101364,0.0,0.0,121.2597198486328,0.0,0.0,0.0,0.5669076442718506,4.0,0.0,1.0
380820,293.27880859375,297.1499938964844,293.1499938964844,0.0906760171055793,-2116.986572265625,304.16015625,0.6660818457603455,0.1458629071712494,0.1340628564357757,293.44744873046875,297.1499938964844,293.1499938964844,0.1272039413452148,-2922.58837890625,304.1801147460937,0.7303544878959656,0.190769761800766,0.1847966909408569,293.2177124023437,297.1499938964844,293.1499938964844,0.3464514315128326,-4790.57421875,304.1548156738281,0.9565909504890442,0.4323771297931671,0.3034968376159668,293.21368408203125,297.1499938964844,293.1499938964844,0.4163116216659546,-7510.2294921875,304.119384765625,0.9990000128746032,0.5035501718521118,0.4770932197570801,293.2522277832031,297.1499938964844,293.1499938964844,0.0123650636523962,-3450.427978515625,303.1799011230469,0.4429391324520111,0.050000000745058,0.2363619655370712,291.0967712402344,291.1499938964844,260.9944152832031,260.2797546386719,279.2653503417969,293.35186767578125,291.0965270996094,1.0,0.3413457870483398,0.8135915994644165,0.8135915994644165,1.0,1.0,-1.6032429933547974,0.6981579661369324,0.9050850868225098,0.323032796382904,0.0,0.0,0.6891332864761353,78.06769561767578,85.0,-23.603071212768555,-19079.181640625,446.8771362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7401428222656,309.9603881835937,278.1499938964844,0.0,18000.0,313.1499938964844,24294.8984375,24480.0,0.0,0.0,0.4225965142250061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9543974995613098,0.9544085264205932,-1.1025557796529029e-05,0.0,0.0004288817581254,0.0,0.0,126.96378326416016,0.0,0.0,0.0,0.575217068195343,4.0,0.0,1.0
380880,293.27880859375,297.1499938964844,293.1499938964844,0.0906760171055793,-2116.986572265625,304.16015625,0.6660818457603455,0.1458629071712494,0.1340628564357757,293.44744873046875,297.1499938964844,293.1499938964844,0.1272039413452148,-2922.58837890625,304.1801147460937,0.7303544878959656,0.190769761800766,0.1847966909408569,293.2177124023437,297.1499938964844,293.1499938964844,0.3464514315128326,-4790.57421875,304.1548156738281,0.9565909504890442,0.4323771297931671,0.3034968376159668,293.21368408203125,297.1499938964844,293.1499938964844,0.4163116216659546,-7510.2294921875,304.119384765625,0.9990000128746032,0.5035501718521118,0.4770932197570801,293.2522277832031,297.1499938964844,293.1499938964844,0.0123650636523962,-3450.427978515625,303.1799011230469,0.4429391324520111,0.050000000745058,0.2363619655370712,291.0967712402344,291.1499938964844,260.9944152832031,260.2797546386719,279.2653503417969,293.35186767578125,291.0965270996094,1.0,0.3413457870483398,0.8135915994644165,0.8135915994644165,1.0,1.0,-1.6032429933547974,0.6981579661369324,0.9050850868225098,0.323032796382904,0.0,0.0,0.6891332864761353,78.06769561767578,85.0,-23.603071212768555,-19079.181640625,446.8771362304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7401428222656,309.9603881835937,278.1499938964844,0.0,18000.0,313.1499938964844,24294.8984375,24480.0,0.0,0.0,0.4225965142250061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9543974995613098,0.9544085264205932,-1.1025557796529029e-05,0.0,0.0004288817581254,0.0,0.0,126.96378326416016,0.0,0.0,0.0,0.575217068195343,4.0,0.0,1.0
380940,293.27587890625,297.1499938964844,293.1499938964844,0.0886590629816055,-2079.267578125,304.1601257324219,0.6553035974502563,0.1431885659694671,0.1317849606275558,293.4480285644531,297.1499938964844,293.1499938964844,0.1210452243685722,-2808.31884765625,304.18035888671875,0.7145912647247314,0.1831184178590774,0.1777171641588211,293.2178649902344,297.1499938964844,293.1499938964844,0.3445985019207001,-4769.8154296875,304.1563415527344,0.9447133541107178,0.4306299090385437,0.3024003207683563,293.2331848144531,297.1499938964844,293.1499938964844,0.4129524528980255,-7454.2060546875,304.1354675292969,0.9903419017791748,0.4979493916034698,0.4733380973339081,293.2545471191406,297.1499938964844,293.1499938964844,0.0123219825327396,-3445.960693359375,303.1385803222656,0.436476469039917,0.050000000745058,0.2370780110359192,291.1067810058594,291.1499938964844,261.0703125,260.3394775390625,279.2799377441406,293.3533630371094,291.1084899902344,1.0,0.3430323004722595,0.8272846341133118,0.8272846341133118,1.0,1.0,-1.5870521068572998,0.692042887210846,0.8950092792510986,0.3205018937587738,0.0,0.0,0.6946206092834473,81.57759857177734,88.0,9.957756996154783,-18931.744140625,447.1841125488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4956970214844,309.8377685546875,278.1499938964844,0.0,18000.0,313.1499938964844,24318.94921875,23400.0,0.0,0.0,0.419171929359436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9717800617218018,0.9717913269996644,-1.123431502492167e-05,0.0,0.0004254062369,0.0,0.0,132.29708862304688,0.0,0.0,0.0,0.5676042437553406,4.0,0.0,1.0
