time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
381000,293.27587890625,297.1499938964844,293.1499938964844,0.0886590629816055,-2079.267578125,304.1601257324219,0.6553035974502563,0.1431885659694671,0.1317849606275558,293.4480285644531,297.1499938964844,293.1499938964844,0.1210452243685722,-2808.31884765625,304.18035888671875,0.7145912647247314,0.1831184178590774,0.1777171641588211,293.2178649902344,297.1499938964844,293.1499938964844,0.3445985019207001,-4769.8154296875,304.1563415527344,0.9447133541107178,0.4306299090385437,0.3024003207683563,293.2331848144531,297.1499938964844,293.1499938964844,0.4129524528980255,-7454.2060546875,304.1354675292969,0.9903419017791748,0.4979493916034698,0.4733380973339081,293.2545471191406,297.1499938964844,293.1499938964844,0.0123219825327396,-3445.960693359375,303.1385803222656,0.436476469039917,0.050000000745058,0.2370780110359192,291.1067810058594,291.1499938964844,261.0703125,260.3394775390625,279.2799377441406,293.3533630371094,291.1084899902344,1.0,0.3430323004722595,0.8272846341133118,0.8272846341133118,1.0,1.0,-1.5870521068572998,0.692042887210846,0.8950092792510986,0.3205018937587738,0.0,0.0,0.6946206092834473,81.57759857177734,88.0,9.957756996154783,-18931.744140625,447.1841125488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4956970214844,309.8377685546875,278.1499938964844,0.0,18000.0,313.1499938964844,24318.94921875,23400.0,0.0,0.0,0.419171929359436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9717800617218018,0.9717913269996644,-1.123431502492167e-05,0.0,0.0004254062369,0.0,0.0,132.29708862304688,0.0,0.0,0.0,0.5676042437553406,4.0,0.0,1.0
381060,293.2730407714844,297.1499938964844,293.1499938964844,0.0868508368730545,-2045.8179931640625,304.1597900390625,0.6457847952842712,0.1405747085809707,0.1295569241046905,293.4485778808594,297.1499938964844,293.1499938964844,0.1151650100946426,-2698.47900390625,304.1800537109375,0.6979793906211853,0.1754578948020935,0.1706236153841018,293.2181701660156,297.1499938964844,293.1499938964844,0.343332439661026,-4756.12451171875,304.1564025878906,0.9336578845977784,0.4288475215435028,0.3012720644474029,293.2400207519531,297.1499938964844,293.1499938964844,0.4101852178573608,-7410.4267578125,304.1448059082031,0.9808225631713868,0.4944414496421814,0.4698189496994018,293.2568664550781,297.1499938964844,293.1499938964844,0.0122960256412625,-3446.35205078125,303.09478759765625,0.431050956249237,0.050000000745058,0.23775115609169,291.0956420898437,291.1499938964844,261.146240234375,260.3998718261719,279.2943420410156,293.35430908203125,291.09716796875,1.0,0.3445512354373932,0.842442512512207,0.842442512512207,1.0,1.0,-1.5710923671722412,0.6860246062278748,0.8850677609443665,0.3179143369197845,0.0,0.0,0.7027729153633118,84.86351013183594,91.0,0.6726565957069397,-18696.990234375,446.97259521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2973022460937,309.6863708496094,278.1499938964844,0.0,18000.0,313.1499938964844,23284.44140625,23400.0,0.0,0.0,0.4161787629127502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9695324301719666,0.96954345703125,-1.0973865755659062e-05,0.0,0.0004223685536999,0.0,0.0,129.54849243164062,0.0,0.0,0.0,0.5782306790351868,4.0,0.0,1.0
381120,293.2730407714844,297.1499938964844,293.1499938964844,0.0868508368730545,-2045.8179931640625,304.1597900390625,0.6457847952842712,0.1405747085809707,0.1295569241046905,293.4485778808594,297.1499938964844,293.1499938964844,0.1151650100946426,-2698.47900390625,304.1800537109375,0.6979793906211853,0.1754578948020935,0.1706236153841018,293.2181701660156,297.1499938964844,293.1499938964844,0.343332439661026,-4756.12451171875,304.1564025878906,0.9336578845977784,0.4288475215435028,0.3012720644474029,293.2400207519531,297.1499938964844,293.1499938964844,0.4101852178573608,-7410.4267578125,304.1448059082031,0.9808225631713868,0.4944414496421814,0.4698189496994018,293.2568664550781,297.1499938964844,293.1499938964844,0.0122960256412625,-3446.35205078125,303.09478759765625,0.431050956249237,0.050000000745058,0.23775115609169,291.0956420898437,291.1499938964844,261.146240234375,260.3998718261719,279.2943420410156,293.35430908203125,291.09716796875,1.0,0.3445512354373932,0.842442512512207,0.842442512512207,1.0,1.0,-1.5710923671722412,0.6860246062278748,0.8850677609443665,0.3179143369197845,0.0,0.0,0.7027729153633118,84.86351013183594,91.0,0.6726565957069397,-18696.990234375,446.97259521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2973022460937,309.6863708496094,278.1499938964844,0.0,18000.0,313.1499938964844,23284.44140625,23400.0,0.0,0.0,0.4161787629127502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9695324301719666,0.96954345703125,-1.0973865755659062e-05,0.0,0.0004223685536999,0.0,0.0,129.54849243164062,0.0,0.0,0.0,0.5782306790351868,4.0,0.0,1.0
381180,293.2701110839844,297.1499938964844,293.1499938964844,0.0848425850272178,-2008.1624755859373,304.15985107421875,0.6373251676559448,0.1380559206008911,0.1273994296789169,293.44891357421875,297.1499938964844,293.1499938964844,0.109023705124855,-2581.8076171875,304.1802673339844,0.6816185712814331,0.1678214073181152,0.1635361313819885,293.2185363769531,297.1499938964844,293.1499938964844,0.3410230576992035,-4730.16845703125,304.1580810546875,0.9235337972640992,0.4270474016666412,0.3001260757446289,293.2424011230469,297.1499938964844,293.1499938964844,0.4069223403930664,-7360.39013671875,304.15185546875,0.9718928933143616,0.491670548915863,0.4672323167324066,293.25909423828125,297.1499938964844,293.1499938964844,0.0122303012758493,-3436.91650390625,303.0534362792969,0.4264377057552337,0.050000000745058,0.238386183977127,291.1190185546875,291.1499938964844,261.2221984863281,260.46099853515625,279.3087463378906,293.3546142578125,291.1204528808594,1.0,0.346024215221405,0.8590335249900818,0.8590335249900818,1.0,1.0,-1.556274175643921,0.6804700493812561,0.87580406665802,0.3155564069747925,0.0,0.0,0.7052974700927734,87.97160339355469,94.0,21.83202362060547,-18547.2578125,446.8908081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1123352050781,309.58746337890625,278.1499938964844,0.0,18000.0,313.1499938964844,23313.33984375,23400.0,0.0,0.0,0.4138174057006836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.979922890663147,0.9799339771270752,-1.1103403267043175e-05,0.0,0.0004199720569886,0.0,0.0,132.8085479736328,0.0,0.0,0.0,0.582589864730835,4.0,0.0,1.0
381240,293.2701110839844,297.1499938964844,293.1499938964844,0.0848425850272178,-2008.1624755859373,304.15985107421875,0.6373251676559448,0.1380559206008911,0.1273994296789169,293.44891357421875,297.1499938964844,293.1499938964844,0.109023705124855,-2581.8076171875,304.1802673339844,0.6816185712814331,0.1678214073181152,0.1635361313819885,293.2185363769531,297.1499938964844,293.1499938964844,0.3410230576992035,-4730.16845703125,304.1580810546875,0.9235337972640992,0.4270474016666412,0.3001260757446289,293.2424011230469,297.1499938964844,293.1499938964844,0.4069223403930664,-7360.39013671875,304.15185546875,0.9718928933143616,0.491670548915863,0.4672323167324066,293.25909423828125,297.1499938964844,293.1499938964844,0.0122303012758493,-3436.91650390625,303.0534362792969,0.4264377057552337,0.050000000745058,0.238386183977127,291.1190185546875,291.1499938964844,261.2221984863281,260.46099853515625,279.3087463378906,293.3546142578125,291.1204528808594,1.0,0.346024215221405,0.8590335249900818,0.8590335249900818,1.0,1.0,-1.556274175643921,0.6804700493812561,0.87580406665802,0.3155564069747925,0.0,0.0,0.7052974700927734,87.97160339355469,94.0,21.83202362060547,-18547.2578125,446.8908081054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1123352050781,309.58746337890625,278.1499938964844,0.0,18000.0,313.1499938964844,23313.33984375,23400.0,0.0,0.0,0.4138174057006836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.979922890663147,0.9799339771270752,-1.1103403267043175e-05,0.0,0.0004199720569886,0.0,0.0,132.8085479736328,0.0,0.0,0.0,0.582589864730835,4.0,0.0,1.0
381300,293.2685546875,297.1499938964844,293.1499938964844,0.0838877707719802,-1990.3289794921875,304.1598205566406,0.633385419845581,0.136840283870697,0.1263567060232162,293.4490051269531,297.1499938964844,293.1499938964844,0.1060188263654708,-2524.27294921875,304.1802062988281,0.6736304759979248,0.1640185862779617,0.1600036025047302,293.2187194824219,297.1499938964844,293.1499938964844,0.3399288952350616,-4717.96728515625,304.1585998535156,0.9187670946121216,0.4261454939842224,0.299548864364624,293.242919921875,297.1499938964844,293.1499938964844,0.4054556488990783,-7338.32373046875,304.1541748046875,0.967495620250702,0.4903966188430786,0.4660742282867431,293.2601623535156,297.1499938964844,293.1499938964844,0.012199037708342,-3432.679443359375,303.03240966796875,0.4243392646312713,0.050000000745058,0.2386970371007919,291.1281433105469,291.1499938964844,261.2601928710937,260.49188232421875,279.3197021484375,293.3546447753906,291.1295471191406,1.0,0.3467539548873901,0.8643602132797241,0.8643602132797241,1.0,1.0,-1.5490710735321045,0.6775429844856262,0.8715280890464783,0.3141839802265167,0.0,0.0,0.7058367729187012,89.4950942993164,94.0,23.86478042602539,-18461.837890625,446.8702392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0303649902344,309.53814697265625,278.1499938964844,0.0,18000.0,313.1499938964844,23340.666015625,22320.0,0.0,0.0,0.4127961099147796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9824758768081664,0.9824870228767396,-1.114000679081073e-05,0.0,0.0004189355531707,0.0,0.0,133.6593475341797,0.0,0.0,0.0,0.5687251687049866,4.0,0.0,1.0
381360,293.2669372558594,297.1499938964844,293.1499938964844,0.0830847397446632,-1975.6171875,304.15948486328125,0.6295943260192871,0.1356518864631652,0.1253390312194824,293.44903564453125,297.1499938964844,293.1499938964844,0.103201076388359,-2470.3359375,304.1798400878906,0.6658080220222473,0.1602285504341125,0.1564810574054718,293.2188415527344,297.1499938964844,293.1499938964844,0.3393528163433075,-4711.94921875,304.1580505371094,0.914208710193634,0.4252482056617737,0.2989722192287445,293.2431945800781,297.1499938964844,293.1499938964844,0.404626190662384,-7326.3125,304.1549072265625,0.963118016719818,0.4891669452190399,0.4649643898010254,293.2611999511719,297.1499938964844,293.1499938964844,0.0121850371360778,-3433.0166015625,303.00982666015625,0.4223539233207702,0.050000000745058,0.2390051186084747,291.1206970214844,291.1499938964844,261.29815673828125,260.52294921875,279.341552734375,293.3546142578125,291.1188049316406,1.0,0.3474825322628021,0.8639976978302002,0.8639976978302002,1.0,1.0,-1.5419654846191406,0.6741830706596375,0.8677824139595032,0.3123581707477569,0.0,0.0,0.7083353400230408,91.00633239746094,97.0,-3.0574398040771484,-18286.25390625,446.86279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9720153808594,309.4506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,22475.498046875,22320.0,0.0,0.0,0.4116809964179992,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9668089151382446,0.9668196439743042,-1.0758898497442717e-05,0.0,0.0004178038798272,0.0,0.0,127.1154556274414,0.0,0.0,0.0,0.57386314868927,4.0,0.0,1.0
381420,293.2637023925781,297.1499938964844,293.1499938964844,0.0812518522143364,-1941.4354248046875,304.1593933105469,0.6223080158233643,0.133346751332283,0.1233705580234527,293.4488220214844,297.1499938964844,293.1499938964844,0.0973134338855743,-2355.87060546875,304.1797180175781,0.6507717967033386,0.1526901721954345,0.1494728475809097,293.21905517578125,297.1499938964844,293.1499938964844,0.3371010422706604,-4686.734375,304.1591796875,0.9057863354682922,0.4234597086906433,0.2978273332118988,293.2432861328125,297.1499938964844,293.1499938964844,0.4017034471035003,-7282.87939453125,304.158203125,0.9544081687927246,0.4867841899394989,0.4628387987613678,293.2631530761719,297.1499938964844,293.1499938964844,0.0121198520064353,-3423.670654296875,302.9674987792969,0.4186712801456451,0.050000000745058,0.2396157681941986,291.1396484375,291.1499938964844,261.3741149902344,260.5857849121094,279.38507080078125,293.3545227050781,291.14227294921875,1.0,0.3489422500133514,0.8632727265357971,0.8632727265357971,1.0,1.0,-1.5279953479766846,0.6675817370414734,0.860413670539856,0.3087725639343261,0.0,0.0,0.7090866565704346,94.00597381591795,100.0,28.285871505737305,-18141.93359375,446.8927001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8800964355469,309.4136047363281,278.1499938964844,0.0,18000.0,313.1499938964844,22320.482421875,22320.0,0.0,0.0,0.4095028638839721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.970905303955078,0.9709160923957824,-1.077204342436744e-05,0.0,0.0004155933565925,0.0,0.0,128.04969787597656,0.0,0.0,0.0,0.5750752687454224,4.0,0.0,1.0
381480,293.2637023925781,297.1499938964844,293.1499938964844,0.0812518522143364,-1941.4354248046875,304.1593933105469,0.6223080158233643,0.133346751332283,0.1233705580234527,293.4488220214844,297.1499938964844,293.1499938964844,0.0973134338855743,-2355.87060546875,304.1797180175781,0.6507717967033386,0.1526901721954345,0.1494728475809097,293.21905517578125,297.1499938964844,293.1499938964844,0.3371010422706604,-4686.734375,304.1591796875,0.9057863354682922,0.4234597086906433,0.2978273332118988,293.2432861328125,297.1499938964844,293.1499938964844,0.4017034471035003,-7282.87939453125,304.158203125,0.9544081687927246,0.4867841899394989,0.4628387987613678,293.2631530761719,297.1499938964844,293.1499938964844,0.0121198520064353,-3423.670654296875,302.9674987792969,0.4186712801456451,0.050000000745058,0.2396157681941986,291.1396484375,291.1499938964844,261.3741149902344,260.5857849121094,279.38507080078125,293.3545227050781,291.14227294921875,1.0,0.3489422500133514,0.8632727265357971,0.8632727265357971,1.0,1.0,-1.5279953479766846,0.6675817370414734,0.860413670539856,0.3087725639343261,0.0,0.0,0.7090866565704346,94.00597381591795,100.0,28.285871505737305,-18141.93359375,446.8927001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8800964355469,309.4136047363281,278.1499938964844,0.0,18000.0,313.1499938964844,22320.482421875,22320.0,0.0,0.0,0.4095028638839721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.970905303955078,0.9709160923957824,-1.077204342436744e-05,0.0,0.0004155933565925,0.0,0.0,128.04969787597656,0.0,0.0,0.0,0.5750752687454224,4.0,0.0,1.0
381540,293.26043701171875,297.1499938964844,293.1499938964844,0.079433336853981,-1907.54443359375,304.1592712402344,0.6151430010795593,0.1311307996511459,0.1214816197752952,293.4483642578125,297.1499938964844,293.1499938964844,0.0914771482348442,-2241.349853515625,304.1795349121094,0.6366000771522522,0.145211860537529,0.1425178200006485,293.21929931640625,297.1499938964844,293.1499938964844,0.3346103727817535,-4658.83447265625,304.1602478027344,0.8982435464859009,0.4216601848602295,0.2966742813587188,293.2431945800781,297.1499938964844,293.1499938964844,0.3985087275505066,-7235.8388671875,304.1607360839844,0.9457390308380128,0.4844414293766022,0.4607598185539245,293.2650146484375,297.1499938964844,293.1499938964844,0.012044864706695,-3411.977294921875,302.92578125,0.4153027534484863,0.050000000745058,0.2402229309082031,291.1682434082031,291.1499938964844,261.45001220703125,260.6495361328125,279.428466796875,293.35455322265625,291.1701965332031,1.0,0.350408524274826,0.862547755241394,0.862547755241394,1.0,1.0,-1.5142266750335691,0.6610819697380066,0.8531447052955627,0.3052437901496887,0.0,0.0,0.7046505212783813,96.99343872070312,103.0,34.689964294433594,-17954.8046875,446.9620056152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8192138671875,309.3661193847656,278.1499938964844,0.0,18000.0,313.1499938964844,22407.791015625,21240.0,0.0,0.0,0.4073255956172943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9636598825454712,0.9636706113815308,-1.0706671673688106e-05,0.0,0.0004133837064728,0.0,0.0,126.03239440917967,0.0,0.0,0.0,0.5569747686386108,4.0,0.0,1.0
381600,293.26043701171875,297.1499938964844,293.1499938964844,0.079433336853981,-1907.54443359375,304.1592712402344,0.6151430010795593,0.1311307996511459,0.1214816197752952,293.4483642578125,297.1499938964844,293.1499938964844,0.0914771482348442,-2241.349853515625,304.1795349121094,0.6366000771522522,0.145211860537529,0.1425178200006485,293.21929931640625,297.1499938964844,293.1499938964844,0.3346103727817535,-4658.83447265625,304.1602478027344,0.8982435464859009,0.4216601848602295,0.2966742813587188,293.2431945800781,297.1499938964844,293.1499938964844,0.3985087275505066,-7235.8388671875,304.1607360839844,0.9457390308380128,0.4844414293766022,0.4607598185539245,293.2650146484375,297.1499938964844,293.1499938964844,0.012044864706695,-3411.977294921875,302.92578125,0.4153027534484863,0.050000000745058,0.2402229309082031,291.1682434082031,291.1499938964844,261.45001220703125,260.6495361328125,279.428466796875,293.35455322265625,291.1701965332031,1.0,0.350408524274826,0.862547755241394,0.862547755241394,1.0,1.0,-1.5142266750335691,0.6610819697380066,0.8531447052955627,0.3052437901496887,0.0,0.0,0.7046505212783813,96.99343872070312,103.0,34.689964294433594,-17954.8046875,446.9620056152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8192138671875,309.3661193847656,278.1499938964844,0.0,18000.0,313.1499938964844,22407.791015625,21240.0,0.0,0.0,0.4073255956172943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9636598825454712,0.9636706113815308,-1.0706671673688106e-05,0.0,0.0004133837064728,0.0,0.0,126.03239440917967,0.0,0.0,0.0,0.5569747686386108,4.0,0.0,1.0
381660,293.257080078125,297.1499938964844,293.1499938964844,0.0779396966099739,-1880.2867431640625,304.15869140625,0.6078295707702637,0.1290132105350494,0.119679071009159,293.4476318359375,297.1499938964844,293.1499938964844,0.0859885737299919,-2134.1171875,304.1788635253906,0.6229674816131592,0.1378038078546524,0.1356248259544372,293.21942138671875,297.1499938964844,293.1499938964844,0.3331597745418548,-4643.29541015625,304.1593017578125,0.8910969495773315,0.4198792576789856,0.2955284118652344,293.2428283691406,297.1499938964844,293.1499938964844,0.3965473473072052,-7208.0927734375,304.1604919433594,0.9372055530548096,0.4821530878543854,0.4587262272834778,293.26678466796875,297.1499938964844,293.1499938964844,0.0120057398453354,-3409.619873046875,302.8803405761719,0.412196934223175,0.050000000745058,0.2408269345760345,291.1606140136719,291.1499938964844,261.5260314941406,260.71392822265625,279.47174072265625,293.3547058105469,291.1623840332031,1.0,0.3518856465816498,0.8618839979171753,0.8618839979171753,1.0,1.0,-1.5006957054138184,0.6547049283981323,0.8459907174110413,0.3017854690551758,0.0,0.0,0.7038522362709045,99.97100067138672,106.0,10.669121742248535,-17700.634765625,447.0953063964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8252868652344,309.3106994628906,278.1499938964844,0.0,18000.0,313.1499938964844,21373.3359375,21240.0,0.0,0.0,0.4045890867710113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9371007084846495,0.9371109008789062,-1.0166175343329089e-05,0.0,0.0004106065025553,0.0,0.0,116.24911499023438,0.0,0.0,0.0,0.5569295883178711,4.0,0.0,1.0
381720,293.257080078125,297.1499938964844,293.1499938964844,0.0779396966099739,-1880.2867431640625,304.15869140625,0.6078295707702637,0.1290132105350494,0.119679071009159,293.4476318359375,297.1499938964844,293.1499938964844,0.0859885737299919,-2134.1171875,304.1788635253906,0.6229674816131592,0.1378038078546524,0.1356248259544372,293.21942138671875,297.1499938964844,293.1499938964844,0.3331597745418548,-4643.29541015625,304.1593017578125,0.8910969495773315,0.4198792576789856,0.2955284118652344,293.2428283691406,297.1499938964844,293.1499938964844,0.3965473473072052,-7208.0927734375,304.1604919433594,0.9372055530548096,0.4821530878543854,0.4587262272834778,293.26678466796875,297.1499938964844,293.1499938964844,0.0120057398453354,-3409.619873046875,302.8803405761719,0.412196934223175,0.050000000745058,0.2408269345760345,291.1606140136719,291.1499938964844,261.5260314941406,260.71392822265625,279.47174072265625,293.3547058105469,291.1623840332031,1.0,0.3518856465816498,0.8618839979171753,0.8618839979171753,1.0,1.0,-1.5006957054138184,0.6547049283981323,0.8459907174110413,0.3017854690551758,0.0,0.0,0.7038522362709045,99.97100067138672,106.0,10.669121742248535,-17700.634765625,447.0953063964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8252868652344,309.3106994628906,278.1499938964844,0.0,18000.0,313.1499938964844,21373.3359375,21240.0,0.0,0.0,0.4045890867710113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9371007084846495,0.9371109008789062,-1.0166175343329089e-05,0.0,0.0004106065025553,0.0,0.0,116.24911499023438,0.0,0.0,0.0,0.5569295883178711,4.0,0.0,1.0
381780,293.25372314453125,297.1499938964844,293.1499938964844,0.0762637481093406,-1849.2620849609373,304.1585693359375,0.6005417108535767,0.1269795447587967,0.1179552897810936,293.44659423828125,297.1499938964844,293.1499938964844,0.0802741199731826,-2022.4666748046875,304.17877197265625,0.6085195541381836,0.1304741203784942,0.1288027763366699,293.21954345703125,297.1499938964844,293.1499938964844,0.3307185471057892,-4615.89892578125,304.1602478027344,0.8842647075653076,0.4180955290794372,0.2943869531154632,293.2424011230469,297.1499938964844,293.1499938964844,0.3934247493743896,-7162.375,304.16217041015625,0.9288880825042723,0.4798872768878937,0.4567253291606903,293.2684326171875,297.1499938964844,293.1499938964844,0.0119304107502102,-3397.744384765625,302.8381042480469,0.4093025326728821,0.050000000745058,0.2414290308952331,291.1880798339844,291.1499938964844,261.6024169921875,260.7785949707031,279.514892578125,293.3547058105469,291.19000244140625,1.0,0.3533759713172912,0.8612202405929565,0.8612202405929565,1.0,1.0,-1.487386703491211,0.6484384536743164,0.8389482498168945,0.2983905971050262,0.0,0.0,0.6969305872917175,102.94503021240234,109.0,28.9638900756836,-17531.1640625,447.2986450195313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84893798828125,309.3168029785156,278.1499938964844,0.0,18000.0,313.1499938964844,21396.767578125,21240.0,0.0,0.0,0.4016098976135254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9243919849395752,0.9244020581245422,-1.0027815733337777e-05,0.0,0.0004075829929206,0.0,0.0,112.71880340576172,0.0,0.0,0.0,0.5512358546257019,4.0,0.0,1.0
381840,293.25372314453125,297.1499938964844,293.1499938964844,0.0762637481093406,-1849.2620849609373,304.1585693359375,0.6005417108535767,0.1269795447587967,0.1179552897810936,293.44659423828125,297.1499938964844,293.1499938964844,0.0802741199731826,-2022.4666748046875,304.17877197265625,0.6085195541381836,0.1304741203784942,0.1288027763366699,293.21954345703125,297.1499938964844,293.1499938964844,0.3307185471057892,-4615.89892578125,304.1602478027344,0.8842647075653076,0.4180955290794372,0.2943869531154632,293.2424011230469,297.1499938964844,293.1499938964844,0.3934247493743896,-7162.375,304.16217041015625,0.9288880825042723,0.4798872768878937,0.4567253291606903,293.2684326171875,297.1499938964844,293.1499938964844,0.0119304107502102,-3397.744384765625,302.8381042480469,0.4093025326728821,0.050000000745058,0.2414290308952331,291.1880798339844,291.1499938964844,261.6024169921875,260.7785949707031,279.514892578125,293.3547058105469,291.19000244140625,1.0,0.3533759713172912,0.8612202405929565,0.8612202405929565,1.0,1.0,-1.487386703491211,0.6484384536743164,0.8389482498168945,0.2983905971050262,0.0,0.0,0.6969305872917175,102.94503021240234,109.0,28.9638900756836,-17531.1640625,447.2986450195313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84893798828125,309.3168029785156,278.1499938964844,0.0,18000.0,313.1499938964844,21396.767578125,21240.0,0.0,0.0,0.4016098976135254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9243919849395752,0.9244020581245422,-1.0027815733337777e-05,0.0,0.0004075829929206,0.0,0.0,112.71880340576172,0.0,0.0,0.0,0.5512358546257019,4.0,0.0,1.0
381900,293.2520446777344,297.1499938964844,293.1499938964844,0.0754691883921623,-1834.6417236328125,304.1584777832031,0.5969343781471252,0.1259919852018356,0.1171198934316635,293.4459533691406,297.1499938964844,293.1499938964844,0.077448695898056,-1967.7462158203125,304.1786804199219,0.6006852388381958,0.1268426030874252,0.1254214793443679,293.2196044921875,297.1499938964844,293.1499938964844,0.3295802175998688,-4603.20654296875,304.16046142578125,0.8809564113616943,0.4172023832798004,0.2938139736652374,293.2421875,297.1499938964844,293.1499938964844,0.3919622302055359,-7141.130859375,304.16259765625,0.9248345494270324,0.4787605404853821,0.455729067325592,293.26922607421875,297.1499938964844,293.1499938964844,0.0118957087397575,-3392.564453125,302.8166198730469,0.4079200625419616,0.050000000745058,0.241729736328125,291.19891357421875,291.1499938964844,261.6407165527344,260.8110046386719,279.53643798828125,293.3546142578125,291.2004699707031,1.0,0.3541257083415985,0.8608883619308472,0.8608883619308472,1.0,1.0,-1.480801701545715,0.645340085029602,0.8354616165161133,0.296713262796402,0.0,0.0,0.6925765872001648,104.432373046875,109.0,28.63199043273925,-17433.8359375,447.422607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8686218261719,309.3154296875,278.1499938964844,0.0,18000.0,313.1499938964844,21427.984375,20160.0,0.0,0.0,0.3999964892864227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9149662852287292,0.914976179599762,-9.929594853019807e-06,0.0,0.0004059455823153,0.0,0.0,110.17855834960938,0.0,0.0,0.0,0.5321998000144958,4.0,0.0,1.0
381960,293.2503967285156,297.1499938964844,293.1499938964844,0.0748453810811042,-1823.5050048828125,304.1580505371094,0.5933569073677063,0.1250241249799728,0.1163017898797988,293.4452209472656,297.1499938964844,293.1499938964844,0.0747828856110572,-1916.8226318359373,304.17828369140625,0.5926007032394409,0.1232374683022499,0.1220629662275314,293.2196350097656,297.1499938964844,293.1499938964844,0.3290880918502807,-4598.25537109375,304.159423828125,0.8777227401733398,0.4163146615028381,0.2932422459125519,293.2419128417969,297.1499938964844,293.1499938964844,0.391263484954834,-7131.81884765625,304.1615600585937,0.9208751916885376,0.4776446223258972,0.4547391831874847,293.27001953125,297.1499938964844,293.1499938964844,0.0118817407637834,-3393.14404296875,302.7928771972656,0.4065750241279602,0.050000000745058,0.2420300543308258,291.1888122558594,291.1499938964844,261.6791076660156,260.8434753417969,279.5578918457031,293.3544921875,291.18560791015625,1.0,0.354878693819046,0.8605751395225525,0.8605751395225525,1.0,1.0,-1.474273443222046,0.642271101474762,0.8320023417472839,0.2950533330440521,0.0,0.0,0.6907469034194946,105.91924285888672,112.0,-8.202675819396973,-17244.6875,447.5651550292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9082946777344,309.2654113769531,278.1499938964844,0.0,18000.0,313.1499938964844,20560.49609375,20160.0,0.0,0.0,0.3981260955333709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.887523353099823,0.8875327706336975,-9.433033483219331e-06,0.0,0.0004040473722852,0.0,0.0,101.28425598144533,0.0,0.0,0.0,0.5321469306945801,4.0,0.0,1.0
382020,293.24713134765625,297.1499938964844,293.1499938964844,0.0734155550599098,-1797.4700927734375,304.15777587890625,0.5863089561462402,0.1231462955474853,0.1147181987762451,293.4435729980469,297.1499938964844,293.1499938964844,0.0692149847745895,-1811.19775390625,304.1781616210937,0.5757790207862854,0.1160923764109611,0.1154126301407814,293.2196350097656,297.1499938964844,293.1499938964844,0.3272226750850677,-4577.57958984375,304.15948486328125,0.8714849352836609,0.4145514965057373,0.2921115756034851,293.2413024902344,297.1499938964844,293.1499938964844,0.3888405859470367,-7096.85107421875,304.1618347167969,0.91331285238266,0.4754412472248077,0.4527926743030548,293.271484375,297.1499938964844,293.1499938964844,0.0118261659517884,-3386.210693359375,302.7479553222656,0.4039797186851501,0.050000000745058,0.242629274725914,291.1948547363281,291.1499938964844,261.75604248046875,260.9085998535156,279.6007385253906,293.3541259765625,291.1968688964844,1.0,0.3563954830169678,0.8599487543106079,0.8599487543106079,1.0,1.0,-1.461413860321045,0.6362295746803284,0.8251843452453613,0.2917896211147308,0.0,0.0,0.6850791573524475,108.89085388183594,115.0,15.879989624023438,-17098.13671875,447.91802978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9932556152344,309.31475830078125,278.1499938964844,0.0,18000.0,313.1499938964844,20341.173828125,20160.0,0.0,0.0,0.3940688967704773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8733007311820984,0.8733099699020386,-9.231357580574697e-06,0.0,0.0003999298496637,0.0,0.0,97.27018737792967,0.0,0.0,0.0,0.5253686308860779,4.0,0.0,1.0
382080,293.24713134765625,297.1499938964844,293.1499938964844,0.0734155550599098,-1797.4700927734375,304.15777587890625,0.5863089561462402,0.1231462955474853,0.1147181987762451,293.4435729980469,297.1499938964844,293.1499938964844,0.0692149847745895,-1811.19775390625,304.1781616210937,0.5757790207862854,0.1160923764109611,0.1154126301407814,293.2196350097656,297.1499938964844,293.1499938964844,0.3272226750850677,-4577.57958984375,304.15948486328125,0.8714849352836609,0.4145514965057373,0.2921115756034851,293.2413024902344,297.1499938964844,293.1499938964844,0.3888405859470367,-7096.85107421875,304.1618347167969,0.91331285238266,0.4754412472248077,0.4527926743030548,293.271484375,297.1499938964844,293.1499938964844,0.0118261659517884,-3386.210693359375,302.7479553222656,0.4039797186851501,0.050000000745058,0.242629274725914,291.1948547363281,291.1499938964844,261.75604248046875,260.9085998535156,279.6007385253906,293.3541259765625,291.1968688964844,1.0,0.3563954830169678,0.8599487543106079,0.8599487543106079,1.0,1.0,-1.461413860321045,0.6362295746803284,0.8251843452453613,0.2917896211147308,0.0,0.0,0.6850791573524475,108.89085388183594,115.0,15.879989624023438,-17098.13671875,447.91802978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9932556152344,309.31475830078125,278.1499938964844,0.0,18000.0,313.1499938964844,20341.173828125,20160.0,0.0,0.0,0.3940688967704773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8733007311820984,0.8733099699020386,-9.231357580574697e-06,0.0,0.0003999298496637,0.0,0.0,97.27018737792967,0.0,0.0,0.0,0.5253686308860779,4.0,0.0,1.0
382140,293.2438659667969,297.1499938964844,293.1499938964844,0.0719764307141304,-1771.257080078125,304.1575622558594,0.5794087648391724,0.1213425248861312,0.1132013872265815,293.4417419433594,297.1499938964844,293.1499938964844,0.0635455846786499,-1705.6595458984375,304.17822265625,0.5582898259162903,0.1090239435434341,0.1088352426886558,293.2196960449219,297.1499938964844,293.1499938964844,0.3250837326049804,-4553.685546875,304.15985107421875,0.8655054569244385,0.4127780497074127,0.2909751832485199,293.2407531738281,297.1499938964844,293.1499938964844,0.3861048519611358,-7057.1328125,304.16241455078125,0.906286120414734,0.4732421338558197,0.4508531987667084,293.2728881835937,297.1499938964844,293.1499938964844,0.0117593305185437,-3376.443115234375,302.7041320800781,0.4014738202095032,0.050000000745058,0.2432285249233245,291.2130126953125,291.1499938964844,261.833251953125,260.9739074707031,279.6435241699219,293.35369873046875,291.21405029296875,1.0,0.3579235374927521,0.8593223690986633,0.8593223690986633,1.0,1.0,-1.4487237930297852,0.6302726864814758,0.8184511661529541,0.288577139377594,0.0,0.0,0.6753330230712891,111.8678970336914,118.0,19.648408889770508,-16907.22265625,448.329345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0734558105469,309.33172607421875,278.1499938964844,0.0,18000.0,313.1499938964844,20383.154296875,19080.0,0.0,0.0,0.3897338807582855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.851958692073822,0.8519676923751831,-9.01725888979854e-06,0.0,0.0003955303691327,0.0,0.0,92.10008239746094,0.0,0.0,0.0,0.5013105869293213,4.0,0.0,1.0
382200,293.2438659667969,297.1499938964844,293.1499938964844,0.0719764307141304,-1771.257080078125,304.1575622558594,0.5794087648391724,0.1213425248861312,0.1132013872265815,293.4417419433594,297.1499938964844,293.1499938964844,0.0635455846786499,-1705.6595458984375,304.17822265625,0.5582898259162903,0.1090239435434341,0.1088352426886558,293.2196960449219,297.1499938964844,293.1499938964844,0.3250837326049804,-4553.685546875,304.15985107421875,0.8655054569244385,0.4127780497074127,0.2909751832485199,293.2407531738281,297.1499938964844,293.1499938964844,0.3861048519611358,-7057.1328125,304.16241455078125,0.906286120414734,0.4732421338558197,0.4508531987667084,293.2728881835937,297.1499938964844,293.1499938964844,0.0117593305185437,-3376.443115234375,302.7041320800781,0.4014738202095032,0.050000000745058,0.2432285249233245,291.2130126953125,291.1499938964844,261.833251953125,260.9739074707031,279.6435241699219,293.35369873046875,291.21405029296875,1.0,0.3579235374927521,0.8593223690986633,0.8593223690986633,1.0,1.0,-1.4487237930297852,0.6302726864814758,0.8184511661529541,0.288577139377594,0.0,0.0,0.6753330230712891,111.8678970336914,118.0,19.648408889770508,-16907.22265625,448.329345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0734558105469,309.33172607421875,278.1499938964844,0.0,18000.0,313.1499938964844,20383.154296875,19080.0,0.0,0.0,0.3897338807582855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.851958692073822,0.8519676923751831,-9.01725888979854e-06,0.0,0.0003955303691327,0.0,0.0,92.10008239746094,0.0,0.0,0.0,0.5013105869293213,4.0,0.0,1.0
382260,293.2406616210937,297.1499938964844,293.1499938964844,0.0708698406815528,-1751.7362060546875,304.15692138671875,0.5726919770240784,0.1196150258183479,0.1117522045969963,293.4397277832031,297.1499938964844,293.1499938964844,0.0580772198736667,-1606.7080078125,304.1779479980469,0.5405725836753845,0.1020395010709762,0.1023338735103607,293.2196350097656,297.1499938964844,293.1499938964844,0.3241265714168548,-4543.8623046875,304.1582336425781,0.8597949743270874,0.4110240042209625,0.2898464798927307,293.2400817871094,297.1499938964844,293.1499938964844,0.3847745656967163,-7039.1982421875,304.1605529785156,0.8998957276344299,0.47107994556427,0.4489394128322601,293.2742004394531,297.1499938964844,293.1499938964844,0.011731750331819,-3377.389892578125,302.6553039550781,0.3990292251110077,0.050000000745058,0.2438267171382904,291.1892395019531,291.1499938964844,261.91064453125,261.0393981933594,279.6861572265625,293.3531799316406,291.1900329589844,1.0,0.3594622015953064,0.8587290644645691,0.8587290644645691,1.0,1.0,-1.436245083808899,0.624422013759613,0.8118230104446411,0.2854288816452026,0.0,0.0,0.6717496514320374,114.84523010253906,121.0,-8.862372398376465,-16646.765625,448.8077087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1852111816406,309.3163452148437,278.1499938964844,0.0,18000.0,313.1499938964844,19293.142578125,19080.0,0.0,0.0,0.384699672460556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8170530796051025,0.8170614838600159,-8.416982382186688e-06,0.0,0.0003904212499037,0.0,0.0,82.1517105102539,0.0,0.0,0.0,0.497541606426239,4.0,0.0,1.0
382320,293.2406616210937,297.1499938964844,293.1499938964844,0.0708698406815528,-1751.7362060546875,304.15692138671875,0.5726919770240784,0.1196150258183479,0.1117522045969963,293.4397277832031,297.1499938964844,293.1499938964844,0.0580772198736667,-1606.7080078125,304.1779479980469,0.5405725836753845,0.1020395010709762,0.1023338735103607,293.2196350097656,297.1499938964844,293.1499938964844,0.3241265714168548,-4543.8623046875,304.1582336425781,0.8597949743270874,0.4110240042209625,0.2898464798927307,293.2400817871094,297.1499938964844,293.1499938964844,0.3847745656967163,-7039.1982421875,304.1605529785156,0.8998957276344299,0.47107994556427,0.4489394128322601,293.2742004394531,297.1499938964844,293.1499938964844,0.011731750331819,-3377.389892578125,302.6553039550781,0.3990292251110077,0.050000000745058,0.2438267171382904,291.1892395019531,291.1499938964844,261.91064453125,261.0393981933594,279.6861572265625,293.3531799316406,291.1900329589844,1.0,0.3594622015953064,0.8587290644645691,0.8587290644645691,1.0,1.0,-1.436245083808899,0.624422013759613,0.8118230104446411,0.2854288816452026,0.0,0.0,0.6717496514320374,114.84523010253906,121.0,-8.862372398376465,-16646.765625,448.8077087402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1852111816406,309.3163452148437,278.1499938964844,0.0,18000.0,313.1499938964844,19293.142578125,19080.0,0.0,0.0,0.384699672460556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8170530796051025,0.8170614838600159,-8.416982382186688e-06,0.0,0.0003904212499037,0.0,0.0,82.1517105102539,0.0,0.0,0.0,0.497541606426239,4.0,0.0,1.0
382380,293.23748779296875,297.1499938964844,293.1499938964844,0.0695435926318168,-1727.7552490234375,304.15679931640625,0.5661842823028564,0.1179612427949905,0.1103699132800102,293.4375305175781,297.1499938964844,293.1499938964844,0.0523043349385261,-1504.005859375,304.1782531738281,0.5232117176055908,0.0951482728123664,0.0959176868200302,293.2196044921875,297.1499938964844,293.1499938964844,0.3220466673374176,-4520.46875,304.158935546875,0.8543392419815063,0.4092660248279571,0.2887221872806549,293.23944091796875,297.1499938964844,293.1499938964844,0.3821375072002411,-7000.66650390625,304.1614074707031,0.893798828125,0.4689278304576874,0.4470466077327728,293.27545166015625,297.1499938964844,293.1499938964844,0.0116649279370903,-3367.492919921875,302.6109924316406,0.3966169357299804,0.050000000745058,0.2444234490394592,291.20635986328125,291.1499938964844,261.9882202148437,261.10504150390625,279.7286682128906,293.3525390625,291.2073974609375,1.0,0.3610132336616516,0.8581358194351196,0.8581358194351196,1.0,1.0,-1.423977613449097,0.6186745762825012,0.8053030371665955,0.2823438942432403,0.0,0.0,0.6630931496620178,117.82061767578124,124.0,12.778597831726074,-16480.435546875,449.3464050292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2726135253906,309.3492126464844,278.1499938964844,0.0,18000.0,313.1499938964844,19273.73046875,19080.0,0.0,0.0,0.3795020580291748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.799818754196167,0.799826979637146,-8.243378033512272e-06,0.0,0.0003851463552564,0.0,0.0,78.3505859375,0.0,0.0,0.0,0.4900559484958648,4.0,0.0,1.0
382440,293.23748779296875,297.1499938964844,293.1499938964844,0.0695435926318168,-1727.7552490234375,304.15679931640625,0.5661842823028564,0.1179612427949905,0.1103699132800102,293.4375305175781,297.1499938964844,293.1499938964844,0.0523043349385261,-1504.005859375,304.1782531738281,0.5232117176055908,0.0951482728123664,0.0959176868200302,293.2196044921875,297.1499938964844,293.1499938964844,0.3220466673374176,-4520.46875,304.158935546875,0.8543392419815063,0.4092660248279571,0.2887221872806549,293.23944091796875,297.1499938964844,293.1499938964844,0.3821375072002411,-7000.66650390625,304.1614074707031,0.893798828125,0.4689278304576874,0.4470466077327728,293.27545166015625,297.1499938964844,293.1499938964844,0.0116649279370903,-3367.492919921875,302.6109924316406,0.3966169357299804,0.050000000745058,0.2444234490394592,291.20635986328125,291.1499938964844,261.9882202148437,261.10504150390625,279.7286682128906,293.3525390625,291.2073974609375,1.0,0.3610132336616516,0.8581358194351196,0.8581358194351196,1.0,1.0,-1.423977613449097,0.6186745762825012,0.8053030371665955,0.2823438942432403,0.0,0.0,0.6630931496620178,117.82061767578124,124.0,12.778597831726074,-16480.435546875,449.3464050292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2726135253906,309.3492126464844,278.1499938964844,0.0,18000.0,313.1499938964844,19273.73046875,19080.0,0.0,0.0,0.3795020580291748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.799818754196167,0.799826979637146,-8.243378033512272e-06,0.0,0.0003851463552564,0.0,0.0,78.3505859375,0.0,0.0,0.0,0.4900559484958648,4.0,0.0,1.0
382500,293.2359924316406,297.1499938964844,293.1499938964844,0.0689237713813781,-1716.6375732421875,304.1567077636719,0.5630073547363281,0.1171502098441124,0.1097005680203437,293.43634033203125,297.1499938964844,293.1499938964844,0.0494296625256538,-1453.733154296875,304.1783447265625,0.5148509740829468,0.0917409658432006,0.0927446112036705,293.2196044921875,297.1499938964844,293.1499938964844,0.3211081922054291,-4510.00927734375,304.1590270996094,0.8516958355903625,0.4083852469921112,0.2881572842597961,293.2391357421875,297.1499938964844,293.1499938964844,0.3809418976306915,-6983.35693359375,304.1615295410156,0.8908236026763916,0.4678542613983154,0.4461003541946411,293.27606201171875,297.1499938964844,293.1499938964844,0.0116347670555114,-3363.461181640625,302.5882873535156,0.3954128921031952,0.050000000745058,0.2447215169668197,291.2113037109375,291.1499938964844,262.0270690917969,261.137939453125,279.74920654296875,293.35107421875,291.2118835449219,1.0,0.3617931008338928,0.8578392267227173,0.8578392267227173,1.0,1.0,-1.4179086685180664,0.6158327460289001,0.802075982093811,0.2808214724063873,0.0,0.0,0.6584962010383606,119.3086929321289,124.0,12.077072143554688,-16383.2080078125,449.6328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3096618652344,309.351318359375,278.1499938964844,0.0,18000.0,313.1499938964844,19283.392578125,18000.0,0.0,0.0,0.3768477737903595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7894839644432068,0.789492130279541,-8.145822903316002e-06,0.0,0.0003824525920208,0.0,0.0,76.16897583007812,0.0,0.0,0.0,0.470768004655838,4.0,0.0,1.0
382560,293.2347106933594,297.1499938964844,293.1499938964844,0.068458691239357,-1708.666015625,304.15631103515625,0.5598278641700745,0.1163131296634674,0.1090197786688804,293.43505859375,297.1499938964844,293.1499938964844,0.0466907918453216,-1406.607177734375,304.1781616210937,0.5067663192749023,0.0883611366152763,0.0895961672067642,293.2195739746094,297.1499938964844,293.1499938964844,0.3208674490451813,-4507.9560546875,304.15777587890625,0.8491066694259644,0.4075097739696502,0.2875935733318329,293.2388000488281,297.1499938964844,293.1499938964844,0.3805702626705169,-6978.9765625,304.1600646972656,0.8878974914550781,0.4667900800704956,0.4451588988304138,293.27667236328125,297.1499938964844,293.1499938964844,0.0116263534873723,-3365.742431640625,302.562744140625,0.3942042589187622,0.050000000745058,0.2450197488069534,291.1932678222656,291.1499938964844,262.0659484863281,261.1708374023437,279.76910400390625,293.3484802246094,291.1881103515625,1.0,0.3625752031803131,0.857561469078064,0.857561469078064,1.0,1.0,-1.411863088607788,0.6130040884017944,0.7988589406013489,0.2793090045452118,0.0,0.0,0.6571301221847534,120.79854583740234,112.0,-29.765249252319336,-16184.955078125,449.9231872558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3592224121094,309.290771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18391.85546875,18000.0,0.0,0.0,0.3739855885505676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7629956603050232,0.763003408908844,-7.694485248066485e-06,0.0,0.0003795478260144,0.0,0.0,69.35205078125,0.0,0.0,0.0,0.471026062965393,4.0,0.0,1.0
382620,293.2322082519531,297.1499938964844,293.1499938964844,0.0670941993594169,-1684.4100341796875,304.1565246582031,0.5583358407020569,0.1146748885512352,0.1074678003787994,293.4321594238281,297.1499938964844,293.1499938964844,0.0408492758870124,-1306.39501953125,304.17852783203125,0.494832694530487,0.0817255675792694,0.0832085311412811,293.2192687988281,297.1499938964844,293.1499938964844,0.3191456794738769,-4488.7353515625,304.1581726074219,0.8500810861587524,0.4058047831058502,0.2863512933254242,293.2379150390625,297.1499938964844,293.1499938964844,0.378407210111618,-6947.57177734375,304.16046142578125,0.8889101147651672,0.464716225862503,0.4431309103965759,293.2776184082031,297.1499938964844,293.1499938964844,0.0115124676376581,-3348.200927734375,302.5159912109375,0.39547860622406,0.050000000745058,0.2447060644626617,291.189697265625,291.1499938964844,262.143798828125,261.2367553710937,279.81011962890625,293.3433837890625,291.191650390625,1.0,0.359011560678482,0.8570058941841125,0.8570058941841125,1.0,1.0,-1.3980308771133425,0.6065425872802734,0.7914882302284241,0.2758653461933136,0.0,0.0,0.6530561447143555,118.89257049560548,100.0,5.3683857917785645,-16045.8388671875,437.8935241699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.43817138671875,309.3437805175781,278.1499938964844,0.0,18000.0,313.1499938964844,18140.568359375,18000.0,0.0,0.0,0.3681851327419281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7526703476905823,0.752677857875824,-7.542623734480003e-06,0.0,0.0003736611106432,0.0,0.0,66.94953918457031,0.0,0.0,0.0,0.4658823013305664,4.0,0.0,1.0
382680,293.2322082519531,297.1499938964844,293.1499938964844,0.0670941993594169,-1684.4100341796875,304.1565246582031,0.5583358407020569,0.1146748885512352,0.1074678003787994,293.4321594238281,297.1499938964844,293.1499938964844,0.0408492758870124,-1306.39501953125,304.17852783203125,0.494832694530487,0.0817255675792694,0.0832085311412811,293.2192687988281,297.1499938964844,293.1499938964844,0.3191456794738769,-4488.7353515625,304.1581726074219,0.8500810861587524,0.4058047831058502,0.2863512933254242,293.2379150390625,297.1499938964844,293.1499938964844,0.378407210111618,-6947.57177734375,304.16046142578125,0.8889101147651672,0.464716225862503,0.4431309103965759,293.2776184082031,297.1499938964844,293.1499938964844,0.0115124676376581,-3348.200927734375,302.5159912109375,0.39547860622406,0.050000000745058,0.2447060644626617,291.189697265625,291.1499938964844,262.143798828125,261.2367553710937,279.81011962890625,293.3433837890625,291.191650390625,1.0,0.359011560678482,0.8570058941841125,0.8570058941841125,1.0,1.0,-1.3980308771133425,0.6065425872802734,0.7914882302284241,0.2758653461933136,0.0,0.0,0.6530561447143555,118.89257049560548,100.0,5.3683857917785645,-16045.8388671875,437.8935241699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.43817138671875,309.3437805175781,278.1499938964844,0.0,18000.0,313.1499938964844,18140.568359375,18000.0,0.0,0.0,0.3681851327419281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7526703476905823,0.752677857875824,-7.542623734480003e-06,0.0,0.0003736611106432,0.0,0.0,66.94953918457031,0.0,0.0,0.0,0.4658823013305664,4.0,0.0,1.0
