time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
382740,293.2292785644531,297.1499938964844,293.1499938964844,0.065606988966465,-1657.9178466796875,304.1568298339844,0.5607339143753052,0.113185629248619,0.1059004440903663,293.4285888671875,297.1499938964844,293.1499938964844,0.03499211743474,-1205.5389404296875,304.17877197265625,0.4853302538394928,0.0753026753664016,0.076874278485775,293.21875,297.1499938964844,293.1499938964844,0.3168976306915283,-4463.3408203125,304.1591796875,0.8557457327842712,0.4041573107242584,0.2850465774536133,293.23687744140625,297.1499938964844,293.1499938964844,0.3756369352340698,-6906.89404296875,304.1615600585937,0.89511638879776,0.4627007246017456,0.4410204887390136,293.27813720703125,297.1499938964844,293.1499938964844,0.0113386111333966,-3317.677734375,302.4725952148437,0.3993823826313019,0.050000000745058,0.243741899728775,291.2055358886719,291.1499938964844,262.22174072265625,261.30279541015625,279.85162353515625,293.338134765625,291.20635986328125,1.0,0.3523140847682953,0.8564503788948059,0.8564503788948059,1.0,1.0,-1.3832887411117554,0.5996695756912231,0.7836191058158875,0.2722009420394897,0.0,0.0,0.6444370150566101,113.50174713134766,88.0,13.99187183380127,-15837.4736328125,417.3639831542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.486572265625,309.3392333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18175.169921875,18000.0,0.0,0.0,0.3624462187290191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7351993322372437,0.7352067232131958,-7.392597581201699e-06,0.0,0.0003678368229884,0.0,0.0,63.70143127441406,0.0,0.0,0.0,0.4587423503398895,4.0,0.0,1.0
382800,293.2292785644531,297.1499938964844,293.1499938964844,0.065606988966465,-1657.9178466796875,304.1568298339844,0.5607339143753052,0.113185629248619,0.1059004440903663,293.4285888671875,297.1499938964844,293.1499938964844,0.03499211743474,-1205.5389404296875,304.17877197265625,0.4853302538394928,0.0753026753664016,0.076874278485775,293.21875,297.1499938964844,293.1499938964844,0.3168976306915283,-4463.3408203125,304.1591796875,0.8557457327842712,0.4041573107242584,0.2850465774536133,293.23687744140625,297.1499938964844,293.1499938964844,0.3756369352340698,-6906.89404296875,304.1615600585937,0.89511638879776,0.4627007246017456,0.4410204887390136,293.27813720703125,297.1499938964844,293.1499938964844,0.0113386111333966,-3317.677734375,302.4725952148437,0.3993823826313019,0.050000000745058,0.243741899728775,291.2055358886719,291.1499938964844,262.22174072265625,261.30279541015625,279.85162353515625,293.338134765625,291.20635986328125,1.0,0.3523140847682953,0.8564503788948059,0.8564503788948059,1.0,1.0,-1.3832887411117554,0.5996695756912231,0.7836191058158875,0.2722009420394897,0.0,0.0,0.6444370150566101,113.50174713134766,88.0,13.99187183380127,-15837.4736328125,417.3639831542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.486572265625,309.3392333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18175.169921875,18000.0,0.0,0.0,0.3624462187290191,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7351993322372437,0.7352067232131958,-7.392597581201699e-06,0.0,0.0003678368229884,0.0,0.0,63.70143127441406,0.0,0.0,0.0,0.4587423503398895,4.0,0.0,1.0
382860,293.22589111328125,297.1499938964844,293.1499938964844,0.0642236173152923,-1633.5306396484375,304.1568298339844,0.5661522150039673,0.1118594855070114,0.1043999418616294,293.4242858886719,297.1499938964844,293.1499938964844,0.02946387976408,-1107.3336181640625,304.1783752441406,0.4766581356525421,0.0691178813576698,0.0706753358244896,293.2179260253906,297.1499938964844,293.1499938964844,0.3148460686206817,-4440.36669921875,304.1595153808594,0.8650988936424255,0.4025797545909881,0.2837277054786682,293.235595703125,297.1499938964844,293.1499938964844,0.3731028139591217,-6870.00732421875,304.16192626953125,0.9052950143814088,0.4607599973678589,0.4388943016529083,293.2782287597656,297.1499938964844,293.1499938964844,0.0111500658094882,-3284.387939453125,302.4292907714844,0.4050562679767608,0.050000000745058,0.242381677031517,291.212890625,291.1499938964844,262.2997131347656,261.368896484375,279.8931579589844,293.3326416015625,291.2132263183594,1.0,0.3434717655181885,0.8559499979019165,0.8559499979019165,1.0,1.0,-1.3682777881622314,0.5926835536956787,0.7755942344665527,0.2684900164604187,0.0,0.0,0.6355093121528625,105.9955062866211,76.0,10.06390380859375,-15609.86328125,392.1470642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5236511230469,309.3156433105469,278.1499938964844,0.0,18000.0,313.1499938964844,18186.236328125,18000.0,0.0,0.0,0.3566521406173706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.716172456741333,0.7161796689033508,-7.227407422760734e-06,0.0,0.0003619565977714,0.0,0.0,60.26201629638672,0.0,0.0,0.0,0.451021283864975,4.0,0.0,1.0
382920,293.22589111328125,297.1499938964844,293.1499938964844,0.0642236173152923,-1633.5306396484375,304.1568298339844,0.5661522150039673,0.1118594855070114,0.1043999418616294,293.4242858886719,297.1499938964844,293.1499938964844,0.02946387976408,-1107.3336181640625,304.1783752441406,0.4766581356525421,0.0691178813576698,0.0706753358244896,293.2179260253906,297.1499938964844,293.1499938964844,0.3148460686206817,-4440.36669921875,304.1595153808594,0.8650988936424255,0.4025797545909881,0.2837277054786682,293.235595703125,297.1499938964844,293.1499938964844,0.3731028139591217,-6870.00732421875,304.16192626953125,0.9052950143814088,0.4607599973678589,0.4388943016529083,293.2782287597656,297.1499938964844,293.1499938964844,0.0111500658094882,-3284.387939453125,302.4292907714844,0.4050562679767608,0.050000000745058,0.242381677031517,291.212890625,291.1499938964844,262.2997131347656,261.368896484375,279.8931579589844,293.3326416015625,291.2132263183594,1.0,0.3434717655181885,0.8559499979019165,0.8559499979019165,1.0,1.0,-1.3682777881622314,0.5926835536956787,0.7755942344665527,0.2684900164604187,0.0,0.0,0.6355093121528625,105.9955062866211,76.0,10.06390380859375,-15609.86328125,392.1470642089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5236511230469,309.3156433105469,278.1499938964844,0.0,18000.0,313.1499938964844,18186.236328125,18000.0,0.0,0.0,0.3566521406173706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.716172456741333,0.7161796689033508,-7.227407422760734e-06,0.0,0.0003619565977714,0.0,0.0,60.26201629638672,0.0,0.0,0.0,0.451021283864975,4.0,0.0,1.0
382980,293.2221984863281,297.1499938964844,293.1499938964844,0.0629483088850975,-1611.246826171875,304.1566772460937,0.5742785930633545,0.1106894984841346,0.1029915511608123,293.4190979003906,297.1499938964844,293.1499938964844,0.0245309993624687,-1013.42724609375,304.1770935058594,0.4679640233516693,0.0632181018590927,0.0646777898073196,293.2169189453125,297.1499938964844,293.1499938964844,0.3129447996616363,-4419.19677734375,304.1595153808594,0.8779756426811218,0.4010648429393768,0.2824149429798126,293.234130859375,297.1499938964844,293.1499938964844,0.3707510530948639,-6835.96533203125,304.161865234375,0.920227587223053,0.458889365196228,0.4367828369140625,293.2778625488281,297.1499938964844,293.1499938964844,0.010954980738461,-3249.555908203125,302.38641357421875,0.4125098288059234,0.050000000745058,0.24077008664608,291.21490478515625,291.1499938964844,262.3777160644531,261.4350891113281,279.9345703125,293.326904296875,291.21484375,1.0,0.3330974578857422,0.8554496169090271,0.8554496169090271,1.0,1.0,-1.3533424139022827,0.5857370495796204,0.7676053047180176,0.2648241221904754,0.0,0.0,0.6266653537750244,97.15211486816406,64.0,3.697758674621582,-15376.0302734375,364.37603759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5532531738281,309.2817687988281,278.1499938964844,0.0,18000.0,313.1499938964844,18184.287109375,18000.0,0.0,0.0,0.3507986664772033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.696943461894989,0.6969504952430725,-7.061960332066519e-06,0.0,0.0003560160403139,0.0,0.0,56.910831451416016,0.0,0.0,0.0,0.4432844817638397,4.0,0.0,1.0
383040,293.2221984863281,297.1499938964844,293.1499938964844,0.0629483088850975,-1611.246826171875,304.1566772460937,0.5742785930633545,0.1106894984841346,0.1029915511608123,293.4190979003906,297.1499938964844,293.1499938964844,0.0245309993624687,-1013.42724609375,304.1770935058594,0.4679640233516693,0.0632181018590927,0.0646777898073196,293.2169189453125,297.1499938964844,293.1499938964844,0.3129447996616363,-4419.19677734375,304.1595153808594,0.8779756426811218,0.4010648429393768,0.2824149429798126,293.234130859375,297.1499938964844,293.1499938964844,0.3707510530948639,-6835.96533203125,304.161865234375,0.920227587223053,0.458889365196228,0.4367828369140625,293.2778625488281,297.1499938964844,293.1499938964844,0.010954980738461,-3249.555908203125,302.38641357421875,0.4125098288059234,0.050000000745058,0.24077008664608,291.21490478515625,291.1499938964844,262.3777160644531,261.4350891113281,279.9345703125,293.326904296875,291.21484375,1.0,0.3330974578857422,0.8554496169090271,0.8554496169090271,1.0,1.0,-1.3533424139022827,0.5857370495796204,0.7676053047180176,0.2648241221904754,0.0,0.0,0.6266653537750244,97.15211486816406,64.0,3.697758674621582,-15376.0302734375,364.37603759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5532531738281,309.2817687988281,278.1499938964844,0.0,18000.0,313.1499938964844,18184.287109375,18000.0,0.0,0.0,0.3507986664772033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.696943461894989,0.6969504952430725,-7.061960332066519e-06,0.0,0.0003560160403139,0.0,0.0,56.910831451416016,0.0,0.0,0.0,0.4432844817638397,4.0,0.0,1.0
383100,293.2202453613281,297.1499938964844,293.1499938964844,0.0623510368168354,-1600.8731689453125,304.15655517578125,0.5793052911758423,0.1101590320467948,0.1023251190781593,293.41619873046875,297.1499938964844,293.1499938964844,0.0223239585757255,-967.93408203125,304.1761779785156,0.4635007083415985,0.0603808052837848,0.0617761798202991,293.21636962890625,297.1499938964844,293.1499938964844,0.3120412230491638,-4409.16455078125,304.159423828125,0.8857558965682983,0.4003271162509918,0.2817635834217071,293.2333374023437,297.1499938964844,293.1499938964844,0.369632750749588,-6819.81982421875,304.1617431640625,0.9295076727867126,0.4579768180847168,0.4357366561889648,293.27752685546875,297.1499938964844,293.1499938964844,0.0108569115400314,-3231.878662109375,302.3652038574219,0.4170789718627929,0.050000000745058,0.2399037927389145,291.21441650390625,291.1499938964844,262.4167175292969,261.4682006835937,279.9552001953125,293.3239440917969,291.2142028808594,1.0,0.327471911907196,0.8551994562149048,0.8551994562149048,1.0,1.0,-1.3459815979003906,0.5823132991790771,0.7636682391166687,0.2630316615104675,0.0,0.0,0.622416079044342,92.41065216064452,64.0,0.9383032321929932,-15260.0830078125,350.01544189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5653381347656,309.2627868652344,278.1499938964844,0.0,18000.0,313.1499938964844,18179.240234375,18000.0,0.0,0.0,0.3478589057922363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6876435279846191,0.6876505017280579,-6.982626018725568e-06,0.0,0.00035303257755,0.0,0.0,55.33525466918945,0.0,0.0,0.0,0.4395662844181061,4.0,0.0,1.0
383160,293.2182312011719,297.1499938964844,293.1499938964844,0.0617785193026065,-1590.963623046875,304.1564025878906,0.5849719047546387,0.1096601113677024,0.1016838029026985,293.4132080078125,297.1499938964844,293.1499938964844,0.0202919673174619,-923.3041381835938,304.17510986328125,0.459131121635437,0.0575964823365211,0.0589275993406772,293.2157897949219,297.1499938964844,293.1499938964844,0.3111599385738373,-4399.38671875,304.1593017578125,0.8944782614707947,0.3995999097824096,0.2811159789562225,293.2325439453125,297.1499938964844,293.1499938964844,0.3685421943664551,-6804.0859375,304.1615905761719,0.9398100972175598,0.4570768475532532,0.4346974790096283,293.2771301269531,297.1499938964844,293.1499938964844,0.0107590043917298,-3214.0947265625,302.3441467285156,0.4223791062831878,0.050000000745058,0.2390093058347702,291.2133178710937,291.1499938964844,262.4557189941406,261.5013122558594,279.975830078125,293.3210144042969,291.2130126953125,1.0,0.3215962946414947,0.8549823760986328,0.8549823760986328,1.0,1.0,-1.338693618774414,0.578924834728241,0.7597687840461731,0.2612707018852234,0.0,0.0,0.6183048486709595,87.52082061767578,52.0,-1.251126766204834,-15145.4462890625,335.49371337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5752258300781,309.2427673339844,278.1499938964844,0.0,18000.0,313.1499938964844,18172.7578125,18000.0,0.0,0.0,0.3449189960956573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6786553859710693,0.6786623001098633,-6.906586804689141e-06,0.0,0.0003500489401631,0.0,0.0,53.8414421081543,0.0,0.0,0.0,0.4359892010688782,4.0,0.0,1.0
383220,293.21441650390625,297.1499938964844,293.1499938964844,0.0606753975152969,-1571.947021484375,304.1560974121094,0.5981867909431458,0.1087070629000663,0.1004461720585823,293.4075012207031,297.1499938964844,293.1499938964844,0.0166925527155399,-835.2969360351562,304.1727294921875,0.4513885378837585,0.0520854331552982,0.0533078424632549,293.2146911621094,297.1499938964844,293.1499938964844,0.3094293177127838,-4380.17626953125,304.1590881347656,0.9157439470291138,0.3981571197509765,0.2798250019550323,293.23101806640625,297.1499938964844,293.1499938964844,0.3664053082466125,-6773.23388671875,304.1612854003906,0.962630569934845,0.4552951753139496,0.4326309561729431,293.276123046875,297.1499938964844,293.1499938964844,0.0105645423755049,-3178.30322265625,302.3026733398437,0.4358469247817993,0.050000000745058,0.2371630519628524,291.210205078125,291.1499938964844,262.53369140625,261.56756591796875,280.0174865722656,293.315673828125,291.2098388671875,1.0,0.3091712296009063,0.8545483350753784,0.8545483350753784,1.0,1.0,-1.3242154121398926,0.5721900463104248,0.7520254254341125,0.2578113675117492,0.0,0.0,0.6104821562767029,77.43977355957031,40.0,-3.665706634521485,-14919.62109375,306.2501220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.58758544921875,309.1997985839844,278.1499938964844,0.0,18000.0,313.1499938964844,18158.52734375,18000.0,0.0,0.0,0.3390666246414184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6616917848587036,0.661698579788208,-6.765298167010769e-06,0.0,0.0003441095177549,0.0,0.0,51.10165023803711,0.0,0.0,0.0,0.429287850856781,4.0,0.0,1.0
383280,293.21441650390625,297.1499938964844,293.1499938964844,0.0606753975152969,-1571.947021484375,304.1560974121094,0.5981867909431458,0.1087070629000663,0.1004461720585823,293.4075012207031,297.1499938964844,293.1499938964844,0.0166925527155399,-835.2969360351562,304.1727294921875,0.4513885378837585,0.0520854331552982,0.0533078424632549,293.2146911621094,297.1499938964844,293.1499938964844,0.3094293177127838,-4380.17626953125,304.1590881347656,0.9157439470291138,0.3981571197509765,0.2798250019550323,293.23101806640625,297.1499938964844,293.1499938964844,0.3664053082466125,-6773.23388671875,304.1612854003906,0.962630569934845,0.4552951753139496,0.4326309561729431,293.276123046875,297.1499938964844,293.1499938964844,0.0105645423755049,-3178.30322265625,302.3026733398437,0.4358469247817993,0.050000000745058,0.2371630519628524,291.210205078125,291.1499938964844,262.53369140625,261.56756591796875,280.0174865722656,293.315673828125,291.2098388671875,1.0,0.3091712296009063,0.8545483350753784,0.8545483350753784,1.0,1.0,-1.3242154121398926,0.5721900463104248,0.7520254254341125,0.2578113675117492,0.0,0.0,0.6104821562767029,77.43977355957031,40.0,-3.665706634521485,-14919.62109375,306.2501220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.58758544921875,309.1997985839844,278.1499938964844,0.0,18000.0,313.1499938964844,18158.52734375,18000.0,0.0,0.0,0.3390666246414184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6616917848587036,0.661698579788208,-6.765298167010769e-06,0.0,0.0003441095177549,0.0,0.0,51.10165023803711,0.0,0.0,0.0,0.429287850856781,4.0,0.0,1.0
383340,293.2107238769531,297.1499938964844,293.1499938964844,0.0596090778708457,-1553.6611328125,304.1558532714844,0.6143186688423157,0.1078220531344413,0.0992467850446701,293.4028015136719,297.1499938964844,293.1499938964844,0.014469594694674,-774.3990478515625,304.1213073730469,0.4550926685333252,0.050000000745058,0.0496214739978313,293.2136535644531,297.1499938964844,293.1499938964844,0.307727187871933,-4361.26708984375,304.1589050292969,0.9449617862701416,0.3967255651950836,0.2785288989543915,293.2296142578125,297.1499938964844,293.1499938964844,0.3643116652965545,-6742.97607421875,304.1610107421875,0.9871894717216492,0.4535318911075592,0.430564671754837,293.2749328613281,297.1499938964844,293.1499938964844,0.0103709623217582,-3142.05810546875,302.2618408203125,0.4549295604228973,0.050000000745058,0.2352353632450103,291.2061462402344,291.1499938964844,262.611572265625,261.63385009765625,280.0584411621094,293.31134033203125,291.2052917480469,1.0,0.2959886491298675,0.8541142344474792,0.8541142344474792,1.0,1.0,-1.3119977712631226,0.5664995312690735,0.7454982995986938,0.2549237012863159,0.0,0.0,0.6032247543334961,66.96214294433594,28.0,-7.408404350280762,-14710.7724609375,277.6341552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5885314941406,309.1470947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18144.72265625,18000.0,0.0,0.0,0.3333001136779785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6459775567054749,0.6459841728210449,-6.637392289121635e-06,0.0,0.0003382572322152,0.0,0.0,48.65688705444336,0.0,0.0,0.0,0.4231503307819366,4.0,0.0,1.0
383400,293.2107238769531,297.1499938964844,293.1499938964844,0.0596090778708457,-1553.6611328125,304.1558532714844,0.6143186688423157,0.1078220531344413,0.0992467850446701,293.4028015136719,297.1499938964844,293.1499938964844,0.014469594694674,-774.3990478515625,304.1213073730469,0.4550926685333252,0.050000000745058,0.0496214739978313,293.2136535644531,297.1499938964844,293.1499938964844,0.307727187871933,-4361.26708984375,304.1589050292969,0.9449617862701416,0.3967255651950836,0.2785288989543915,293.2296142578125,297.1499938964844,293.1499938964844,0.3643116652965545,-6742.97607421875,304.1610107421875,0.9871894717216492,0.4535318911075592,0.430564671754837,293.2749328613281,297.1499938964844,293.1499938964844,0.0103709623217582,-3142.05810546875,302.2618408203125,0.4549295604228973,0.050000000745058,0.2352353632450103,291.2061462402344,291.1499938964844,262.611572265625,261.63385009765625,280.0584411621094,293.31134033203125,291.2052917480469,1.0,0.2959886491298675,0.8541142344474792,0.8541142344474792,1.0,1.0,-1.3119977712631226,0.5664995312690735,0.7454982995986938,0.2549237012863159,0.0,0.0,0.6032247543334961,66.96214294433594,28.0,-7.408404350280762,-14710.7724609375,277.6341552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5885314941406,309.1470947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18144.72265625,18000.0,0.0,0.0,0.3333001136779785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6459775567054749,0.6459841728210449,-6.637392289121635e-06,0.0,0.0003382572322152,0.0,0.0,48.65688705444336,0.0,0.0,0.0,0.4231503307819366,4.0,0.0,1.0
383460,293.20721435546875,297.1499938964844,293.1499938964844,0.0586374439299106,-1537.0595703125,304.155517578125,0.6302428245544434,0.1069965884089469,0.0981668010354042,293.4042663574219,297.1499938964844,293.1499938964844,0.0139799108728766,-762.0621948242188,304.0247802734375,0.4753678739070892,0.050000000745058,0.0492302142083644,293.21246337890625,297.1499938964844,293.1499938964844,0.3060758113861084,-4342.86083984375,304.1587219238281,0.9738687872886658,0.3953524827957153,0.277294784784317,293.2210998535156,297.1499938964844,293.1499938964844,0.3479443490505218,-6491.841796875,304.1868896484375,0.9990000128746032,0.4531824290752411,0.4135783612728119,293.2734680175781,297.1499938964844,293.1499938964844,0.0101979738101363,-3109.149169921875,302.2220458984375,0.4753678441047668,0.050000000745058,0.2335269153118133,291.2015075683594,291.1499938964844,262.6893615722656,261.7001342773437,280.1094055175781,293.3074035644531,291.204833984375,1.0,0.2817705273628235,0.8537084460258484,0.8537084460258484,1.0,1.0,-1.28632652759552,0.5545358061790466,0.7317907214164734,0.2491091787815094,0.0,0.0,0.5970332622528076,57.46046829223633,31.0,12.077220916748049,-14434.4130859375,246.5303192138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5756225585937,309.1274108886719,278.1499938964844,0.0,18000.0,313.1499938964844,18117.16015625,18000.0,0.0,0.0,0.3277032375335693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6333257555961609,0.6333322525024414,-6.53287270324654e-06,0.0,0.0003325771540403,0.0,0.0,46.73151397705078,0.0,0.0,0.0,0.4181903004646301,4.0,0.0,1.0
383520,293.20721435546875,297.1499938964844,293.1499938964844,0.0586374439299106,-1537.0595703125,304.155517578125,0.6302428245544434,0.1069965884089469,0.0981668010354042,293.4042663574219,297.1499938964844,293.1499938964844,0.0139799108728766,-762.0621948242188,304.0247802734375,0.4753678739070892,0.050000000745058,0.0492302142083644,293.21246337890625,297.1499938964844,293.1499938964844,0.3060758113861084,-4342.86083984375,304.1587219238281,0.9738687872886658,0.3953524827957153,0.277294784784317,293.2210998535156,297.1499938964844,293.1499938964844,0.3479443490505218,-6491.841796875,304.1868896484375,0.9990000128746032,0.4531824290752411,0.4135783612728119,293.2734680175781,297.1499938964844,293.1499938964844,0.0101979738101363,-3109.149169921875,302.2220458984375,0.4753678441047668,0.050000000745058,0.2335269153118133,291.2015075683594,291.1499938964844,262.6893615722656,261.7001342773437,280.1094055175781,293.3074035644531,291.204833984375,1.0,0.2817705273628235,0.8537084460258484,0.8537084460258484,1.0,1.0,-1.28632652759552,0.5545358061790466,0.7317907214164734,0.2491091787815094,0.0,0.0,0.5970332622528076,57.46046829223633,31.0,12.077220916748049,-14434.4130859375,246.5303192138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5756225585937,309.1274108886719,278.1499938964844,0.0,18000.0,313.1499938964844,18117.16015625,18000.0,0.0,0.0,0.3277032375335693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6333257555961609,0.6333322525024414,-6.53287270324654e-06,0.0,0.0003325771540403,0.0,0.0,46.73151397705078,0.0,0.0,0.0,0.4181903004646301,4.0,0.0,1.0
383580,293.20635986328125,297.1499938964844,293.1499938964844,0.0572360567748546,-1512.5477294921875,304.1560363769531,0.6394718885421753,0.1057255566120147,0.0969271436333656,293.4111633300781,297.1499938964844,293.1499938964844,0.013532355427742,-749.7422485351562,303.9151916503906,0.4856586754322052,0.050000000745058,0.0490302331745624,293.2117614746094,297.1499938964844,293.1499938964844,0.3033270537853241,-4311.12548828125,304.16033935546875,0.989540159702301,0.3939141929149627,0.2761739492416382,293.1796875,297.1499938964844,293.1499938964844,0.323164165019989,-6113.27978515625,304.2149658203125,0.9990000128746032,0.4597390592098236,0.3899627029895782,293.2717590332031,297.1499938964844,293.1499938964844,0.0100423377007246,-3075.332763671875,302.1908264160156,0.4856586754322052,0.050000000745058,0.2325783222913742,291.24609375,291.1499938964844,262.7669982910156,261.7663879394531,280.1620483398437,293.2943115234375,291.24774169921875,1.0,0.2716784477233886,0.8533027172088623,0.8533027172088623,1.0,1.0,-1.253758430480957,0.5394191145896912,0.7143393158912659,0.2417469769716262,0.0,0.0,0.5809369087219238,51.92119598388672,49.0,36.1483154296875,-14034.3037109375,222.5857391357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6056823730469,309.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18252.34765625,18000.0,0.0,0.0,0.3216593861579895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6075718998908997,0.6075782775878906,-6.369381480908487e-06,0.0,0.0003264434053562,0.0,0.0,43.22544479370117,0.0,0.0,0.0,0.4086765944957733,4.0,0.0,1.0
383640,293.20635986328125,297.1499938964844,293.1499938964844,0.0572360567748546,-1512.5477294921875,304.1560363769531,0.6394718885421753,0.1057255566120147,0.0969271436333656,293.4111633300781,297.1499938964844,293.1499938964844,0.013532355427742,-749.7422485351562,303.9151916503906,0.4856586754322052,0.050000000745058,0.0490302331745624,293.2117614746094,297.1499938964844,293.1499938964844,0.3033270537853241,-4311.12548828125,304.16033935546875,0.989540159702301,0.3939141929149627,0.2761739492416382,293.1796875,297.1499938964844,293.1499938964844,0.323164165019989,-6113.27978515625,304.2149658203125,0.9990000128746032,0.4597390592098236,0.3899627029895782,293.2717590332031,297.1499938964844,293.1499938964844,0.0100423377007246,-3075.332763671875,302.1908264160156,0.4856586754322052,0.050000000745058,0.2325783222913742,291.24609375,291.1499938964844,262.7669982910156,261.7663879394531,280.1620483398437,293.2943115234375,291.24774169921875,1.0,0.2716784477233886,0.8533027172088623,0.8533027172088623,1.0,1.0,-1.253758430480957,0.5394191145896912,0.7143393158912659,0.2417469769716262,0.0,0.0,0.5809369087219238,51.92119598388672,49.0,36.1483154296875,-14034.3037109375,222.5857391357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6056823730469,309.0882873535156,278.1499938964844,0.0,18000.0,313.1499938964844,18252.34765625,18000.0,0.0,0.0,0.3216593861579895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6075718998908997,0.6075782775878906,-6.369381480908487e-06,0.0,0.0003264434053562,0.0,0.0,43.22544479370117,0.0,0.0,0.0,0.4086765944957733,4.0,0.0,1.0
383700,293.2055053710937,297.1499938964844,293.1499938964844,0.0567068979144096,-1503.561279296875,304.1558837890625,0.6404096484184265,0.1051769405603408,0.0963596552610397,293.41607666015625,297.1499938964844,293.1499938964844,0.0133638624101877,-745.6016235351562,303.8558044433594,0.48738893866539,0.050000000745058,0.0489971004426479,293.2115783691406,297.1499938964844,293.1499938964844,0.3025242686271667,-4302.244140625,304.159912109375,0.991766631603241,0.3931691646575928,0.2756344676017761,293.1581420898437,297.1499938964844,293.1499938964844,0.3186186850070953,-6047.22509765625,304.2112121582031,0.9990000128746032,0.4635946452617645,0.3859074115753174,293.2708435058594,297.1499938964844,293.1499938964844,0.0100004728883504,-3067.671875,302.17266845703125,0.48738893866539,0.050000000745058,0.2324211448431015,291.2484436035156,291.1499938964844,262.8057556152344,261.79949951171875,280.1820373535156,293.2891845703125,291.2469482421875,1.0,0.2702426314353943,0.8530998229980469,0.8530998229980469,1.0,1.0,-1.2473241090774536,0.5364274978637695,0.7108965516090393,0.2402958571910858,0.0,0.0,0.5740528106689453,50.98947143554688,49.0,12.58698558807373,-13883.638671875,218.32827758789065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6387634277344,309.0434265136719,278.1499938964844,0.0,18000.0,313.1499938964844,18258.1640625,18000.0,0.0,0.0,0.3183847367763519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5925694108009338,0.5925756692886353,-6.261361249926267e-06,0.0,0.0003231200389564,0.0,0.0,41.19029998779297,0.0,0.0,0.0,0.4031843245029449,4.0,0.0,1.0
383760,293.2044677734375,297.1499938964844,293.1499938964844,0.0563776716589927,-1498.2242431640625,304.1553955078125,0.6388620734214783,0.1046804636716842,0.0958998426795005,293.4216613769531,297.1499938964844,293.1499938964844,0.0132336812093853,-742.9615478515625,303.79351806640625,0.4869287014007568,0.050000000745058,0.0490058995783329,293.21142578125,297.1499938964844,293.1499938964844,0.3022098541259765,-4299.25830078125,304.1586608886719,0.9905548691749572,0.3924169242382049,0.2751213610172272,293.1430969238281,297.1499938964844,293.1499938964844,0.3194803893566131,-6065.654296875,304.19842529296875,0.9990000128746032,0.4664532542228699,0.3869850635528564,293.2698974609375,297.1499938964844,293.1499938964844,0.0099837472662329,-3066.76708984375,302.15191650390625,0.4869287014007568,0.050000000745058,0.2324628978967666,291.2334899902344,291.1499938964844,262.844482421875,261.8326110839844,280.19830322265625,293.28729248046875,291.22906494140625,1.0,0.2707969546318054,0.8530060052871704,0.8530060052871704,1.0,1.0,-1.24750554561615,0.5364972949028015,0.7110081911087036,0.2403502017259597,0.0,0.0,0.5699059367179871,51.21505737304688,67.0,-20.518428802490234,-13795.568359375,218.8717803955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6685485839844,308.9964294433594,278.1499938964844,0.0,18000.0,313.1499938964844,18212.046875,18000.0,0.0,0.0,0.3150778114795685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5809160470962524,0.5809221863746643,-6.167889750940958e-06,0.0,0.0003197639307472,0.0,0.0,39.5994758605957,0.0,0.0,0.0,0.3988511860370636,4.0,0.0,1.0
383820,293.2023620605469,297.1499938964844,293.1499938964844,0.0560238100588321,-1493.0618896484375,304.1542053222656,0.6300464272499084,0.1037272065877914,0.0951486080884933,293.4342041015625,297.1499938964844,293.1499938964844,0.0130399279296398,-740.2811889648438,303.6612548828125,0.4808203279972076,0.050000000745058,0.0491245500743389,293.2113342285156,297.1499938964844,293.1499938964844,0.3023504018783569,-4302.37890625,304.1555480957031,0.9795125722885132,0.3908808827400207,0.2741493582725525,293.138427734375,297.1499938964844,293.1499938964844,0.3338783979415893,-6297.95947265625,304.15789794921875,0.9990000128746032,0.4676524698734283,0.4012620747089386,293.2686462402344,297.1499938964844,293.1499938964844,0.0099968407303094,-3077.073974609375,302.1048278808594,0.4808203279972076,0.050000000745058,0.2330257147550583,291.1761474609375,291.1499938964844,262.9217834472656,261.8987731933594,280.2238464355469,293.29345703125,291.1697692871094,1.0,0.2770642340183258,0.8528182506561279,0.8528182506561279,1.0,1.0,-1.2633841037750244,0.5438242554664612,0.7195597887039185,0.2439184039831161,0.0,0.0,0.5700181722640991,54.44817733764648,70.0,-68.99884796142578,-13809.625,231.46844482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.668701171875,308.9106140136719,278.1499938964844,0.0,18000.0,313.1499938964844,18047.513671875,18000.0,0.0,0.0,0.3089660704135895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5731164813041687,0.5731225609779358,-6.076023510104278e-06,0.0,0.0003135612932965,0.0,0.0,38.40315628051758,0.0,0.0,0.0,0.3956242203712463,4.0,0.0,1.0
383880,293.2023620605469,297.1499938964844,293.1499938964844,0.0560238100588321,-1493.0618896484375,304.1542053222656,0.6300464272499084,0.1037272065877914,0.0951486080884933,293.4342041015625,297.1499938964844,293.1499938964844,0.0130399279296398,-740.2811889648438,303.6612548828125,0.4808203279972076,0.050000000745058,0.0491245500743389,293.2113342285156,297.1499938964844,293.1499938964844,0.3023504018783569,-4302.37890625,304.1555480957031,0.9795125722885132,0.3908808827400207,0.2741493582725525,293.138427734375,297.1499938964844,293.1499938964844,0.3338783979415893,-6297.95947265625,304.15789794921875,0.9990000128746032,0.4676524698734283,0.4012620747089386,293.2686462402344,297.1499938964844,293.1499938964844,0.0099968407303094,-3077.073974609375,302.1048278808594,0.4808203279972076,0.050000000745058,0.2330257147550583,291.1761474609375,291.1499938964844,262.9217834472656,261.8987731933594,280.2238464355469,293.29345703125,291.1697692871094,1.0,0.2770642340183258,0.8528182506561279,0.8528182506561279,1.0,1.0,-1.2633841037750244,0.5438242554664612,0.7195597887039185,0.2439184039831161,0.0,0.0,0.5700181722640991,54.44817733764648,70.0,-68.99884796142578,-13809.625,231.46844482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.668701171875,308.9106140136719,278.1499938964844,0.0,18000.0,313.1499938964844,18047.513671875,18000.0,0.0,0.0,0.3089660704135895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5731164813041687,0.5731225609779358,-6.076023510104278e-06,0.0,0.0003135612932965,0.0,0.0,38.40315628051758,0.0,0.0,0.0,0.3956242203712463,4.0,0.0,1.0
383940,293.200439453125,297.1499938964844,293.1499938964844,0.0556595362722873,-1487.617919921875,304.1534118652344,0.6214625835418701,0.1027876287698745,0.0944212675094604,293.4476623535156,297.1499938964844,293.1499938964844,0.0128327524289488,-736.9940185546875,303.521728515625,0.4742709398269653,0.050000000745058,0.0492512211203575,293.2113037109375,297.1499938964844,293.1499938964844,0.3023869097232818,-4303.88330078125,304.1537170410156,0.967352032661438,0.3893316388130188,0.2731672823429107,293.16070556640625,297.1499938964844,293.1499938964844,0.3494951128959656,-6541.49365234375,304.12969970703125,0.9990000128746032,0.4634572565555572,0.4159668385982513,293.26873779296875,297.1499938964844,293.1499938964844,0.0100041143596172,-3085.86962890625,302.0547180175781,0.4742709398269653,0.050000000745058,0.2336265742778778,291.1217956542969,291.1499938964844,262.99884033203125,261.96490478515625,280.2547607421875,293.3095703125,291.1185913085937,1.0,0.2829450964927673,0.8526304960250854,0.8526304960250854,1.0,1.0,-1.2798603773117063,0.5513883233070374,0.7284720540046692,0.247784286737442,0.0,0.0,0.577816903591156,57.90084838867188,73.0,-63.72437286376953,-13922.8994140625,245.0497894287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5418395996094,308.8349609375,278.1499938964844,0.0,18000.0,313.1499938964844,17904.052734375,18000.0,0.0,0.0,0.3043714761734009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5833608508110046,0.5833669900894165,-6.1155224102549255e-06,0.0,0.0003088983648922,0.0,0.0,39.54954147338867,0.0,0.0,0.0,0.398969829082489,4.0,0.0,1.0
384000,293.200439453125,297.1499938964844,293.1499938964844,0.0556595362722873,-1487.617919921875,304.1534118652344,0.6214625835418701,0.1027876287698745,0.0944212675094604,293.4476623535156,297.1499938964844,293.1499938964844,0.0128327524289488,-736.9940185546875,303.521728515625,0.4742709398269653,0.050000000745058,0.0492512211203575,293.2113037109375,297.1499938964844,293.1499938964844,0.3023869097232818,-4303.88330078125,304.1537170410156,0.967352032661438,0.3893316388130188,0.2731672823429107,293.16070556640625,297.1499938964844,293.1499938964844,0.3494951128959656,-6541.49365234375,304.12969970703125,0.9990000128746032,0.4634572565555572,0.4159668385982513,293.26873779296875,297.1499938964844,293.1499938964844,0.0100041143596172,-3085.86962890625,302.0547180175781,0.4742709398269653,0.050000000745058,0.2336265742778778,291.1217956542969,291.1499938964844,262.99884033203125,261.96490478515625,280.2547607421875,293.3095703125,291.1185913085937,1.0,0.2829450964927673,0.8526304960250854,0.8526304960250854,1.0,1.0,-1.2798603773117063,0.5513883233070374,0.7284720540046692,0.247784286737442,0.0,0.0,0.577816903591156,57.90084838867188,73.0,-63.72437286376953,-13922.8994140625,245.0497894287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5418395996094,308.8349609375,278.1499938964844,0.0,18000.0,313.1499938964844,17904.052734375,18000.0,0.0,0.0,0.3043714761734009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5833608508110046,0.5833669900894165,-6.1155224102549255e-06,0.0,0.0003088983648922,0.0,0.0,39.54954147338867,0.0,0.0,0.0,0.398969829082489,4.0,0.0,1.0
384060,293.1984558105469,297.1499938964844,293.1499938964844,0.0551598295569419,-1479.5479736328125,304.1531066894531,0.6133090853691101,0.1019143909215927,0.0937094092369079,293.4615783691406,297.1499938964844,293.1499938964844,0.0125871300697326,-731.8345947265625,303.3771667480469,0.4675265550613403,0.050000000745058,0.0493744425475597,293.2114562988281,297.1499938964844,293.1499938964844,0.3017668724060058,-4297.27783203125,304.1535339355469,0.955264449119568,0.3877513408660888,0.2721654176712036,293.1933288574219,297.1499938964844,293.1499938964844,0.3641466796398163,-6764.40869140625,304.1122436523437,0.9990000128746032,0.4565890431404114,0.429788202047348,293.2701416015625,297.1499938964844,293.1499938964844,0.0099858082830905,-3087.3466796875,302.0048217773437,0.4675265550613403,0.050000000745058,0.2342111021280288,291.0933532714844,291.1499938964844,263.0756225585937,262.0309143066406,280.2911682128906,293.3318786621094,291.09112548828125,1.0,0.2886744141578674,0.8519762754440308,0.8519762754440308,1.0,1.0,-1.2952384948730469,0.5584139227867126,0.736824631690979,0.2514045834541321,0.0,0.0,0.5873653292655945,61.25379180908203,76.0,-44.19233703613281,-14031.8623046875,258.29669189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3016662597656,308.70867919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17847.67578125,18000.0,0.0,0.0,0.3016569018363952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6000126600265503,0.6000188589096069,-6.2224321482062805e-06,0.0,0.0003061433963011,0.0,0.0,41.68944549560547,0.0,0.0,0.0,0.4050038754940033,4.0,0.0,1.0
384120,293.1984558105469,297.1499938964844,293.1499938964844,0.0551598295569419,-1479.5479736328125,304.1531066894531,0.6133090853691101,0.1019143909215927,0.0937094092369079,293.4615783691406,297.1499938964844,293.1499938964844,0.0125871300697326,-731.8345947265625,303.3771667480469,0.4675265550613403,0.050000000745058,0.0493744425475597,293.2114562988281,297.1499938964844,293.1499938964844,0.3017668724060058,-4297.27783203125,304.1535339355469,0.955264449119568,0.3877513408660888,0.2721654176712036,293.1933288574219,297.1499938964844,293.1499938964844,0.3641466796398163,-6764.40869140625,304.1122436523437,0.9990000128746032,0.4565890431404114,0.429788202047348,293.2701416015625,297.1499938964844,293.1499938964844,0.0099858082830905,-3087.3466796875,302.0048217773437,0.4675265550613403,0.050000000745058,0.2342111021280288,291.0933532714844,291.1499938964844,263.0756225585937,262.0309143066406,280.2911682128906,293.3318786621094,291.09112548828125,1.0,0.2886744141578674,0.8519762754440308,0.8519762754440308,1.0,1.0,-1.2952384948730469,0.5584139227867126,0.736824631690979,0.2514045834541321,0.0,0.0,0.5873653292655945,61.25379180908203,76.0,-44.19233703613281,-14031.8623046875,258.29669189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3016662597656,308.70867919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17847.67578125,18000.0,0.0,0.0,0.3016569018363952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6000126600265503,0.6000188589096069,-6.2224321482062805e-06,0.0,0.0003061433963011,0.0,0.0,41.68944549560547,0.0,0.0,0.0,0.4050038754940033,4.0,0.0,1.0
384180,293.19403076171875,297.1499938964844,293.1499938964844,0.0549491196870803,-1476.057373046875,304.1524353027344,0.6031912565231323,0.1015811562538147,0.0934863612055778,293.4760437011719,297.1499938964844,293.1499938964844,0.0123288687318563,-725.5789184570312,303.2276306152344,0.4569092392921448,0.050000000745058,0.0495548918843269,293.21160888671875,297.1499938964844,293.1499938964844,0.3004971742630005,-4282.712890625,304.154541015625,0.9383786916732788,0.3861650228500366,0.2712008953094482,293.2221984863281,297.1499938964844,293.1499938964844,0.3631019592285156,-6741.845703125,304.1275634765625,0.987689197063446,0.4495888352394104,0.427796870470047,293.272216796875,297.1499938964844,293.1499938964844,0.0099627114832401,-3085.535888671875,301.9566650390625,0.4569092392921448,0.050000000745058,0.2350670844316482,291.0901794433594,291.1499938964844,263.1521301269531,262.09686279296875,280.33990478515625,293.352783203125,291.0929260253906,1.0,0.2937018573284149,0.8513220548629761,0.8513220548629761,1.0,1.0,-1.2926816940307615,0.5571129322052002,0.7355687618255615,0.250978410243988,0.0,0.0,0.5962434411048889,65.79071044921875,79.0,1.4110451936721802,-14025.865234375,267.2779541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9994201660156,308.58447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17834.689453125,18000.0,0.0,0.0,0.3006739318370819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6195593476295471,0.6195657253265381,-6.364255568769295e-06,0.0,0.0003051458334084,0.0,0.0,44.38058471679688,0.0,0.0,0.0,0.4122664928436279,4.0,0.0,1.0
384240,293.19403076171875,297.1499938964844,293.1499938964844,0.0549491196870803,-1476.057373046875,304.1524353027344,0.6031912565231323,0.1015811562538147,0.0934863612055778,293.4760437011719,297.1499938964844,293.1499938964844,0.0123288687318563,-725.5789184570312,303.2276306152344,0.4569092392921448,0.050000000745058,0.0495548918843269,293.21160888671875,297.1499938964844,293.1499938964844,0.3004971742630005,-4282.712890625,304.154541015625,0.9383786916732788,0.3861650228500366,0.2712008953094482,293.2221984863281,297.1499938964844,293.1499938964844,0.3631019592285156,-6741.845703125,304.1275634765625,0.987689197063446,0.4495888352394104,0.427796870470047,293.272216796875,297.1499938964844,293.1499938964844,0.0099627114832401,-3085.535888671875,301.9566650390625,0.4569092392921448,0.050000000745058,0.2350670844316482,291.0901794433594,291.1499938964844,263.1521301269531,262.09686279296875,280.33990478515625,293.352783203125,291.0929260253906,1.0,0.2937018573284149,0.8513220548629761,0.8513220548629761,1.0,1.0,-1.2926816940307615,0.5571129322052002,0.7355687618255615,0.250978410243988,0.0,0.0,0.5962434411048889,65.79071044921875,79.0,1.4110451936721802,-14025.865234375,267.2779541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9994201660156,308.58447265625,278.1499938964844,0.0,18000.0,313.1499938964844,17834.689453125,18000.0,0.0,0.0,0.3006739318370819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6195593476295471,0.6195657253265381,-6.364255568769295e-06,0.0,0.0003051458334084,0.0,0.0,44.38058471679688,0.0,0.0,0.0,0.4122664928436279,4.0,0.0,1.0
384300,293.19244384765625,297.1499938964844,293.1499938964844,0.0547777563333511,-1473.009033203125,304.1523132324219,0.5984445214271545,0.1013328954577446,0.0933894664049148,293.4835510253906,297.1499938964844,293.1499938964844,0.0121816666796803,-721.4757690429688,303.1514587402344,0.4520979225635528,0.050000000745058,0.0496432594954967,293.2118225097656,297.1499938964844,293.1499938964844,0.2994766533374786,-4270.80029296875,304.15557861328125,0.9303590059280396,0.3853422701358795,0.2707021534442901,293.228759765625,297.1499938964844,293.1499938964844,0.3606690764427185,-6702.37939453125,304.1360168457031,0.980446755886078,0.4473831355571747,0.4254568517208099,293.2733764648437,297.1499938964844,293.1499938964844,0.0099391611292958,-3080.91455078125,301.93463134765625,0.4520979225635528,0.050000000745058,0.23548623919487,291.10382080078125,291.1499938964844,263.1902770996094,262.1297912597656,280.36328125,293.3593139648437,291.1058349609375,1.0,0.2959334552288055,0.8509949445724487,0.8509949445724487,1.0,1.0,-1.289766550064087,0.5557204484939575,0.7340460419654846,0.250342309474945,0.0,0.0,0.5979297161102295,67.98600769042969,79.0,15.660120964050291,-13981.150390625,270.9421081542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8514404296875,308.5038452148437,278.1499938964844,0.0,18000.0,313.1499938964844,17883.775390625,18000.0,0.0,0.0,0.3006058633327484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.625217616558075,0.6252239942550659,-6.418126758944709e-06,0.0,0.0003050767118111,0.0,0.0,45.25117111206055,0.0,0.0,0.0,0.4145159423351288,4.0,0.0,1.0
384360,293.1914367675781,297.1499938964844,293.1499938964844,0.0545618943870067,-1469.2802734375,304.1522827148437,0.59388667345047,0.100997194647789,0.0932055711746215,293.4912109375,297.1499938964844,293.1499938964844,0.0120371058583259,-717.50634765625,303.0732727050781,0.4478868842124939,0.050000000745058,0.0497259646654129,293.2120666503906,297.1499938964844,293.1499938964844,0.2985829710960388,-4260.49267578125,304.1561584472656,0.923066258430481,0.38451087474823,0.2701884806156158,293.2325744628906,297.1499938964844,293.1499938964844,0.3588856756687164,-6673.65869140625,304.1417541503906,0.9737324714660645,0.4456363320350647,0.4236878156661987,293.2745056152344,297.1499938964844,293.1499938964844,0.0099176848307251,-3077.254638671875,301.91143798828125,0.4478868842124939,0.050000000745058,0.2358785718679428,291.1116638183594,291.1499938964844,263.22833251953125,262.1626892089844,280.3854675292969,293.3645324707031,291.1126708984375,1.0,0.2980463802814483,0.8507030010223389,0.8507030010223389,1.0,1.0,-1.287375569343567,0.5545700192451477,0.732805609703064,0.2498393058776855,0.0,0.0,0.5996708273887634,70.0462417602539,82.0,16.5233211517334,-13930.7587890625,274.50274658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7137451171875,308.4194030761719,278.1499938964844,0.0,18000.0,313.1499938964844,17914.39453125,18000.0,0.0,0.0,0.3007203340530395,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6291903853416443,0.62919682264328,-6.4553132688160986e-06,0.0,0.0003051929234061,0.0,0.0,45.86469650268555,0.0,0.0,0.0,0.4161466658115387,4.0,0.0,1.0
384420,293.1903991699219,297.1499938964844,293.1499938964844,0.0539828687906265,-1459.4014892578125,304.1524963378906,0.5851215124130249,0.1001586467027664,0.0926443934440612,293.5068054199219,297.1499938964844,293.1499938964844,0.0117463069036602,-709.3739013671875,302.9119567871094,0.4407298266887665,0.050000000745058,0.0498801358044147,293.2124938964844,297.1499938964844,293.1499938964844,0.2969008684158325,-4241.23095703125,304.15692138671875,0.9103654623031616,0.3828479349613189,0.2691469490528106,293.2359619140625,297.1499938964844,293.1499938964844,0.3561618328094482,-6630.50146484375,304.14892578125,0.9613261222839355,0.4428461492061615,0.4210242331027984,293.2767333984375,297.1499938964844,293.1499938964844,0.0098750004544854,-3070.38916015625,301.8636779785156,0.4407298266887665,0.050000000745058,0.2366098910570144,291.1212158203125,291.1499938964844,263.3041687011719,262.2283935546875,280.4281005859375,293.3729553222656,291.1221618652344,1.0,0.3019874095916748,0.8501192331314087,0.8501192331314087,1.0,1.0,-1.2833172082901,0.5526004433631897,0.7307167649269104,0.2490132004022598,0.0,0.0,0.6028623580932617,73.89332580566406,85.0,14.90644359588623,-13842.861328125,281.2781982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47393798828125,308.2730712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17934.5390625,18000.0,0.0,0.0,0.3013626337051391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6364057660102844,0.6364122629165649,-6.5153212744917255e-06,0.0,0.0003058447618968,0.0,0.0,46.94794845581055,0.0,0.0,0.0,0.4189774394035339,4.0,0.0,1.0
