time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
384480,293.1903991699219,297.1499938964844,293.1499938964844,0.0539828687906265,-1459.4014892578125,304.1524963378906,0.5851215124130249,0.1001586467027664,0.0926443934440612,293.5068054199219,297.1499938964844,293.1499938964844,0.0117463069036602,-709.3739013671875,302.9119567871094,0.4407298266887665,0.050000000745058,0.0498801358044147,293.2124938964844,297.1499938964844,293.1499938964844,0.2969008684158325,-4241.23095703125,304.15692138671875,0.9103654623031616,0.3828479349613189,0.2691469490528106,293.2359619140625,297.1499938964844,293.1499938964844,0.3561618328094482,-6630.50146484375,304.14892578125,0.9613261222839355,0.4428461492061615,0.4210242331027984,293.2767333984375,297.1499938964844,293.1499938964844,0.0098750004544854,-3070.38916015625,301.8636779785156,0.4407298266887665,0.050000000745058,0.2366098910570144,291.1212158203125,291.1499938964844,263.3041687011719,262.2283935546875,280.4281005859375,293.3729553222656,291.1221618652344,1.0,0.3019874095916748,0.8501192331314087,0.8501192331314087,1.0,1.0,-1.2833172082901,0.5526004433631897,0.7307167649269104,0.2490132004022598,0.0,0.0,0.6028623580932617,73.89332580566406,85.0,14.90644359588623,-13842.861328125,281.2781982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47393798828125,308.2730712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17934.5390625,18000.0,0.0,0.0,0.3013626337051391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6364057660102844,0.6364122629165649,-6.5153212744917255e-06,0.0,0.0003058447618968,0.0,0.0,46.94794845581055,0.0,0.0,0.0,0.4189774394035339,4.0,0.0,1.0
384540,293.19000244140625,297.1499938964844,293.1499938964844,0.0532809123396873,-1447.4747314453125,304.15283203125,0.5767989754676819,0.0992173254489898,0.0919525250792503,293.5225524902344,297.1499938964844,293.1499938964844,0.0114505561068654,-700.7138671875,302.7450866699219,0.434762567281723,0.050000000745058,0.0500245355069637,293.2128601074219,297.1499938964844,293.1499938964844,0.2952034771442413,-4221.8330078125,304.1574401855469,0.8999582529067993,0.3811929225921631,0.2681025564670563,293.2369384765625,297.1499938964844,293.1499938964844,0.3537890315055847,-6593.740234375,304.1531677246094,0.9497889280319214,0.4404677450656891,0.4188627302646637,293.2788391113281,297.1499938964844,293.1499938964844,0.0098288692533969,-3062.706787109375,301.8155212402344,0.434762567281723,0.050000000745058,0.2372948676347732,291.130859375,291.1499938964844,263.3796081542969,262.2939453125,280.4697570800781,293.3802185058594,291.1317749023437,1.0,0.3056374490261078,0.8495354652404785,0.8495354652404785,1.0,1.0,-1.27963387966156,0.5508004426956177,0.7288334965705872,0.2482870817184448,0.0,0.0,0.6047566533088684,77.49910736083984,88.0,14.037636756896973,-13760.81640625,287.6364440917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2843322753906,308.1546630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17956.919921875,18000.0,0.0,0.0,0.3023628294467926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6413422226905823,0.6413487792015076,-6.558685527124908e-06,0.0,0.0003068598161917,0.0,0.0,47.71116256713867,0.0,0.0,0.0,0.4209277033805847,4.0,0.0,1.0
384600,293.19000244140625,297.1499938964844,293.1499938964844,0.0532809123396873,-1447.4747314453125,304.15283203125,0.5767989754676819,0.0992173254489898,0.0919525250792503,293.5225524902344,297.1499938964844,293.1499938964844,0.0114505561068654,-700.7138671875,302.7450866699219,0.434762567281723,0.050000000745058,0.0500245355069637,293.2128601074219,297.1499938964844,293.1499938964844,0.2952034771442413,-4221.8330078125,304.1574401855469,0.8999582529067993,0.3811929225921631,0.2681025564670563,293.2369384765625,297.1499938964844,293.1499938964844,0.3537890315055847,-6593.740234375,304.1531677246094,0.9497889280319214,0.4404677450656891,0.4188627302646637,293.2788391113281,297.1499938964844,293.1499938964844,0.0098288692533969,-3062.706787109375,301.8155212402344,0.434762567281723,0.050000000745058,0.2372948676347732,291.130859375,291.1499938964844,263.3796081542969,262.2939453125,280.4697570800781,293.3802185058594,291.1317749023437,1.0,0.3056374490261078,0.8495354652404785,0.8495354652404785,1.0,1.0,-1.27963387966156,0.5508004426956177,0.7288334965705872,0.2482870817184448,0.0,0.0,0.6047566533088684,77.49910736083984,88.0,14.037636756896973,-13760.81640625,287.6364440917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2843322753906,308.1546630859375,278.1499938964844,0.0,18000.0,313.1499938964844,17956.919921875,18000.0,0.0,0.0,0.3023628294467926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6413422226905823,0.6413487792015076,-6.558685527124908e-06,0.0,0.0003068598161917,0.0,0.0,47.71116256713867,0.0,0.0,0.0,0.4209277033805847,4.0,0.0,1.0
384660,293.1897888183594,297.1499938964844,293.1499938964844,0.0525334179401397,-1434.8212890625,304.15313720703125,0.568920910358429,0.0982448980212211,0.091214433312416,293.5382995605469,297.1499938964844,293.1499938964844,0.0111524397507309,-691.5904541015625,302.5731506347656,0.4296430051326751,0.050000000745058,0.0501626022160053,293.213134765625,297.1499938964844,293.1499938964844,0.2935009002685547,-4202.39501953125,304.15777587890625,0.8908005952835083,0.3795462548732757,0.2670592963695526,293.23699951171875,297.1499938964844,293.1499938964844,0.3515197932720184,-6559.1455078125,304.1558837890625,0.9388978481292723,0.438251793384552,0.4168894290924072,293.28082275390625,297.1499938964844,293.1499938964844,0.0097802272066473,-3054.4091796875,301.7669982910156,0.4296430051326751,0.050000000745058,0.237949788570404,291.1405639648437,291.1499938964844,263.45465087890625,262.3593444824219,280.5107727050781,293.3870544433594,291.1415405273437,1.0,0.3090731501579284,0.8490663170814514,0.8490663170814514,1.0,1.0,-1.2760789394378662,0.5490642786026001,0.7270146012306213,0.2476110458374023,0.0,0.0,0.6053698062896729,80.94683074951172,91.0,13.961496353149414,-13682.9873046875,293.6653747558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1469116210937,308.065673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.7890625,18000.0,0.0,0.0,0.3034904897212982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6437246799468994,0.6437312364578247,-6.5826748141262215e-06,0.0,0.0003080042661167,0.0,0.0,48.0999755859375,0.0,0.0,0.0,0.4218984544277191,4.0,0.0,1.0
384720,293.1897888183594,297.1499938964844,293.1499938964844,0.0525334179401397,-1434.8212890625,304.15313720703125,0.568920910358429,0.0982448980212211,0.091214433312416,293.5382995605469,297.1499938964844,293.1499938964844,0.0111524397507309,-691.5904541015625,302.5731506347656,0.4296430051326751,0.050000000745058,0.0501626022160053,293.213134765625,297.1499938964844,293.1499938964844,0.2935009002685547,-4202.39501953125,304.15777587890625,0.8908005952835083,0.3795462548732757,0.2670592963695526,293.23699951171875,297.1499938964844,293.1499938964844,0.3515197932720184,-6559.1455078125,304.1558837890625,0.9388978481292723,0.438251793384552,0.4168894290924072,293.28082275390625,297.1499938964844,293.1499938964844,0.0097802272066473,-3054.4091796875,301.7669982910156,0.4296430051326751,0.050000000745058,0.237949788570404,291.1405639648437,291.1499938964844,263.45465087890625,262.3593444824219,280.5107727050781,293.3870544433594,291.1415405273437,1.0,0.3090731501579284,0.8490663170814514,0.8490663170814514,1.0,1.0,-1.2760789394378662,0.5490642786026001,0.7270146012306213,0.2476110458374023,0.0,0.0,0.6053698062896729,80.94683074951172,91.0,13.961496353149414,-13682.9873046875,293.6653747558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1469116210937,308.065673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17980.7890625,18000.0,0.0,0.0,0.3034904897212982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6437246799468994,0.6437312364578247,-6.5826748141262215e-06,0.0,0.0003080042661167,0.0,0.0,48.0999755859375,0.0,0.0,0.0,0.4218984544277191,4.0,0.0,1.0
384780,293.18963623046875,297.1499938964844,293.1499938964844,0.0517688617110252,-1421.916259765625,304.1533508300781,0.5614667534828186,0.097268633544445,0.0904641225934028,293.5539245605469,297.1499938964844,293.1499938964844,0.0108532449230551,-682.0145263671875,302.3963623046875,0.4251662492752075,0.050000000745058,0.0502962358295917,293.2133178710937,297.1499938964844,293.1499938964844,0.2917831242084503,-4182.7783203125,304.1580505371094,0.8823851346969604,0.3779065608978271,0.2660178542137146,293.2366943359375,297.1499938964844,293.1499938964844,0.3492654263973236,-6525.12158203125,304.1576538085937,0.9286319613456726,0.4361132979393005,0.4149991273880005,293.28277587890625,297.1499938964844,293.1499938964844,0.0097292372956871,-3045.478271484375,301.7181701660156,0.4251662492752075,0.050000000745058,0.2385836988687515,291.1509094238281,291.1499938964844,263.5292358398437,262.4245910644531,280.55145263671875,293.39361572265625,291.15191650390625,1.0,0.3123454749584198,0.8485971689224243,0.8485971689224243,1.0,1.0,-1.2725805044174194,0.5473509430885315,0.7252295017242432,0.2469606548547744,0.0,0.0,0.6045598387718201,84.28366088867188,94.0,14.45510959625244,-13607.451171875,299.441650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06103515625,308.00506591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.091796875,18000.0,0.0,0.0,0.3045491576194763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6432938575744629,0.6433004140853882,-6.585255960089853e-06,0.0,0.0003090786922257,0.0,0.0,48.06987380981445,0.0,0.0,0.0,0.4217860698699951,4.0,0.0,1.0
384840,293.18963623046875,297.1499938964844,293.1499938964844,0.0517688617110252,-1421.916259765625,304.1533508300781,0.5614667534828186,0.097268633544445,0.0904641225934028,293.5539245605469,297.1499938964844,293.1499938964844,0.0108532449230551,-682.0145263671875,302.3963623046875,0.4251662492752075,0.050000000745058,0.0502962358295917,293.2133178710937,297.1499938964844,293.1499938964844,0.2917831242084503,-4182.7783203125,304.1580505371094,0.8823851346969604,0.3779065608978271,0.2660178542137146,293.2366943359375,297.1499938964844,293.1499938964844,0.3492654263973236,-6525.12158203125,304.1576538085937,0.9286319613456726,0.4361132979393005,0.4149991273880005,293.28277587890625,297.1499938964844,293.1499938964844,0.0097292372956871,-3045.478271484375,301.7181701660156,0.4251662492752075,0.050000000745058,0.2385836988687515,291.1509094238281,291.1499938964844,263.5292358398437,262.4245910644531,280.55145263671875,293.39361572265625,291.15191650390625,1.0,0.3123454749584198,0.8485971689224243,0.8485971689224243,1.0,1.0,-1.2725805044174194,0.5473509430885315,0.7252295017242432,0.2469606548547744,0.0,0.0,0.6045598387718201,84.28366088867188,94.0,14.45510959625244,-13607.451171875,299.441650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06103515625,308.00506591796875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.091796875,18000.0,0.0,0.0,0.3045491576194763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6432938575744629,0.6433004140853882,-6.585255960089853e-06,0.0,0.0003090786922257,0.0,0.0,48.06987380981445,0.0,0.0,0.0,0.4217860698699951,4.0,0.0,1.0
384900,293.1895446777344,297.1499938964844,293.1499938964844,0.0513851530849933,-1415.4539794921875,304.1534423828125,0.5578882098197937,0.0967823788523674,0.0900888219475746,293.5616760253906,297.1499938964844,293.1499938964844,0.0107039390131831,-677.0785522460938,302.3062438964844,0.4231227040290832,0.050000000745058,0.0503618232905864,293.2134094238281,297.1499938964844,293.1499938964844,0.2909224033355713,-4172.94677734375,304.1581420898437,0.8784140944480896,0.3770889937877655,0.2654978632926941,293.2364501953125,297.1499938964844,293.1499938964844,0.3481410145759582,-6508.23681640625,304.1582946777344,0.92374986410141,0.4350621998310089,0.4140720665454864,293.2837219238281,297.1499938964844,293.1499938964844,0.0097031127661466,-3040.837890625,301.6936340332031,0.4231227040290832,0.050000000745058,0.2388948202133178,291.1561889648437,291.1499938964844,263.5663452148437,262.4571533203125,280.5717163085937,293.3968505859375,291.1571960449219,1.0,0.3139328360557556,0.8483626246452332,0.8483626246452332,1.0,1.0,-1.2708451747894287,0.5464993715286255,0.7243458032608032,0.2466433048248291,0.0,0.0,0.6036180853843689,85.92131042480469,94.0,14.59889316558838,-13569.84765625,302.2562255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0364074707031,307.984375,278.1499938964844,0.0,18000.0,313.1499938964844,18020.64453125,18000.0,0.0,0.0,0.3049996793270111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6419807076454163,0.6419873237609863,-6.5780723161879e-06,0.0,0.0003095358842983,0.0,0.0,47.89059066772461,0.0,0.0,0.0,0.4213073253631592,4.0,0.0,1.0
384960,293.1894836425781,297.1499938964844,293.1499938964844,0.0510022304952144,-1409.01513671875,304.15350341796875,0.5544041395187378,0.0962981507182121,0.0897145345807075,293.56939697265625,297.1499938964844,293.1499938964844,0.0105549041181802,-672.0474243164062,302.2149353027344,0.4211906194686889,0.050000000745058,0.0504267439246177,293.2134704589844,297.1499938964844,293.1499938964844,0.2900636196136474,-4163.13671875,304.1582336425781,0.874584972858429,0.3762728869915008,0.2649783492088318,293.2361755371094,297.1499938964844,293.1499938964844,0.3470211327075958,-6491.46435546875,304.1588134765625,0.9190523624420166,0.4340207278728485,0.4131540954113006,293.2846374511719,297.1499938964844,293.1499938964844,0.009676644578576,-3036.1083984375,301.6689758300781,0.4211906194686889,0.050000000745058,0.2392027676105499,291.1614074707031,291.1499938964844,263.60333251953125,262.4896545410156,280.5919189453125,293.3999938964844,291.16241455078125,1.0,0.3154922425746918,0.8481304049491882,0.8481304049491882,1.0,1.0,-1.269118070602417,0.545650839805603,0.723467230796814,0.2463310807943344,0.0,0.0,0.6023244857788086,87.54225158691406,97.0,14.56817626953125,-13532.083984375,305.0297546386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0234069824219,307.9695739746094,278.1499938964844,0.0,18000.0,313.1499938964844,18034.009765625,18000.0,0.0,0.0,0.3053719401359558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6399324536323547,0.63993901014328,-6.56515021546511e-06,0.0,0.0003099137102253,0.0,0.0,47.60179138183594,0.0,0.0,0.0,0.420545756816864,4.0,0.0,1.0
385020,293.18927001953125,297.1499938964844,293.1499938964844,0.050242256373167,-1396.2696533203125,304.1535949707031,0.5477061867713928,0.0953365266323089,0.088970273733139,293.5846862792969,297.1499938964844,293.1499938964844,0.0102586448192596,-661.738525390625,302.02886962890625,0.4176148474216461,0.050000000745058,0.0505549572408199,293.21356201171875,297.1499938964844,293.1499938964844,0.2883623242378235,-4143.7060546875,304.1583251953125,0.8673132061958313,0.3746449947357178,0.2639411687850952,293.2355651855469,297.1499938964844,293.1499938964844,0.3448071181774139,-6458.40478515625,304.1595764160156,0.9102742671966552,0.4319620430469513,0.411340594291687,293.2864685058594,297.1499938964844,293.1499938964844,0.009623123332858,-3026.508056640625,301.6192321777344,0.4176148474216461,0.050000000745058,0.2398109436035156,291.1714172363281,291.1499938964844,263.67694091796875,262.55450439453125,280.632080078125,293.4061889648437,291.1723327636719,1.0,0.3185416758060455,0.8476660847663879,0.8476660847663879,1.0,1.0,-1.2656867504119873,0.5439616441726685,0.7217251658439636,0.2457213103771209,0.0,0.0,0.5987836718559265,90.74359893798828,100.0,13.851981163024902,-13455.498046875,310.474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.028564453125,307.9552917480469,278.1499938964844,0.0,18000.0,313.1499938964844,18058.970703125,18000.0,0.0,0.0,0.305827647447586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6338057518005371,0.6338122487068176,-6.523406682390487e-06,0.0,0.0003103761700913,0.0,0.0,46.72655487060547,0.0,0.0,0.0,0.4182447493076324,4.0,0.0,1.0
385080,293.18927001953125,297.1499938964844,293.1499938964844,0.050242256373167,-1396.2696533203125,304.1535949707031,0.5477061867713928,0.0953365266323089,0.088970273733139,293.5846862792969,297.1499938964844,293.1499938964844,0.0102586448192596,-661.738525390625,302.02886962890625,0.4176148474216461,0.050000000745058,0.0505549572408199,293.21356201171875,297.1499938964844,293.1499938964844,0.2883623242378235,-4143.7060546875,304.1583251953125,0.8673132061958313,0.3746449947357178,0.2639411687850952,293.2355651855469,297.1499938964844,293.1499938964844,0.3448071181774139,-6458.40478515625,304.1595764160156,0.9102742671966552,0.4319620430469513,0.411340594291687,293.2864685058594,297.1499938964844,293.1499938964844,0.009623123332858,-3026.508056640625,301.6192321777344,0.4176148474216461,0.050000000745058,0.2398109436035156,291.1714172363281,291.1499938964844,263.67694091796875,262.55450439453125,280.632080078125,293.4061889648437,291.1723327636719,1.0,0.3185416758060455,0.8476660847663879,0.8476660847663879,1.0,1.0,-1.2656867504119873,0.5439616441726685,0.7217251658439636,0.2457213103771209,0.0,0.0,0.5987836718559265,90.74359893798828,100.0,13.851981163024902,-13455.498046875,310.474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.028564453125,307.9552917480469,278.1499938964844,0.0,18000.0,313.1499938964844,18058.970703125,18000.0,0.0,0.0,0.305827647447586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6338057518005371,0.6338122487068176,-6.523406682390487e-06,0.0,0.0003103761700913,0.0,0.0,46.72655487060547,0.0,0.0,0.0,0.4182447493076324,4.0,0.0,1.0
385140,293.1890869140625,297.1499938964844,293.1499938964844,0.0494943708181381,-1383.774658203125,304.1536560058594,0.5413514971733093,0.0943844467401504,0.0882328376173973,293.59979248046875,297.1499938964844,293.1499938964844,0.0099655259400606,-651.1346435546875,301.838134765625,0.4143612384796142,0.050000000745058,0.0506814457476139,293.213623046875,297.1499938964844,293.1499938964844,0.2866977751255035,-4124.705078125,304.1583251953125,0.8605043292045593,0.3730229139328003,0.2629066705703735,293.2348937988281,297.1499938964844,293.1499938964844,0.3426463007926941,-6426.24169921875,304.15997314453125,0.9024453163146972,0.4299320578575134,0.4095532298088074,293.28826904296875,297.1499938964844,293.1499938964844,0.0095692947506904,-3016.8701171875,301.5688171386719,0.4143612384796142,0.050000000745058,0.2404109537601471,291.1802062988281,291.1499938964844,263.75,262.6191711425781,280.6719970703125,293.4122009277344,291.18096923828125,1.0,0.3215143978595733,0.8472017049789429,0.8472017049789429,1.0,1.0,-1.2622865438461304,0.5422829985618591,0.7200034856796265,0.245131254196167,0.0,0.0,0.5941458940505981,93.9021987915039,103.0,12.24703884124756,-13376.9150390625,315.8086853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0697937011719,307.9580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18079.873046875,18000.0,0.0,0.0,0.3058270215988159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6252991557121277,0.6253056526184082,-6.463093541242415e-06,0.0,0.000310375529807,0.0,0.0,45.51426315307617,0.0,0.0,0.0,0.415040522813797,4.0,0.0,1.0
385200,293.1890869140625,297.1499938964844,293.1499938964844,0.0494943708181381,-1383.774658203125,304.1536560058594,0.5413514971733093,0.0943844467401504,0.0882328376173973,293.59979248046875,297.1499938964844,293.1499938964844,0.0099655259400606,-651.1346435546875,301.838134765625,0.4143612384796142,0.050000000745058,0.0506814457476139,293.213623046875,297.1499938964844,293.1499938964844,0.2866977751255035,-4124.705078125,304.1583251953125,0.8605043292045593,0.3730229139328003,0.2629066705703735,293.2348937988281,297.1499938964844,293.1499938964844,0.3426463007926941,-6426.24169921875,304.15997314453125,0.9024453163146972,0.4299320578575134,0.4095532298088074,293.28826904296875,297.1499938964844,293.1499938964844,0.0095692947506904,-3016.8701171875,301.5688171386719,0.4143612384796142,0.050000000745058,0.2404109537601471,291.1802062988281,291.1499938964844,263.75,262.6191711425781,280.6719970703125,293.4122009277344,291.18096923828125,1.0,0.3215143978595733,0.8472017049789429,0.8472017049789429,1.0,1.0,-1.2622865438461304,0.5422829985618591,0.7200034856796265,0.245131254196167,0.0,0.0,0.5941458940505981,93.9021987915039,103.0,12.24703884124756,-13376.9150390625,315.8086853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0697937011719,307.9580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18079.873046875,18000.0,0.0,0.0,0.3058270215988159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6252991557121277,0.6253056526184082,-6.463093541242415e-06,0.0,0.000310375529807,0.0,0.0,45.51426315307617,0.0,0.0,0.0,0.415040522813797,4.0,0.0,1.0
385260,293.1888427734375,297.1499938964844,293.1499938964844,0.0487624146044254,-1371.596435546875,304.1536560058594,0.5353235006332397,0.0934426337480545,0.0875031277537345,293.6146850585937,297.1499938964844,293.1499938964844,0.0096763921901583,-640.2749633789062,301.6427001953125,0.4113662242889404,0.050000000745058,0.0508066602051258,293.2136535644531,297.1499938964844,293.1499938964844,0.2850841879844665,-4106.30078125,304.1582336425781,0.8541032075881958,0.3714068531990051,0.2618753612041473,293.2341613769531,297.1499938964844,293.1499938964844,0.3405568301677704,-6395.21875,304.1601257324219,0.8952844142913818,0.4279278516769409,0.4077893793582916,293.2900085449219,297.1499938964844,293.1499938964844,0.0095156719908118,-3007.349853515625,301.517578125,0.4113662242889404,0.050000000745058,0.241004928946495,291.1872863769531,291.1499938964844,263.8220520019531,262.6830139160156,280.71160888671875,293.41802978515625,291.1878662109375,1.0,0.324425458908081,0.8467487096786499,0.8467487096786499,1.0,1.0,-1.2589187622070312,0.5406085848808289,0.7183101773262024,0.2445853352546692,0.0,0.0,0.5886819362640381,97.03008270263672,106.0,9.929533004760742,-13296.130859375,321.0595092773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1391906738281,307.9732360839844,278.1499938964844,0.0,18000.0,313.1499938964844,18095.3515625,18000.0,0.0,0.0,0.305320531129837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6149640679359436,0.6149705052375793,-6.388755537045654e-06,0.0,0.0003098615270573,0.0,0.0,44.06124877929688,0.0,0.0,0.0,0.4111559689044952,4.0,0.0,1.0
385320,293.1888427734375,297.1499938964844,293.1499938964844,0.0487624146044254,-1371.596435546875,304.1536560058594,0.5353235006332397,0.0934426337480545,0.0875031277537345,293.6146850585937,297.1499938964844,293.1499938964844,0.0096763921901583,-640.2749633789062,301.6427001953125,0.4113662242889404,0.050000000745058,0.0508066602051258,293.2136535644531,297.1499938964844,293.1499938964844,0.2850841879844665,-4106.30078125,304.1582336425781,0.8541032075881958,0.3714068531990051,0.2618753612041473,293.2341613769531,297.1499938964844,293.1499938964844,0.3405568301677704,-6395.21875,304.1601257324219,0.8952844142913818,0.4279278516769409,0.4077893793582916,293.2900085449219,297.1499938964844,293.1499938964844,0.0095156719908118,-3007.349853515625,301.517578125,0.4113662242889404,0.050000000745058,0.241004928946495,291.1872863769531,291.1499938964844,263.8220520019531,262.6830139160156,280.71160888671875,293.41802978515625,291.1878662109375,1.0,0.324425458908081,0.8467487096786499,0.8467487096786499,1.0,1.0,-1.2589187622070312,0.5406085848808289,0.7183101773262024,0.2445853352546692,0.0,0.0,0.5886819362640381,97.03008270263672,106.0,9.929533004760742,-13296.130859375,321.0595092773437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1391906738281,307.9732360839844,278.1499938964844,0.0,18000.0,313.1499938964844,18095.3515625,18000.0,0.0,0.0,0.305320531129837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6149640679359436,0.6149705052375793,-6.388755537045654e-06,0.0,0.0003098615270573,0.0,0.0,44.06124877929688,0.0,0.0,0.0,0.4111559689044952,4.0,0.0,1.0
385380,293.188232421875,297.1499938964844,293.1499938964844,0.048078678548336,-1360.271240234375,304.153564453125,0.5296916365623474,0.0925769060850143,0.0868141129612922,293.6293640136719,297.1499938964844,293.1499938964844,0.0093912156298756,-629.1627197265625,301.4424133300781,0.408578872680664,0.050000000745058,0.0509308502078056,293.2139587402344,297.1499938964844,293.1499938964844,0.283500462770462,-4088.23876953125,304.1581420898437,0.8480415344238281,0.3697345554828644,0.2608241140842438,293.2333984375,297.1499938964844,293.1499938964844,0.3385499119758606,-6365.48046875,304.1600952148437,0.888454794883728,0.4259482622146606,0.4060477614402771,293.2917175292969,297.1499938964844,293.1499938964844,0.0094624273478984,-2998.01513671875,301.46551513671875,0.408578872680664,0.050000000745058,0.2415940165519714,291.1923217773437,291.1499938964844,263.8926086425781,262.7454833984375,280.7509460449219,293.42364501953125,291.1927185058594,1.0,0.3272852599620819,0.8462957143783569,0.8462957143783569,1.0,1.0,-1.255595564842224,0.5389333367347717,0.7166622281074524,0.2441143840551376,0.0,0.0,0.5826706290245056,100.13431549072266,94.0,7.199706077575684,-13213.33203125,326.2483215332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2287292480469,307.9967956542969,278.1499938964844,0.0,18000.0,313.1499938964844,18104.83984375,18000.0,0.0,0.0,0.3042880594730377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6033955216407776,0.6034018397331238,-6.30531076240004e-06,0.0,0.0003088136727456,0.0,0.0,42.46702575683594,0.0,0.0,0.0,0.406828910112381,4.0,0.0,1.0
385440,293.188232421875,297.1499938964844,293.1499938964844,0.048078678548336,-1360.271240234375,304.153564453125,0.5296916365623474,0.0925769060850143,0.0868141129612922,293.6293640136719,297.1499938964844,293.1499938964844,0.0093912156298756,-629.1627197265625,301.4424133300781,0.408578872680664,0.050000000745058,0.0509308502078056,293.2139587402344,297.1499938964844,293.1499938964844,0.283500462770462,-4088.23876953125,304.1581420898437,0.8480415344238281,0.3697345554828644,0.2608241140842438,293.2333984375,297.1499938964844,293.1499938964844,0.3385499119758606,-6365.48046875,304.1600952148437,0.888454794883728,0.4259482622146606,0.4060477614402771,293.2917175292969,297.1499938964844,293.1499938964844,0.0094624273478984,-2998.01513671875,301.46551513671875,0.408578872680664,0.050000000745058,0.2415940165519714,291.1923217773437,291.1499938964844,263.8926086425781,262.7454833984375,280.7509460449219,293.42364501953125,291.1927185058594,1.0,0.3272852599620819,0.8462957143783569,0.8462957143783569,1.0,1.0,-1.255595564842224,0.5389333367347717,0.7166622281074524,0.2441143840551376,0.0,0.0,0.5826706290245056,100.13431549072266,94.0,7.199706077575684,-13213.33203125,326.2483215332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2287292480469,307.9967956542969,278.1499938964844,0.0,18000.0,313.1499938964844,18104.83984375,18000.0,0.0,0.0,0.3042880594730377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6033955216407776,0.6034018397331238,-6.30531076240004e-06,0.0,0.0003088136727456,0.0,0.0,42.46702575683594,0.0,0.0,0.0,0.406828910112381,4.0,0.0,1.0
385500,293.1876220703125,297.1499938964844,293.1499938964844,0.0477299988269805,-1354.507080078125,304.153564453125,0.5289943814277649,0.0922122523188591,0.0864594504237175,293.6365966796875,297.1499938964844,293.1499938964844,0.0092335930094122,-622.6907958984375,301.3406982421875,0.4087071716785431,0.050000000745058,0.0509249866008758,293.2142944335937,297.1499938964844,293.1499938964844,0.2826175689697265,-4078.116455078125,304.15826416015625,0.8476344347000122,0.3688537776470184,0.2602153420448303,293.2330017089844,297.1499938964844,293.1499938964844,0.3375075161457062,-6349.98876953125,304.16015625,0.8880133628845215,0.4249736368656158,0.4051193594932556,293.2925109863281,297.1499938964844,293.1499938964844,0.0094187809154391,-2989.452880859375,301.4393005371094,0.4087071716785431,0.050000000745058,0.2415662109851837,291.1943054199219,291.1499938964844,263.9273681640625,262.7762145996094,280.7710876464844,293.4263610839844,291.1947631835937,1.0,0.3265497088432312,0.8460692167282104,0.8460692167282104,1.0,1.0,-1.2532851696014404,0.5377820134162903,0.7155030965805054,0.2437739223241806,0.0,0.0,0.5795186161994934,99.9574737548828,94.0,6.702482223510742,-13167.4091796875,324.85809326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2785339355469,308.0119323730469,278.1499938964844,0.0,18000.0,313.1499938964844,18107.71875,18000.0,0.0,0.0,0.3035831451416015,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5973399877548218,0.5973462462425232,-6.261808266572189e-06,0.0,0.0003080983005929,0.0,0.0,41.64750671386719,0.0,0.0,0.0,0.4045741558074951,4.0,0.0,1.0
385560,293.1868591308594,297.1499938964844,293.1499938964844,0.0473747700452804,-1348.6318359375,304.153564453125,0.529660701751709,0.09188874065876,0.086102582514286,293.6436767578125,297.1499938964844,293.1499938964844,0.0090666050091385,-615.5889282226562,301.2382202148437,0.4098208546638489,0.050000000745058,0.050874650478363,293.2146301269531,297.1499938964844,293.1499938964844,0.2816652059555053,-4067.16064453125,304.1584777832031,0.8489270210266113,0.3679741322994232,0.2595663070678711,293.23248291015625,297.1499938964844,293.1499938964844,0.3364167511463165,-6333.728515625,304.1602783203125,0.889500617980957,0.4240197241306305,0.4041628241539001,293.2932434082031,297.1499938964844,293.1499938964844,0.0093637462705373,-2978.147216796875,301.413330078125,0.4098208546638489,0.050000000745058,0.2413274347782135,291.1969909667969,291.1499938964844,263.9617614746094,262.8066101074219,280.7915344238281,293.428955078125,291.19757080078125,1.0,0.324823260307312,0.845849871635437,0.845849871635437,1.0,1.0,-1.2505828142166138,0.5364423394203186,0.7141404151916504,0.2433692514896392,0.0,0.0,0.576118528842926,98.64945220947266,82.0,7.3373823165893555,-13117.7939453125,320.8936767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3312683105469,308.0284118652344,278.1499938964844,0.0,18000.0,313.1499938964844,18112.08203125,18000.0,0.0,0.0,0.3027460277080536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5910088419914246,0.5910150408744812,-6.217108420969453e-06,0.0,0.0003072487306781,0.0,0.0,40.80509185791016,0.0,0.0,0.0,0.4022271931171417,4.0,0.0,1.0
385620,293.1849365234375,297.1499938964844,293.1499938964844,0.0466751866042614,-1337.0787353515625,304.1535339355469,0.5340040922164917,0.0913408175110817,0.0854008123278617,293.6575012207031,297.1499938964844,293.1499938964844,0.0087199043482542,-600.22509765625,301.03094482421875,0.4142692983150482,0.050000000745058,0.0506852678954601,293.215087890625,297.1499938964844,293.1499938964844,0.279694527387619,-4044.476318359375,304.158935546875,0.8552799224853516,0.3662454783916473,0.2582174837589264,293.2312927246094,297.1499938964844,293.1499938964844,0.3342072069644928,-6300.77001953125,304.1605529785156,0.8966829776763916,0.4221751391887665,0.4022199511528015,293.2944030761719,297.1499938964844,293.1499938964844,0.0092333164066076,-2950.550048828125,301.3619079589844,0.4142692983150482,0.050000000745058,0.24042908847332,291.2025146484375,291.1499938964844,264.0294494628906,262.86639404296875,280.8330383300781,293.433837890625,291.20294189453125,1.0,0.3189832270145416,0.8454112410545349,0.8454112410545349,1.0,1.0,-1.244484305381775,0.5334131717681885,0.7110710740089417,0.2424932867288589,0.0,0.0,0.5687345266342163,93.77967834472656,70.0,7.090556621551514,-13006.8359375,307.9413757324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4437866210937,308.0604553222656,278.1499938964844,0.0,18000.0,313.1499938964844,18122.85546875,18000.0,0.0,0.0,0.3006721436977386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5772145390510559,0.5772206783294678,-6.121687874838244e-06,0.0,0.0003051439998671,0.0,0.0,39.01552963256836,0.0,0.0,0.0,0.3971709609031677,4.0,0.0,1.0
385680,293.1849365234375,297.1499938964844,293.1499938964844,0.0466751866042614,-1337.0787353515625,304.1535339355469,0.5340040922164917,0.0913408175110817,0.0854008123278617,293.6575012207031,297.1499938964844,293.1499938964844,0.0087199043482542,-600.22509765625,301.03094482421875,0.4142692983150482,0.050000000745058,0.0506852678954601,293.215087890625,297.1499938964844,293.1499938964844,0.279694527387619,-4044.476318359375,304.158935546875,0.8552799224853516,0.3662454783916473,0.2582174837589264,293.2312927246094,297.1499938964844,293.1499938964844,0.3342072069644928,-6300.77001953125,304.1605529785156,0.8966829776763916,0.4221751391887665,0.4022199511528015,293.2944030761719,297.1499938964844,293.1499938964844,0.0092333164066076,-2950.550048828125,301.3619079589844,0.4142692983150482,0.050000000745058,0.24042908847332,291.2025146484375,291.1499938964844,264.0294494628906,262.86639404296875,280.8330383300781,293.433837890625,291.20294189453125,1.0,0.3189832270145416,0.8454112410545349,0.8454112410545349,1.0,1.0,-1.244484305381775,0.5334131717681885,0.7110710740089417,0.2424932867288589,0.0,0.0,0.5687345266342163,93.77967834472656,70.0,7.090556621551514,-13006.8359375,307.9413757324219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4437866210937,308.0604553222656,278.1499938964844,0.0,18000.0,313.1499938964844,18122.85546875,18000.0,0.0,0.0,0.3006721436977386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5772145390510559,0.5772206783294678,-6.121687874838244e-06,0.0,0.0003051439998671,0.0,0.0,39.01552963256836,0.0,0.0,0.0,0.3971709609031677,4.0,0.0,1.0
385740,293.1827087402344,297.1499938964844,293.1499938964844,0.0460100471973419,-1326.1356201171875,304.1534729003906,0.5419541597366333,0.0909070074558258,0.0847262814640998,293.67071533203125,297.1499938964844,293.1499938964844,0.0083678318187594,-583.8729858398438,300.8201599121094,0.4216320216655731,0.050000000745058,0.0504118427634239,293.2152099609375,297.1499938964844,293.1499938964844,0.2777301073074341,-4021.892333984375,304.15924072265625,0.8662043213844299,0.3645718395709991,0.2568424642086029,293.2298278808594,297.1499938964844,293.1499938964844,0.3320411145687103,-6268.49853515625,304.16064453125,0.9089829921722412,0.4204109013080597,0.400270015001297,293.2951965332031,297.1499938964844,293.1499938964844,0.0090865893289446,-2918.814208984375,301.31085205078125,0.4216320216655731,0.050000000745058,0.2391320914030075,291.206298828125,291.1499938964844,264.09576416015625,262.92486572265625,280.8754577636719,293.43853759765625,291.20654296875,1.0,0.3107376992702484,0.844972550868988,0.844972550868988,1.0,1.0,-1.2377986907958984,0.5300676822662354,0.7077310085296631,0.241622969508171,0.0,0.0,0.5609584450721741,86.77730560302734,58.0,5.228916645050049,-12885.4443359375,290.3724975585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5624389648437,308.0910339355469,278.1499938964844,0.0,18000.0,313.1499938964844,18127.623046875,18000.0,0.0,0.0,0.2980728149414062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.562604546546936,0.5626105666160583,-6.021664376021363e-06,0.0,0.0003025060286745,0.0,0.0,37.17755889892578,0.0,0.0,0.0,0.3918690383434295,4.0,0.0,1.0
385800,293.1827087402344,297.1499938964844,293.1499938964844,0.0460100471973419,-1326.1356201171875,304.1534729003906,0.5419541597366333,0.0909070074558258,0.0847262814640998,293.67071533203125,297.1499938964844,293.1499938964844,0.0083678318187594,-583.8729858398438,300.8201599121094,0.4216320216655731,0.050000000745058,0.0504118427634239,293.2152099609375,297.1499938964844,293.1499938964844,0.2777301073074341,-4021.892333984375,304.15924072265625,0.8662043213844299,0.3645718395709991,0.2568424642086029,293.2298278808594,297.1499938964844,293.1499938964844,0.3320411145687103,-6268.49853515625,304.16064453125,0.9089829921722412,0.4204109013080597,0.400270015001297,293.2951965332031,297.1499938964844,293.1499938964844,0.0090865893289446,-2918.814208984375,301.31085205078125,0.4216320216655731,0.050000000745058,0.2391320914030075,291.206298828125,291.1499938964844,264.09576416015625,262.92486572265625,280.8754577636719,293.43853759765625,291.20654296875,1.0,0.3107376992702484,0.844972550868988,0.844972550868988,1.0,1.0,-1.2377986907958984,0.5300676822662354,0.7077310085296631,0.241622969508171,0.0,0.0,0.5609584450721741,86.77730560302734,58.0,5.228916645050049,-12885.4443359375,290.3724975585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5624389648437,308.0910339355469,278.1499938964844,0.0,18000.0,313.1499938964844,18127.623046875,18000.0,0.0,0.0,0.2980728149414062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.562604546546936,0.5626105666160583,-6.021664376021363e-06,0.0,0.0003025060286745,0.0,0.0,37.17755889892578,0.0,0.0,0.0,0.3918690383434295,4.0,0.0,1.0
385860,293.1802673339844,297.1499938964844,293.1499938964844,0.0453940220177173,-1316.039306640625,304.1533203125,0.553443968296051,0.0905734151601791,0.0840937569737434,293.6834411621094,297.1499938964844,293.1499938964844,0.008018946275115,-566.955810546875,300.6058654785156,0.4324729740619659,0.050000000745058,0.050084788352251,293.21502685546875,297.1499938964844,293.1499938964844,0.2758102416992187,-3999.849609375,304.15936279296875,0.8817335963249207,0.3629558384418487,0.2554679214954376,293.22821044921875,297.1499938964844,293.1499938964844,0.3299456834793091,-6237.318359375,304.1605834960937,0.927662432193756,0.4187183082103729,0.3983359932899475,293.29559326171875,297.1499938964844,293.1499938964844,0.0089319143444299,-2884.7939453125,301.2601318359375,0.4324729740619659,0.050000000745058,0.23758065700531,291.2082214355469,291.1499938964844,264.1606750488281,262.9820556640625,280.918701171875,293.4432067871094,291.2082824707031,1.0,0.300737202167511,0.8445836305618286,0.8445836305618286,1.0,1.0,-1.2308136224746704,0.5265361070632935,0.7042774558067322,0.2408441752195358,0.0,0.0,0.5530477166175842,78.41686248779297,46.0,2.7702887058258057,-12757.451171875,270.019775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6817626953125,308.11834716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18127.19921875,18000.0,0.0,0.0,0.2949891090393066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5477960705757141,0.5478020310401917,-5.921842330280924e-06,0.0,0.0002993764646816,0.0,0.0,35.37611389160156,0.0,0.0,0.0,0.3865522444248199,4.0,0.0,1.0
385920,293.1802673339844,297.1499938964844,293.1499938964844,0.0453940220177173,-1316.039306640625,304.1533203125,0.553443968296051,0.0905734151601791,0.0840937569737434,293.6834411621094,297.1499938964844,293.1499938964844,0.008018946275115,-566.955810546875,300.6058654785156,0.4324729740619659,0.050000000745058,0.050084788352251,293.21502685546875,297.1499938964844,293.1499938964844,0.2758102416992187,-3999.849609375,304.15936279296875,0.8817335963249207,0.3629558384418487,0.2554679214954376,293.22821044921875,297.1499938964844,293.1499938964844,0.3299456834793091,-6237.318359375,304.1605834960937,0.927662432193756,0.4187183082103729,0.3983359932899475,293.29559326171875,297.1499938964844,293.1499938964844,0.0089319143444299,-2884.7939453125,301.2601318359375,0.4324729740619659,0.050000000745058,0.23758065700531,291.2082214355469,291.1499938964844,264.1606750488281,262.9820556640625,280.918701171875,293.4432067871094,291.2082824707031,1.0,0.300737202167511,0.8445836305618286,0.8445836305618286,1.0,1.0,-1.2308136224746704,0.5265361070632935,0.7042774558067322,0.2408441752195358,0.0,0.0,0.5530477166175842,78.41686248779297,46.0,2.7702887058258057,-12757.451171875,270.019775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6817626953125,308.11834716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18127.19921875,18000.0,0.0,0.0,0.2949891090393066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5477960705757141,0.5478020310401917,-5.921842330280924e-06,0.0,0.0002993764646816,0.0,0.0,35.37611389160156,0.0,0.0,0.0,0.3865522444248199,4.0,0.0,1.0
385980,293.1777038574219,297.1499938964844,293.1499938964844,0.0448359586298465,-1306.9293212890625,304.1531677246094,0.5686845779418945,0.0903286412358284,0.0835123732686042,293.6956787109375,297.1499938964844,293.1499938964844,0.0076779350638389,-549.7396240234375,300.3879699707031,0.4479601383209228,0.050000000745058,0.0497248619794845,293.214599609375,297.1499938964844,293.1499938964844,0.2739543616771698,-3978.56640625,304.1593322753906,0.9023466110229492,0.3613945245742798,0.2541077136993408,293.2264709472656,297.1499938964844,293.1499938964844,0.3279344439506531,-6207.42236328125,304.160400390625,0.9519808888435364,0.4170883297920227,0.39642995595932,293.2956848144531,297.1499938964844,293.1499938964844,0.0087745767086744,-2849.692626953125,301.2096862792969,0.4479601383209228,0.050000000745058,0.2358733415603637,291.2082824707031,291.1499938964844,264.2242126464844,263.0379638671875,280.962890625,293.44793701171875,291.2081604003906,1.0,0.2893783450126648,0.8441946506500244,0.8441946506500244,1.0,1.0,-1.2237141132354736,0.5228977203369141,0.7008163332939148,0.240202322602272,0.0,0.0,0.5452574491500854,69.2270278930664,34.0,0.2558587193489074,-12625.65625,248.11672973632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7958374023437,308.1402282714844,278.1499938964844,0.0,18000.0,313.1499938964844,18122.408203125,18000.0,0.0,0.0,0.2914885878562927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5333026051521301,0.5333084464073181,-5.825912012369372e-06,0.0,0.0002958238474093,0.0,0.0,33.6728401184082,0.0,0.0,0.0,0.3814082145690918,4.0,0.0,1.0
386040,293.1777038574219,297.1499938964844,293.1499938964844,0.0448359586298465,-1306.9293212890625,304.1531677246094,0.5686845779418945,0.0903286412358284,0.0835123732686042,293.6956787109375,297.1499938964844,293.1499938964844,0.0076779350638389,-549.7396240234375,300.3879699707031,0.4479601383209228,0.050000000745058,0.0497248619794845,293.214599609375,297.1499938964844,293.1499938964844,0.2739543616771698,-3978.56640625,304.1593322753906,0.9023466110229492,0.3613945245742798,0.2541077136993408,293.2264709472656,297.1499938964844,293.1499938964844,0.3279344439506531,-6207.42236328125,304.160400390625,0.9519808888435364,0.4170883297920227,0.39642995595932,293.2956848144531,297.1499938964844,293.1499938964844,0.0087745767086744,-2849.692626953125,301.2096862792969,0.4479601383209228,0.050000000745058,0.2358733415603637,291.2082824707031,291.1499938964844,264.2242126464844,263.0379638671875,280.962890625,293.44793701171875,291.2081604003906,1.0,0.2893783450126648,0.8441946506500244,0.8441946506500244,1.0,1.0,-1.2237141132354736,0.5228977203369141,0.7008163332939148,0.240202322602272,0.0,0.0,0.5452574491500854,69.2270278930664,34.0,0.2558587193489074,-12625.65625,248.11672973632807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7958374023437,308.1402282714844,278.1499938964844,0.0,18000.0,313.1499938964844,18122.408203125,18000.0,0.0,0.0,0.2914885878562927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5333026051521301,0.5333084464073181,-5.825912012369372e-06,0.0,0.0002958238474093,0.0,0.0,33.6728401184082,0.0,0.0,0.0,0.3814082145690918,4.0,0.0,1.0
386100,293.1763916015625,297.1499938964844,293.1499938964844,0.0445793271064758,-1302.7523193359375,304.1530456542969,0.5778291821479797,0.0902364775538444,0.0832420587539672,293.7016296386719,297.1499938964844,293.1499938964844,0.0075110150501132,-541.0632934570312,300.2776794433594,0.4579534530639648,0.050000000745058,0.0495369397103786,293.2143249511719,297.1499938964844,293.1499938964844,0.2730515003204345,-3968.2177734375,304.1592712402344,0.915602445602417,0.3606330156326294,0.253435343503952,293.2255859375,297.1499938964844,293.1499938964844,0.3269598186016083,-6192.94287109375,304.1602783203125,0.9655429124832152,0.4162943065166473,0.3954893946647644,293.2956237792969,297.1499938964844,293.1499938964844,0.0086958790197968,-2831.95703125,301.1845703125,0.4579534530639648,0.050000000745058,0.2349819242954254,291.20770263671875,291.1499938964844,264.2554626464844,263.06549072265625,280.9853515625,293.4503479003906,291.20751953125,1.0,0.2832664251327514,0.8440002202987671,0.8440002202987671,1.0,1.0,-1.2201579809188845,0.5210554003715515,0.6991026401519775,0.2399403601884842,0.0,0.0,0.5414679646492004,64.4321060180664,34.0,-0.8814557194709778,-12559.01171875,236.83892822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8491516113281,308.1485290527344,278.1499938964844,0.0,18000.0,313.1499938964844,18118.80859375,18000.0,0.0,0.0,0.2896084189414978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5263014435768127,0.526307225227356,-5.780279025202617e-06,0.0,0.0002939157129731,0.0,0.0,32.87125015258789,0.0,0.0,0.0,0.3789454400539398,4.0,0.0,1.0
386160,293.175048828125,297.1499938964844,293.1499938964844,0.044337511062622,-1298.823486328125,304.1529235839844,0.5880587100982666,0.0901628509163856,0.082985520362854,293.70751953125,297.1499938964844,293.1499938964844,0.0073469798080623,-532.3739013671875,300.1664733886719,0.4691844582557678,0.050000000745058,0.0493455044925212,293.2139892578125,297.1499938964844,293.1499938964844,0.2721647322177887,-3958.0556640625,304.1592102050781,0.9316806793212892,0.3598833382129669,0.2527687549591064,293.22467041015625,297.1499938964844,293.1499938964844,0.3260045647621155,-6178.751953125,304.16015625,0.9795117378234864,0.4155129790306091,0.3945575654506683,293.2955322265625,297.1499938964844,293.1499938964844,0.0086175808683037,-2814.192138671875,301.15948486328125,0.4691844582557678,0.050000000745058,0.2340738326311111,291.206787109375,291.1499938964844,264.2864074707031,263.0926513671875,281.0079650878906,293.45281982421875,291.20654296875,1.0,0.2768967747688293,0.8438259959220886,0.8438259959220886,1.0,1.0,-1.2166118621826172,0.5192059278488159,0.697405993938446,0.2397205978631973,0.0,0.0,0.5377739667892456,59.549415588378906,25.0,-1.9159775972366333,-12492.154296875,225.44625854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.899169921875,308.1547546386719,278.1499938964844,0.0,18000.0,313.1499938964844,18114.623046875,18000.0,0.0,0.0,0.2876591384410858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5195130705833435,0.5195187926292419,-5.736503680964233e-06,0.0,0.0002919374674092,0.0,0.0,32.10714340209961,0.0,0.0,0.0,0.3765717446804046,4.0,0.0,1.0
