time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
386220,293.17236328125,297.1499938964844,293.1499938964844,0.0439397431910038,-1292.37890625,304.1526184082031,0.6085572242736816,0.0900744423270225,0.0825633108615875,293.7189636230469,297.1499938964844,293.1499938964844,0.0070364014245569,-515.499755859375,299.9416198730469,0.4868578016757965,0.050000000745058,0.0490074232220649,293.21319580078125,297.1499938964844,293.1499938964844,0.2704655528068542,-3938.5859375,304.1589660644531,0.963817059993744,0.3584197759628296,0.2514916062355041,293.2216186523437,297.1499938964844,293.1499938964844,0.3189543783664703,-6068.82666015625,304.1697998046875,0.9990000128746032,0.414229542016983,0.3871527314186096,293.295166015625,297.1499938964844,293.1499938964844,0.0084746731445193,-2781.580078125,301.1097412109375,0.4868578016757965,0.050000000745058,0.2324701249599456,291.2045593261719,291.1499938964844,264.3472595214844,263.1461486816406,281.05877685546875,293.4559020996094,291.2049560546875,1.0,0.2644018232822418,0.8434776067733765,0.8434776067733765,1.0,1.0,-1.2033708095550537,0.5125184059143066,0.6908524036407471,0.2383620142936706,0.0,0.0,0.530670166015625,50.84389114379883,28.0,1.6497691869735718,-12324.8076171875,202.97608947753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9879455566406,308.1741943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18105.126953125,18000.0,0.0,0.0,0.283593088388443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5066953897476196,0.5067010521888733,-5.655195764120435e-06,0.0,0.0002878109517041,0.0,0.0,30.69942092895508,0.0,0.0,0.0,0.372126430273056,4.0,0.0,1.0
386280,293.17236328125,297.1499938964844,293.1499938964844,0.0439397431910038,-1292.37890625,304.1526184082031,0.6085572242736816,0.0900744423270225,0.0825633108615875,293.7189636230469,297.1499938964844,293.1499938964844,0.0070364014245569,-515.499755859375,299.9416198730469,0.4868578016757965,0.050000000745058,0.0490074232220649,293.21319580078125,297.1499938964844,293.1499938964844,0.2704655528068542,-3938.5859375,304.1589660644531,0.963817059993744,0.3584197759628296,0.2514916062355041,293.2216186523437,297.1499938964844,293.1499938964844,0.3189543783664703,-6068.82666015625,304.1697998046875,0.9990000128746032,0.414229542016983,0.3871527314186096,293.295166015625,297.1499938964844,293.1499938964844,0.0084746731445193,-2781.580078125,301.1097412109375,0.4868578016757965,0.050000000745058,0.2324701249599456,291.2045593261719,291.1499938964844,264.3472595214844,263.1461486816406,281.05877685546875,293.4559020996094,291.2049560546875,1.0,0.2644018232822418,0.8434776067733765,0.8434776067733765,1.0,1.0,-1.2033708095550537,0.5125184059143066,0.6908524036407471,0.2383620142936706,0.0,0.0,0.530670166015625,50.84389114379883,28.0,1.6497691869735718,-12324.8076171875,202.97608947753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9879455566406,308.1741943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18105.126953125,18000.0,0.0,0.0,0.283593088388443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5066953897476196,0.5067010521888733,-5.655195764120435e-06,0.0,0.0002878109517041,0.0,0.0,30.69942092895508,0.0,0.0,0.0,0.372126430273056,4.0,0.0,1.0
386340,293.1698303222656,297.1499938964844,293.1499938964844,0.0435517989099025,-1285.6278076171875,304.15240478515625,0.6197232007980347,0.090020403265953,0.0823587998747825,293.7302551269531,297.1499938964844,293.1499938964844,0.0067523405887186,-498.9708251953125,299.72576904296875,0.4960956275463104,0.050000000745058,0.0488396659493446,293.2120056152344,297.1499938964844,293.1499938964844,0.2681390941143036,-3911.117431640625,304.15985107421875,0.979901909828186,0.3570583462715149,0.2504054307937622,293.1969909667969,297.1499938964844,293.1499938964844,0.2975279986858368,-5734.0361328125,304.1981506347656,0.9990000128746032,0.4173679649829864,0.3660212159156799,293.2945251464844,297.1499938964844,293.1499938964844,0.0083554657176136,-2751.19677734375,301.0695495605469,0.4960956275463104,0.050000000745058,0.2316743433475494,291.23883056640625,291.1499938964844,264.40679931640625,263.19842529296875,281.1139831542969,293.43017578125,291.2415771484375,1.0,0.2555846571922302,0.8431292176246643,0.8431292176246643,1.0,1.0,-1.1752902269363403,0.4987738728523254,0.6765164136886597,0.2343882620334625,0.0,0.0,0.5168291330337524,46.26362991333008,31.0,34.90261459350586,-12029.1611328125,184.6267242431641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0947570800781,308.20281982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18174.10546875,18000.0,0.0,0.0,0.2789717614650726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.487545758485794,0.4875513315200805,-5.5567406889167614e-06,0.0,0.000283120869426,0.0,0.0,28.76687812805176,0.0,0.0,0.0,0.3657625615596771,4.0,0.0,1.0
386400,293.1698303222656,297.1499938964844,293.1499938964844,0.0435517989099025,-1285.6278076171875,304.15240478515625,0.6197232007980347,0.090020403265953,0.0823587998747825,293.7302551269531,297.1499938964844,293.1499938964844,0.0067523405887186,-498.9708251953125,299.72576904296875,0.4960956275463104,0.050000000745058,0.0488396659493446,293.2120056152344,297.1499938964844,293.1499938964844,0.2681390941143036,-3911.117431640625,304.15985107421875,0.979901909828186,0.3570583462715149,0.2504054307937622,293.1969909667969,297.1499938964844,293.1499938964844,0.2975279986858368,-5734.0361328125,304.1981506347656,0.9990000128746032,0.4173679649829864,0.3660212159156799,293.2945251464844,297.1499938964844,293.1499938964844,0.0083554657176136,-2751.19677734375,301.0695495605469,0.4960956275463104,0.050000000745058,0.2316743433475494,291.23883056640625,291.1499938964844,264.40679931640625,263.19842529296875,281.1139831542969,293.43017578125,291.2415771484375,1.0,0.2555846571922302,0.8431292176246643,0.8431292176246643,1.0,1.0,-1.1752902269363403,0.4987738728523254,0.6765164136886597,0.2343882620334625,0.0,0.0,0.5168291330337524,46.26362991333008,31.0,34.90261459350586,-12029.1611328125,184.6267242431641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0947570800781,308.20281982421875,278.1499938964844,0.0,18000.0,313.1499938964844,18174.10546875,18000.0,0.0,0.0,0.2789717614650726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.487545758485794,0.4875513315200805,-5.5567406889167614e-06,0.0,0.000283120869426,0.0,0.0,28.76687812805176,0.0,0.0,0.0,0.3657625615596771,4.0,0.0,1.0
386460,293.1675720214844,297.1499938964844,293.1499938964844,0.0433788187801837,-1282.788330078125,304.1518859863281,0.6271949410438538,0.0899751260876655,0.0822085663676261,293.74151611328125,297.1499938964844,293.1499938964844,0.006492159795016,-483.9195251464844,299.4970703125,0.5028195977210999,0.050000000745058,0.0487317480146884,293.2046813964844,297.1499938964844,293.1499938964844,0.2670580744743347,-3899.026611328125,304.1582336425781,0.9902121424674988,0.3569269776344299,0.2497504651546478,293.16534423828125,297.1499938964844,293.1499938964844,0.2831649482250213,-5511.73291015625,304.20562744140625,0.9990000128746032,0.4225944280624389,0.3517568111419678,293.29345703125,297.1499938964844,293.1499938964844,0.008266950957477,-2730.81689453125,301.0240783691406,0.5028195977210999,0.050000000745058,0.231162428855896,291.2449951171875,291.1499938964844,264.46502685546875,263.24951171875,281.15338134765625,293.3949584960937,291.2441101074219,1.0,0.2496269196271896,0.8429598808288574,0.8429598808288574,1.0,1.0,-1.1564545631408691,0.4893978536128998,0.6670567393302917,0.2322326004505157,0.0,0.0,0.5033631324768066,43.32356262207031,49.0,7.145470142364502,-11748.318359375,173.00079345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2363586425781,308.1844787597656,278.1499938964844,0.0,18000.0,313.1499938964844,18179.013671875,18000.0,0.0,0.0,0.2735000848770141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4635539054870605,0.4635593295097351,-5.422175945568597e-06,0.0,0.0002775678003672,0.0,0.0,26.401594161987305,0.0,0.0,0.0,0.3579294383525848,4.0,0.0,1.0
386520,293.1675720214844,297.1499938964844,293.1499938964844,0.0433788187801837,-1282.788330078125,304.1518859863281,0.6271949410438538,0.0899751260876655,0.0822085663676261,293.74151611328125,297.1499938964844,293.1499938964844,0.006492159795016,-483.9195251464844,299.4970703125,0.5028195977210999,0.050000000745058,0.0487317480146884,293.2046813964844,297.1499938964844,293.1499938964844,0.2670580744743347,-3899.026611328125,304.1582336425781,0.9902121424674988,0.3569269776344299,0.2497504651546478,293.16534423828125,297.1499938964844,293.1499938964844,0.2831649482250213,-5511.73291015625,304.20562744140625,0.9990000128746032,0.4225944280624389,0.3517568111419678,293.29345703125,297.1499938964844,293.1499938964844,0.008266950957477,-2730.81689453125,301.0240783691406,0.5028195977210999,0.050000000745058,0.231162428855896,291.2449951171875,291.1499938964844,264.46502685546875,263.24951171875,281.15338134765625,293.3949584960937,291.2441101074219,1.0,0.2496269196271896,0.8429598808288574,0.8429598808288574,1.0,1.0,-1.1564545631408691,0.4893978536128998,0.6670567393302917,0.2322326004505157,0.0,0.0,0.5033631324768066,43.32356262207031,49.0,7.145470142364502,-11748.318359375,173.00079345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2363586425781,308.1844787597656,278.1499938964844,0.0,18000.0,313.1499938964844,18179.013671875,18000.0,0.0,0.0,0.2735000848770141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4635539054870605,0.4635593295097351,-5.422175945568597e-06,0.0,0.0002775678003672,0.0,0.0,26.401594161987305,0.0,0.0,0.0,0.3579294383525848,4.0,0.0,1.0
386580,293.1655578613281,297.1499938964844,293.1499938964844,0.0435496047139167,-1286.0616455078125,304.15093994140625,0.6250933408737183,0.0899421721696853,0.0822057723999023,293.75262451171875,297.1499938964844,293.1499938964844,0.0062709157355129,-471.4959106445313,299.2507629394531,0.5009863972663879,0.050000000745058,0.0487599037587642,293.1871337890625,297.1499938964844,293.1499938964844,0.2695687711238861,-3930.201416015625,304.1512756347656,0.9889317154884338,0.3591146767139435,0.2512156069278717,293.146484375,297.1499938964844,293.1499938964844,0.2865953743457794,-5574.4990234375,304.1805114746094,0.9990000128746032,0.426082044839859,0.3555327951908111,293.2920227050781,297.1499938964844,293.1499938964844,0.0082302121445536,-2726.529052734375,300.9707946777344,0.5009863972663879,0.050000000745058,0.2312959879636764,291.2133178710937,291.1499938964844,264.5220031738281,263.29949951171875,281.1651306152344,293.3669128417969,291.206787109375,1.0,0.2521633803844452,0.8427905440330505,0.8427905440330505,1.0,1.0,-1.1629239320755005,0.4920730292797088,0.6708509922027588,0.2344512343406677,0.0,0.0,0.4963549077510834,44.142974853515625,67.0,-48.05766677856445,-11662.2734375,176.5818634033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3612365722656,308.13653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18109.02734375,18000.0,0.0,0.0,0.2676355242729187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4474479258060455,0.4474532604217529,-5.319812316884054e-06,0.0,0.000271616037935,0.0,0.0,24.830612182617188,0.0,0.0,0.0,0.3525669276714325,4.0,0.0,1.0
386640,293.1655578613281,297.1499938964844,293.1499938964844,0.0435496047139167,-1286.0616455078125,304.15093994140625,0.6250933408737183,0.0899421721696853,0.0822057723999023,293.75262451171875,297.1499938964844,293.1499938964844,0.0062709157355129,-471.4959106445313,299.2507629394531,0.5009863972663879,0.050000000745058,0.0487599037587642,293.1871337890625,297.1499938964844,293.1499938964844,0.2695687711238861,-3930.201416015625,304.1512756347656,0.9889317154884338,0.3591146767139435,0.2512156069278717,293.146484375,297.1499938964844,293.1499938964844,0.2865953743457794,-5574.4990234375,304.1805114746094,0.9990000128746032,0.426082044839859,0.3555327951908111,293.2920227050781,297.1499938964844,293.1499938964844,0.0082302121445536,-2726.529052734375,300.9707946777344,0.5009863972663879,0.050000000745058,0.2312959879636764,291.2133178710937,291.1499938964844,264.5220031738281,263.29949951171875,281.1651306152344,293.3669128417969,291.206787109375,1.0,0.2521633803844452,0.8427905440330505,0.8427905440330505,1.0,1.0,-1.1629239320755005,0.4920730292797088,0.6708509922027588,0.2344512343406677,0.0,0.0,0.4963549077510834,44.142974853515625,67.0,-48.05766677856445,-11662.2734375,176.5818634033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3612365722656,308.13653564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18109.02734375,18000.0,0.0,0.0,0.2676355242729187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4474479258060455,0.4474532604217529,-5.319812316884054e-06,0.0,0.000271616037935,0.0,0.0,24.830612182617188,0.0,0.0,0.0,0.3525669276714325,4.0,0.0,1.0
386700,293.1646423339844,297.1499938964844,293.1499938964844,0.0437661223113536,-1290.044677734375,304.150390625,0.6206198930740356,0.0899223238229751,0.0822502896189689,293.75811767578125,297.1499938964844,293.1499938964844,0.0061740232631564,-466.2818603515625,299.11920166015625,0.4970660805702209,0.050000000745058,0.0488233007490634,293.1825256347656,297.1499938964844,293.1499938964844,0.2710173428058624,-3948.010009765625,304.1484069824219,0.983123779296875,0.3595543503761291,0.2517542839050293,293.1483154296875,297.1499938964844,293.1499938964844,0.2949724495410919,-5711.1572265625,304.1596984863281,0.9990000128746032,0.4257749617099762,0.3638935089111328,293.2914428710937,297.1499938964844,293.1499938964844,0.0082309423014521,-2730.579833984375,300.93951416015625,0.4970660805702209,0.050000000745058,0.2315967231988906,291.1800537109375,291.1499938964844,264.5500183105469,263.32403564453125,281.1706848144531,293.3702697753906,291.1729431152344,1.0,0.2560158371925354,0.8427059054374695,0.8427059054374695,1.0,1.0,-1.1740930080413818,0.49716317653656,0.676929771900177,0.2370239496231079,0.0,0.0,0.4976629912853241,45.90337753295898,67.0,-70.47777557373047,-11710.05078125,183.53414916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3890380859375,308.1181030273437,278.1499938964844,0.0,18000.0,313.1499938964844,18040.18359375,18000.0,0.0,0.0,0.2649021744728088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4461661875247955,0.4461714923381805,-5.297513780533336e-06,0.0,0.0002688420354388,0.0,0.0,24.650739669799805,0.0,0.0,0.0,0.3519614338874817,4.0,0.0,1.0
386760,293.16387939453125,297.1499938964844,293.1499938964844,0.0440041720867157,-1294.3770751953125,304.1498718261719,0.6142414808273315,0.0898875594139099,0.0823150724172592,293.7635803222656,297.1499938964844,293.1499938964844,0.0060812509618699,-461.2531127929688,298.9858703613281,0.4917276799678802,0.050000000745058,0.0489164963364601,293.1811828613281,297.1499938964844,293.1499938964844,0.2720454335212707,-3960.63232421875,304.1468505859375,0.9737903475761414,0.3594100177288055,0.2519316673278808,293.1583557128906,297.1499938964844,293.1499938964844,0.3069684207439422,-5903.36376953125,304.1361083984375,0.9990000128746032,0.4238355457782745,0.3758459091186523,293.2912292480469,297.1499938964844,293.1499938964844,0.0082371728494763,-2736.085693359375,300.9070739746094,0.4917276799678802,0.050000000745058,0.2320387959480285,291.1461486816406,291.1499938964844,264.57769775390625,263.34832763671875,281.17840576171875,293.38555908203125,291.139404296875,1.0,0.2613374292850494,0.8425401449203491,0.8425401449203491,1.0,1.0,-1.189369559288025,0.5041851997375488,0.6851842999458313,0.2403969168663025,0.0,0.0,0.5013222694396973,48.47406005859375,70.0,-81.40601348876953,-11807.6982421875,193.56201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3799743652344,308.0984191894531,278.1499938964844,0.0,18000.0,313.1499938964844,17973.76953125,18000.0,0.0,0.0,0.2625175416469574,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.449296087026596,0.4493013918399811,-5.298968062561471e-06,0.0,0.000266421935521,0.0,0.0,24.875333786010746,0.0,0.0,0.0,0.3527555763721466,4.0,0.0,1.0
386820,293.1626892089844,297.1499938964844,293.1499938964844,0.0443213582038879,-1300.1619873046875,304.1494140625,0.6031804084777832,0.0897791236639022,0.0823851898312568,293.7745361328125,297.1499938964844,293.1499938964844,0.0058872424997389,-450.0502624511719,298.7221374511719,0.4831171631813049,0.050000000745058,0.0490797758102417,293.1820678710937,297.1499938964844,293.1499938964844,0.2726246118545532,-3967.78564453125,304.14703369140625,0.9562824368476868,0.3584403395652771,0.2514652609825134,293.19342041015625,297.1499938964844,293.1499938964844,0.3273356556892395,-6222.25244140625,304.1073913574219,0.9990000128746032,0.4165400266647339,0.3955615758895874,293.2920227050781,297.1499938964844,293.1499938964844,0.008231421932578,-2740.8828125,300.8433532714844,0.4831171631813049,0.050000000745058,0.2328133285045623,291.0968933105469,291.1499938964844,264.6321716308594,263.3960876464844,281.212890625,293.4365234375,291.0944519042969,1.0,0.2696280777454376,0.8422085642814636,0.8422085642814636,1.0,1.0,-1.213683009147644,0.5152209997177124,0.6984620094299316,0.2462343275547027,0.0,0.0,0.5122019052505493,52.96176910400391,73.0,-59.16228866577149,-12012.7900390625,210.8112030029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.243408203125,308.05743408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17881.5,18000.0,0.0,0.0,0.2591878473758697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4644939005374908,0.4644992351531982,-5.360057002690155e-06,0.0,0.0002630427188705,0.0,0.0,26.20830726623535,0.0,0.0,0.0,0.3573596179485321,4.0,0.0,1.0
386880,293.1626892089844,297.1499938964844,293.1499938964844,0.0443213582038879,-1300.1619873046875,304.1494140625,0.6031804084777832,0.0897791236639022,0.0823851898312568,293.7745361328125,297.1499938964844,293.1499938964844,0.0058872424997389,-450.0502624511719,298.7221374511719,0.4831171631813049,0.050000000745058,0.0490797758102417,293.1820678710937,297.1499938964844,293.1499938964844,0.2726246118545532,-3967.78564453125,304.14703369140625,0.9562824368476868,0.3584403395652771,0.2514652609825134,293.19342041015625,297.1499938964844,293.1499938964844,0.3273356556892395,-6222.25244140625,304.1073913574219,0.9990000128746032,0.4165400266647339,0.3955615758895874,293.2920227050781,297.1499938964844,293.1499938964844,0.008231421932578,-2740.8828125,300.8433532714844,0.4831171631813049,0.050000000745058,0.2328133285045623,291.0968933105469,291.1499938964844,264.6321716308594,263.3960876464844,281.212890625,293.4365234375,291.0944519042969,1.0,0.2696280777454376,0.8422085642814636,0.8422085642814636,1.0,1.0,-1.213683009147644,0.5152209997177124,0.6984620094299316,0.2462343275547027,0.0,0.0,0.5122019052505493,52.96176910400391,73.0,-59.16228866577149,-12012.7900390625,210.8112030029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.243408203125,308.05743408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17881.5,18000.0,0.0,0.0,0.2591878473758697,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4644939005374908,0.4644992351531982,-5.360057002690155e-06,0.0,0.0002630427188705,0.0,0.0,26.20830726623535,0.0,0.0,0.0,0.3573596179485321,4.0,0.0,1.0
386940,293.161865234375,297.1499938964844,293.1499938964844,0.0443502850830554,-1300.4681396484375,304.14959716796875,0.5887274742126465,0.0896246954798698,0.0824793651700019,293.78570556640625,297.1499938964844,293.1499938964844,0.0056850644759833,-437.0381164550781,298.4777526855469,0.4710817337036133,0.050000000745058,0.0493110381066799,293.1716613769531,297.1499938964844,293.1499938964844,0.2729927599430084,-3971.807861328125,304.1473083496094,0.9337801337242126,0.3596992194652557,0.2519484460353851,293.2166442871094,297.1499938964844,293.1499938964844,0.3231332302093506,-6149.99072265625,304.128662109375,0.979258358478546,0.4106676876544952,0.3906665444374084,293.2936706542969,297.1499938964844,293.1499938964844,0.0082085998728871,-2736.400146484375,300.7917785644531,0.4710817337036133,0.050000000745058,0.2339103370904922,291.1063537597656,291.1499938964844,264.6854248046875,263.4427490234375,281.26373291015625,293.4603271484375,291.1094970703125,1.0,0.2765193283557892,0.8418769836425781,0.8418769836425781,1.0,1.0,-1.2101129293441772,0.5130277276039124,0.6970852017402649,0.2469142526388168,0.0,0.0,0.5182064175605774,58.80521011352539,76.0,7.404898166656494,-12025.322265625,221.6251678466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0082702636719,307.9956359863281,278.1499938964844,0.0,18000.0,313.1499938964844,17908.908203125,18000.0,0.0,0.0,0.2576242089271545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4783121347427368,0.4783175885677337,-5.4435950005427e-06,0.0,0.0002614558325149,0.0,0.0,27.5765380859375,0.0,0.0,0.0,0.3619007170200348,4.0,0.0,1.0
387000,293.161865234375,297.1499938964844,293.1499938964844,0.0443502850830554,-1300.4681396484375,304.14959716796875,0.5887274742126465,0.0896246954798698,0.0824793651700019,293.78570556640625,297.1499938964844,293.1499938964844,0.0056850644759833,-437.0381164550781,298.4777526855469,0.4710817337036133,0.050000000745058,0.0493110381066799,293.1716613769531,297.1499938964844,293.1499938964844,0.2729927599430084,-3971.807861328125,304.1473083496094,0.9337801337242126,0.3596992194652557,0.2519484460353851,293.2166442871094,297.1499938964844,293.1499938964844,0.3231332302093506,-6149.99072265625,304.128662109375,0.979258358478546,0.4106676876544952,0.3906665444374084,293.2936706542969,297.1499938964844,293.1499938964844,0.0082085998728871,-2736.400146484375,300.7917785644531,0.4710817337036133,0.050000000745058,0.2339103370904922,291.1063537597656,291.1499938964844,264.6854248046875,263.4427490234375,281.26373291015625,293.4603271484375,291.1094970703125,1.0,0.2765193283557892,0.8418769836425781,0.8418769836425781,1.0,1.0,-1.2101129293441772,0.5130277276039124,0.6970852017402649,0.2469142526388168,0.0,0.0,0.5182064175605774,58.80521011352539,76.0,7.404898166656494,-12025.322265625,221.6251678466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0082702636719,307.9956359863281,278.1499938964844,0.0,18000.0,313.1499938964844,17908.908203125,18000.0,0.0,0.0,0.2576242089271545,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4783121347427368,0.4783175885677337,-5.4435950005427e-06,0.0,0.0002614558325149,0.0,0.0,27.5765380859375,0.0,0.0,0.0,0.3619007170200348,4.0,0.0,1.0
387060,293.1614074707031,297.1499938964844,293.1499938964844,0.0443076938390731,-1299.65283203125,304.1497802734375,0.5775669813156128,0.0894201174378395,0.0824811309576034,293.7972106933594,297.1499938964844,293.1499938964844,0.0054752943105995,-423.2295227050781,298.229248046875,0.4599069356918335,0.050000000745058,0.0495031774044036,293.1549377441406,297.1499938964844,293.1499938964844,0.275346964597702,-3999.5556640625,304.1442565917969,0.9191327691078186,0.3625385165214538,0.253937304019928,293.2230224609375,297.1499938964844,293.1499938964844,0.3203212320804596,-6103.04248046875,304.14019775390625,0.9615700244903564,0.407673716545105,0.3876037299633026,293.295166015625,297.1499938964844,293.1499938964844,0.0081756301224231,-2729.666748046875,300.74029541015625,0.4599069356918335,0.050000000745058,0.2348217666149139,291.1166381835937,291.1499938964844,264.7374572753906,263.4883728027344,281.2943725585937,293.45562744140625,291.1163635253906,1.0,0.2824892103672027,0.8412953019142151,0.8412953019142151,1.0,1.0,-1.2101486921310425,0.5125716924667358,0.6975769996643066,0.2481205314397812,0.0,0.0,0.5215530395507812,63.70208740234375,79.0,4.757736682891846,-11975.6689453125,231.72091674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.765625,307.84454345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17948.046875,18000.0,0.0,0.0,0.2571071684360504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4836685955524444,0.4836740791797638,-5.4831461966387e-06,0.0,0.0002609310904517,0.0,0.0,28.14929580688477,0.0,0.0,0.0,0.3638864457607269,4.0,0.0,1.0
387120,293.1614074707031,297.1499938964844,293.1499938964844,0.0443076938390731,-1299.65283203125,304.1497802734375,0.5775669813156128,0.0894201174378395,0.0824811309576034,293.7972106933594,297.1499938964844,293.1499938964844,0.0054752943105995,-423.2295227050781,298.229248046875,0.4599069356918335,0.050000000745058,0.0495031774044036,293.1549377441406,297.1499938964844,293.1499938964844,0.275346964597702,-3999.5556640625,304.1442565917969,0.9191327691078186,0.3625385165214538,0.253937304019928,293.2230224609375,297.1499938964844,293.1499938964844,0.3203212320804596,-6103.04248046875,304.14019775390625,0.9615700244903564,0.407673716545105,0.3876037299633026,293.295166015625,297.1499938964844,293.1499938964844,0.0081756301224231,-2729.666748046875,300.74029541015625,0.4599069356918335,0.050000000745058,0.2348217666149139,291.1166381835937,291.1499938964844,264.7374572753906,263.4883728027344,281.2943725585937,293.45562744140625,291.1163635253906,1.0,0.2824892103672027,0.8412953019142151,0.8412953019142151,1.0,1.0,-1.2101486921310425,0.5125716924667358,0.6975769996643066,0.2481205314397812,0.0,0.0,0.5215530395507812,63.70208740234375,79.0,4.757736682891846,-11975.6689453125,231.72091674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.765625,307.84454345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17948.046875,18000.0,0.0,0.0,0.2571071684360504,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4836685955524444,0.4836740791797638,-5.4831461966387e-06,0.0,0.0002609310904517,0.0,0.0,28.14929580688477,0.0,0.0,0.0,0.3638864457607269,4.0,0.0,1.0
387180,293.16082763671875,297.1499938964844,293.1499938964844,0.0443039126694202,-1299.583984375,304.1498718261719,0.5684245228767395,0.0892445221543312,0.0824762284755706,293.8085021972656,297.1499938964844,293.1499938964844,0.0052665937691926,-409.27349853515625,297.9728088378906,0.4505619704723358,0.050000000745058,0.049673143774271,293.1394348144531,297.1499938964844,293.1499938964844,0.2782383263111114,-4033.4443359375,304.1413879394531,0.9085562825202942,0.3655591309070587,0.2561447024345398,293.2248840332031,297.1499938964844,293.1499938964844,0.3185252249240875,-6073.57958984375,304.1463928222656,0.9462007284164428,0.4054383039474487,0.3855511248111725,293.29620361328125,297.1499938964844,293.1499938964844,0.0081441979855299,-2723.916015625,300.6868896484375,0.4505619704723358,0.050000000745058,0.2356280088424682,291.1164855957031,291.1499938964844,264.7882995605469,263.532958984375,281.3207092285156,293.44830322265625,291.1166381835937,1.0,0.2878113985061645,0.8407136797904968,0.8407136797904968,1.0,1.0,-1.2115005254745483,0.5127667784690857,0.6987337470054626,0.2494933456182479,0.0,0.0,0.5260796546936035,68.05317687988281,82.0,2.7978551387786865,-11957.591796875,241.1739501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5347595214844,307.714599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17939.24609375,18000.0,0.0,0.0,0.2574213743209839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4913099408149719,0.491315484046936,-5.525645519810496e-06,0.0,0.000261249981122,0.0,0.0,28.916257858276367,0.0,0.0,0.0,0.3664204776287079,4.0,0.0,1.0
387240,293.16082763671875,297.1499938964844,293.1499938964844,0.0443039126694202,-1299.583984375,304.1498718261719,0.5684245228767395,0.0892445221543312,0.0824762284755706,293.8085021972656,297.1499938964844,293.1499938964844,0.0052665937691926,-409.27349853515625,297.9728088378906,0.4505619704723358,0.050000000745058,0.049673143774271,293.1394348144531,297.1499938964844,293.1499938964844,0.2782383263111114,-4033.4443359375,304.1413879394531,0.9085562825202942,0.3655591309070587,0.2561447024345398,293.2248840332031,297.1499938964844,293.1499938964844,0.3185252249240875,-6073.57958984375,304.1463928222656,0.9462007284164428,0.4054383039474487,0.3855511248111725,293.29620361328125,297.1499938964844,293.1499938964844,0.0081441979855299,-2723.916015625,300.6868896484375,0.4505619704723358,0.050000000745058,0.2356280088424682,291.1164855957031,291.1499938964844,264.7882995605469,263.532958984375,281.3207092285156,293.44830322265625,291.1166381835937,1.0,0.2878113985061645,0.8407136797904968,0.8407136797904968,1.0,1.0,-1.2115005254745483,0.5127667784690857,0.6987337470054626,0.2494933456182479,0.0,0.0,0.5260796546936035,68.05317687988281,82.0,2.7978551387786865,-11957.591796875,241.1739501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5347595214844,307.714599609375,278.1499938964844,0.0,18000.0,313.1499938964844,17939.24609375,18000.0,0.0,0.0,0.2574213743209839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4913099408149719,0.491315484046936,-5.525645519810496e-06,0.0,0.000261249981122,0.0,0.0,28.916257858276367,0.0,0.0,0.0,0.3664204776287079,4.0,0.0,1.0
387300,293.1605224609375,297.1499938964844,293.1499938964844,0.0443063117563724,-1299.6143798828125,304.1498718261719,0.5644030570983887,0.0891712456941604,0.0824814215302467,293.8139953613281,297.1499938964844,293.1499938964844,0.0051619983278214,-402.1424255371094,297.8438415527344,0.4466042518615722,0.050000000745058,0.0497525706887245,293.1322937011719,297.1499938964844,293.1499938964844,0.2797114551067352,-4050.58544921875,304.1402587890625,0.9043320417404176,0.3670991957187652,0.2572654783725738,293.2252502441406,297.1499938964844,293.1499938964844,0.317688524723053,-6060.12646484375,304.1485595703125,0.9391533732414246,0.4044181108474731,0.3846494555473327,293.2966003417969,297.1499938964844,293.1499938964844,0.0081272590905427,-2720.6484375,300.66064453125,0.4466042518615722,0.050000000745058,0.2360047698020935,291.1170959472656,291.1499938964844,264.81329345703125,263.55487060546875,281.3334350585937,293.445068359375,291.1171875,1.0,0.2902824282646179,0.8404228687286377,0.8404228687286377,1.0,1.0,-1.2123174667358398,0.5129454135894775,0.6993719935417175,0.2501653730869293,0.0,0.0,0.5282130837440491,70.08891296386719,82.0,2.2410831451416016,-11949.9033203125,245.6720428466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4256286621094,307.6529235839844,278.1499938964844,0.0,18000.0,313.1499938964844,17939.724609375,18000.0,0.0,0.0,0.2578555941581726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4950153231620788,0.4950208663940429,-5.547619821300032e-06,0.0,0.000261690642219,0.0,0.0,29.298662185668945,0.0,0.0,0.0,0.3676744103431701,4.0,0.0,1.0
387360,293.16015625,297.1499938964844,293.1499938964844,0.0443143993616104,-1299.739990234375,304.14990234375,0.5606748461723328,0.0891060531139373,0.0824919268488884,293.8194274902344,297.1499938964844,293.1499938964844,0.0050570741295814,-394.9075012207031,297.7140197753906,0.4430150389671325,0.050000000745058,0.0498291440308094,293.1255187988281,297.1499938964844,293.1499938964844,0.2812132239341736,-4067.998291015625,304.1393127441406,0.9006575345993042,0.3686567544937134,0.2583983242511749,293.2254638671875,297.1499938964844,293.1499938964844,0.3168659508228302,-6047.0498046875,304.1502990722656,0.9324823021888732,0.4034259617328644,0.3837802112102508,293.296875,297.1499938964844,293.1499938964844,0.0081098768860101,-2717.25732421875,300.6344909667969,0.4430150389671325,0.050000000745058,0.2363680154085159,291.1175231933594,291.1499938964844,264.8380126953125,263.5765380859375,281.3457946777344,293.4422607421875,291.1176147460937,1.0,0.2926500141620636,0.840217649936676,0.840217649936676,1.0,1.0,-1.2131744623184204,0.5131601691246033,0.7000142931938171,0.2508189678192138,0.0,0.0,0.5303365588188171,72.0522232055664,85.0,1.959887742996216,-11944.083984375,250.04150390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3224792480469,307.5953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17939.84375,18000.0,0.0,0.0,0.2584417760372162,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4987010359764099,0.4987066090106964,-5.5695854825899005e-06,0.0,0.0002622855536174,0.0,0.0,29.682456970214844,0.0,0.0,0.0,0.368926852941513,4.0,0.0,1.0
387420,293.1594543457031,297.1499938964844,293.1499938964844,0.0443355478346347,-1300.0587158203125,304.14990234375,0.5539373159408569,0.0889935716986656,0.0825246721506118,293.8301086425781,297.1499938964844,293.1499938964844,0.0048465188592672,-380.1289978027344,297.45263671875,0.4367253482341766,0.050000000745058,0.0499754734337329,293.1131286621094,297.1499938964844,293.1499938964844,0.2842347919940948,-4102.8359375,304.1378479003906,0.894253134727478,0.3717874884605407,0.2606796622276306,293.2255554199219,297.1499938964844,293.1499938964844,0.3151925504207611,-6020.7763671875,304.1529541015625,0.9202430248260498,0.4014919400215149,0.3820932805538177,293.2973327636719,297.1499938964844,293.1499938964844,0.0080733792856335,-2709.8662109375,300.58270263671875,0.4367253482341766,0.050000000745058,0.2370621263980865,291.11944580078125,291.1499938964844,264.88653564453125,263.619140625,281.36993408203125,293.4379577636719,291.1197509765625,1.0,0.2971269190311432,0.8398072719573975,0.8398072719573975,1.0,1.0,-1.214936375617981,0.5136504769325256,0.7012858390808105,0.2520292103290558,0.0,0.0,0.5342983603477478,75.80416107177734,88.0,3.186564445495605,-11937.3916015625,258.4556579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1375427246094,307.4946594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17942.212890625,18000.0,0.0,0.0,0.259983092546463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5058329105377197,0.5058385133743286,-5.6131070778064895e-06,0.0,0.0002638497971929,0.0,0.0,30.438140869140625,0.0,0.0,0.0,0.3713657259941101,4.0,0.0,1.0
387480,293.1594543457031,297.1499938964844,293.1499938964844,0.0443355478346347,-1300.0587158203125,304.14990234375,0.5539373159408569,0.0889935716986656,0.0825246721506118,293.8301086425781,297.1499938964844,293.1499938964844,0.0048465188592672,-380.1289978027344,297.45263671875,0.4367253482341766,0.050000000745058,0.0499754734337329,293.1131286621094,297.1499938964844,293.1499938964844,0.2842347919940948,-4102.8359375,304.1378479003906,0.894253134727478,0.3717874884605407,0.2606796622276306,293.2255554199219,297.1499938964844,293.1499938964844,0.3151925504207611,-6020.7763671875,304.1529541015625,0.9202430248260498,0.4014919400215149,0.3820932805538177,293.2973327636719,297.1499938964844,293.1499938964844,0.0080733792856335,-2709.8662109375,300.58270263671875,0.4367253482341766,0.050000000745058,0.2370621263980865,291.11944580078125,291.1499938964844,264.88653564453125,263.619140625,281.36993408203125,293.4379577636719,291.1197509765625,1.0,0.2971269190311432,0.8398072719573975,0.8398072719573975,1.0,1.0,-1.214936375617981,0.5136504769325256,0.7012858390808105,0.2520292103290558,0.0,0.0,0.5342983603477478,75.80416107177734,88.0,3.186564445495605,-11937.3916015625,258.4556579589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1375427246094,307.4946594238281,278.1499938964844,0.0,18000.0,313.1499938964844,17942.212890625,18000.0,0.0,0.0,0.259983092546463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5058329105377197,0.5058385133743286,-5.6131070778064895e-06,0.0,0.0002638497971929,0.0,0.0,30.438140869140625,0.0,0.0,0.0,0.3713657259941101,4.0,0.0,1.0
387540,293.15875244140625,297.1499938964844,293.1499938964844,0.0443547032773494,-1300.3214111328125,304.14990234375,0.5479538440704346,0.0888944864273071,0.082565814256668,293.8406066894531,297.1499938964844,293.1499938964844,0.0046354937367141,-364.9824523925781,297.189208984375,0.431358128786087,0.050000000745058,0.0501149147748947,293.1025085449219,297.1499938964844,293.1499938964844,0.287211537361145,-4136.9140625,304.136962890625,0.8887497782707214,0.3748780786991119,0.262940913438797,293.2254638671875,297.1499938964844,293.1499938964844,0.3134607076644897,-5993.8837890625,304.15484619140625,0.9095062017440796,0.3995997011661529,0.3804450035095215,293.29766845703125,297.1499938964844,293.1499938964844,0.0080346819013357,-2701.667724609375,300.5316467285156,0.431358128786087,0.050000000745058,0.2377235740423202,291.123291015625,291.1499938964844,264.9339599609375,263.6607666015625,281.3931884765625,293.43524169921875,291.123779296875,1.0,0.3013260960578918,0.8393968939781189,0.8393968939781189,1.0,1.0,-1.2166831493377686,0.5141878724098206,0.7024952173233032,0.2530809342861175,0.0,0.0,0.5376161932945251,79.37760925292969,91.0,5.306264877319336,-11934.2529296875,266.5182800292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9856262207031,307.41363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17949.37109375,18000.0,0.0,0.0,0.261869877576828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5120919346809387,0.5120975971221924,-5.653026619256707e-06,0.0,0.0002657646255102,0.0,0.0,31.118595123291016,0.0,0.0,0.0,0.37353515625,4.0,0.0,1.0
387600,293.15875244140625,297.1499938964844,293.1499938964844,0.0443547032773494,-1300.3214111328125,304.14990234375,0.5479538440704346,0.0888944864273071,0.082565814256668,293.8406066894531,297.1499938964844,293.1499938964844,0.0046354937367141,-364.9824523925781,297.189208984375,0.431358128786087,0.050000000745058,0.0501149147748947,293.1025085449219,297.1499938964844,293.1499938964844,0.287211537361145,-4136.9140625,304.136962890625,0.8887497782707214,0.3748780786991119,0.262940913438797,293.2254638671875,297.1499938964844,293.1499938964844,0.3134607076644897,-5993.8837890625,304.15484619140625,0.9095062017440796,0.3995997011661529,0.3804450035095215,293.29766845703125,297.1499938964844,293.1499938964844,0.0080346819013357,-2701.667724609375,300.5316467285156,0.431358128786087,0.050000000745058,0.2377235740423202,291.123291015625,291.1499938964844,264.9339599609375,263.6607666015625,281.3931884765625,293.43524169921875,291.123779296875,1.0,0.3013260960578918,0.8393968939781189,0.8393968939781189,1.0,1.0,-1.2166831493377686,0.5141878724098206,0.7024952173233032,0.2530809342861175,0.0,0.0,0.5376161932945251,79.37760925292969,91.0,5.306264877319336,-11934.2529296875,266.5182800292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9856262207031,307.41363525390625,278.1499938964844,0.0,18000.0,313.1499938964844,17949.37109375,18000.0,0.0,0.0,0.261869877576828,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5120919346809387,0.5120975971221924,-5.653026619256707e-06,0.0,0.0002657646255102,0.0,0.0,31.118595123291016,0.0,0.0,0.0,0.37353515625,4.0,0.0,1.0
387660,293.1581420898437,297.1499938964844,293.1499938964844,0.0443654842674732,-1300.4276123046875,304.14990234375,0.5425383448600769,0.0887974575161933,0.0826066881418228,293.85089111328125,297.1499938964844,293.1499938964844,0.0044239009730517,-349.486572265625,296.9236755371094,0.4266863465309143,0.050000000745058,0.0502495281398296,293.09375,297.1499938964844,293.1499938964844,0.2900831997394562,-4169.5771484375,304.13653564453125,0.8838629722595215,0.3778619468212127,0.2651354968547821,293.2252197265625,297.1499938964844,293.1499938964844,0.3116801381111145,-5966.419921875,304.1561889648437,0.900330662727356,0.397734522819519,0.3788200616836548,293.2980041503906,297.1499938964844,293.1499938964844,0.0079941190779209,-2692.782470703125,300.4809875488281,0.4266863465309143,0.050000000745058,0.238362118601799,291.1286926269531,291.1499938964844,264.9802551269531,263.70147705078125,281.41558837890625,293.43389892578125,291.1293029785156,1.0,0.3053100109100342,0.8389689326286316,0.8389689326286316,1.0,1.0,-1.2183442115783691,0.5147400498390198,0.7036041021347046,0.2539519667625427,0.0,0.0,0.5401087999343872,82.82362365722656,94.0,7.359224796295166,-11932.8017578125,274.3055114746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87017822265625,307.3529663085937,278.1499938964844,0.0,18000.0,313.1499938964844,17960.005859375,18000.0,0.0,0.0,0.2639252245426178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5170647501945496,0.517070472240448,-5.68624409424956e-06,0.0,0.0002678505552466,0.0,0.0,31.6726016998291,0.0,0.0,0.0,0.375282347202301,4.0,0.0,1.0
387720,293.1581420898437,297.1499938964844,293.1499938964844,0.0443654842674732,-1300.4276123046875,304.14990234375,0.5425383448600769,0.0887974575161933,0.0826066881418228,293.85089111328125,297.1499938964844,293.1499938964844,0.0044239009730517,-349.486572265625,296.9236755371094,0.4266863465309143,0.050000000745058,0.0502495281398296,293.09375,297.1499938964844,293.1499938964844,0.2900831997394562,-4169.5771484375,304.13653564453125,0.8838629722595215,0.3778619468212127,0.2651354968547821,293.2252197265625,297.1499938964844,293.1499938964844,0.3116801381111145,-5966.419921875,304.1561889648437,0.900330662727356,0.397734522819519,0.3788200616836548,293.2980041503906,297.1499938964844,293.1499938964844,0.0079941190779209,-2692.782470703125,300.4809875488281,0.4266863465309143,0.050000000745058,0.238362118601799,291.1286926269531,291.1499938964844,264.9802551269531,263.70147705078125,281.41558837890625,293.43389892578125,291.1293029785156,1.0,0.3053100109100342,0.8389689326286316,0.8389689326286316,1.0,1.0,-1.2183442115783691,0.5147400498390198,0.7036041021347046,0.2539519667625427,0.0,0.0,0.5401087999343872,82.82362365722656,94.0,7.359224796295166,-11932.8017578125,274.3055114746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87017822265625,307.3529663085937,278.1499938964844,0.0,18000.0,313.1499938964844,17960.005859375,18000.0,0.0,0.0,0.2639252245426178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5170647501945496,0.517070472240448,-5.68624409424956e-06,0.0,0.0002678505552466,0.0,0.0,31.6726016998291,0.0,0.0,0.0,0.375282347202301,4.0,0.0,1.0
387780,293.1576538085937,297.1499938964844,293.1499938964844,0.0443624146282672,-1300.2928466796875,304.1499328613281,0.5375610589981079,0.0886919721961021,0.0826392173767089,293.86114501953125,297.1499938964844,293.1499938964844,0.0042114541865885,-333.6480712890625,296.655517578125,0.4225555062294006,0.050000000745058,0.0503806918859481,293.0868530273437,297.1499938964844,293.1499938964844,0.2928041219711303,-4200.34130859375,304.1365051269531,0.8794005513191223,0.3806881308555603,0.2672260701656341,293.2249450683594,297.1499938964844,293.1499938964844,0.3098654448986053,-5938.5458984375,304.1571350097656,0.8920299410820007,0.3958886563777923,0.3772114515304565,293.2983703613281,297.1499938964844,293.1499938964844,0.0079520139843225,-2683.330810546875,300.4304504394531,0.4225555062294006,0.050000000745058,0.2389843165874481,291.1352233886719,291.1499938964844,265.02545166015625,263.74127197265625,281.43707275390625,293.433837890625,291.13592529296875,1.0,0.3091225326061249,0.8385409116744995,0.8385409116744995,1.0,1.0,-1.219866156578064,0.515281617641449,0.7045845985412598,0.254637062549591,0.0,0.0,0.5416485667228699,86.17644500732422,97.0,8.905652046203613,-11931.40234375,281.8643493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7925720214844,307.3124389648437,278.1499938964844,0.0,18000.0,313.1499938964844,17973.1953125,18000.0,0.0,0.0,0.2659889757633209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5204496383666992,0.5204553604125977,-5.710392088076333e-06,0.0,0.0002699449833016,0.0,0.0,32.06026077270508,0.0,0.0,0.0,0.3764927387237549,4.0,0.0,1.0
387840,293.1576538085937,297.1499938964844,293.1499938964844,0.0443624146282672,-1300.2928466796875,304.1499328613281,0.5375610589981079,0.0886919721961021,0.0826392173767089,293.86114501953125,297.1499938964844,293.1499938964844,0.0042114541865885,-333.6480712890625,296.655517578125,0.4225555062294006,0.050000000745058,0.0503806918859481,293.0868530273437,297.1499938964844,293.1499938964844,0.2928041219711303,-4200.34130859375,304.1365051269531,0.8794005513191223,0.3806881308555603,0.2672260701656341,293.2249450683594,297.1499938964844,293.1499938964844,0.3098654448986053,-5938.5458984375,304.1571350097656,0.8920299410820007,0.3958886563777923,0.3772114515304565,293.2983703613281,297.1499938964844,293.1499938964844,0.0079520139843225,-2683.330810546875,300.4304504394531,0.4225555062294006,0.050000000745058,0.2389843165874481,291.1352233886719,291.1499938964844,265.02545166015625,263.74127197265625,281.43707275390625,293.433837890625,291.13592529296875,1.0,0.3091225326061249,0.8385409116744995,0.8385409116744995,1.0,1.0,-1.219866156578064,0.515281617641449,0.7045845985412598,0.254637062549591,0.0,0.0,0.5416485667228699,86.17644500732422,97.0,8.905652046203613,-11931.40234375,281.8643493652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7925720214844,307.3124389648437,278.1499938964844,0.0,18000.0,313.1499938964844,17973.1953125,18000.0,0.0,0.0,0.2659889757633209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5204496383666992,0.5204553604125977,-5.710392088076333e-06,0.0,0.0002699449833016,0.0,0.0,32.06026077270508,0.0,0.0,0.0,0.3764927387237549,4.0,0.0,1.0
387900,293.157470703125,297.1499938964844,293.1499938964844,0.0443537272512912,-1300.1051025390625,304.14996337890625,0.5352036356925964,0.0886323675513267,0.0826493725180625,293.8663635253906,297.1499938964844,293.1499938964844,0.0041047227568924,-325.5956115722656,296.5201721191406,0.420656144618988,0.050000000745058,0.0504453219473362,293.0841064453125,297.1499938964844,293.1499938964844,0.2940978109836578,-4214.9072265625,304.1365966796875,0.8772838115692139,0.3820291459560394,0.2682228684425354,293.2247619628906,297.1499938964844,293.1499938964844,0.3089506924152374,-5924.525390625,304.1575012207031,0.8880801200866699,0.3949711620807647,0.3764117956161499,293.298583984375,297.1499938964844,293.1499938964844,0.0079304659739136,-2678.42919921875,300.4051208496094,0.420656144618988,0.050000000745058,0.2392908781766891,291.13873291015625,291.1499938964844,265.04766845703125,263.7608337402344,281.44757080078125,293.4342956542969,291.13946533203125,1.0,0.3109742999076843,0.8383269309997559,0.8383269309997559,1.0,1.0,-1.2205606698989868,0.5155400633811951,0.7050206065177917,0.2549114823341369,0.0,0.0,0.5420403480529785,87.82634735107422,97.0,9.422122955322266,-11930.267578125,285.5687561035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7679138183594,307.2994689941406,278.1499938964844,0.0,18000.0,313.1499938964844,17980.361328125,18000.0,0.0,0.0,0.2669781446456909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5214845538139343,0.5214902758598328,-5.718514785257867e-06,0.0,0.0002709488617256,0.0,0.0,32.18283462524414,0.0,0.0,0.0,0.376872181892395,4.0,0.0,1.0
