time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
387960,293.1573181152344,297.1499938964844,293.1499938964844,0.0443394929170608,-1299.825439453125,304.1499938964844,0.5329188704490662,0.0885666459798812,0.0826541408896446,293.87158203125,297.1499938964844,293.1499938964844,0.0039976090192794,-317.4559631347656,296.3839111328125,0.418850839138031,0.050000000745058,0.0505094826221466,293.081787109375,297.1499938964844,293.1499938964844,0.2953450679779053,-4228.91455078125,304.13677978515625,0.8752254247665405,0.3833192884922027,0.2691848576068878,293.224609375,297.1499938964844,293.1499938964844,0.3080337941646576,-5910.486328125,304.1578063964844,0.8842495679855347,0.3940564393997192,0.3756144940853119,293.298828125,297.1499938964844,293.1499938964844,0.0079086320474743,-2673.43017578125,300.3797302246094,0.418850839138031,0.050000000745058,0.2395952343940735,291.142333984375,291.1499938964844,265.069580078125,263.7801818847656,281.4578857421875,293.4350280761719,291.14306640625,1.0,0.3127949237823486,0.8381103277206421,0.8381103277206421,1.0,1.0,-1.2212064266204834,0.5157866477966309,0.7054198384284973,0.255143404006958,0.0,0.0,0.5421857237815857,89.46296691894531,100.0,9.76182746887207,-11928.64453125,289.2299194335937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.75213623046875,307.2909240722656,278.1499938964844,0.0,18000.0,313.1499938964844,17987.6875,18000.0,0.0,0.0,0.2679179906845093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5220801830291748,0.5220859050750732,-5.723920821765205e-06,0.0,0.000271902710665,0.0,0.0,32.256961822509766,0.0,0.0,0.0,0.3770995140075683,4.0,0.0,1.0
388020,293.1571655273437,297.1499938964844,293.1499938964844,0.0442928783595562,-1298.9696044921875,304.15008544921875,0.5285369753837585,0.0884138420224189,0.0826444551348686,293.8822021484375,297.1499938964844,293.1499938964844,0.0037822523154318,-300.9320983886719,296.1086120605469,0.4154847264289856,0.050000000745058,0.0506367087364196,293.0783996582031,297.1499938964844,293.1499938964844,0.2976973056793213,-4255.240234375,304.13726806640625,0.8712480068206787,0.385739803314209,0.2709986567497253,293.2242736816406,297.1499938964844,293.1499938964844,0.3062013387680053,-5882.46142578125,304.15826416015625,0.8769182562828064,0.3922331631183624,0.3740253150463104,293.2994384765625,297.1499938964844,293.1499938964844,0.0078642619773745,-2663.201904296875,300.3285217285156,0.4154847264289856,0.050000000745058,0.2401987463235855,291.1495056152344,291.1499938964844,265.1126708984375,263.8182067871094,281.4781494140625,293.437255859375,291.15020751953125,1.0,0.3163520693778991,0.8376772403717041,0.8376772403717041,1.0,1.0,-1.222341775894165,0.5162346959114075,0.7061070799827576,0.2554933428764343,0.0,0.0,0.5417667627334595,92.70418548583984,103.0,9.899615287780762,-11923.4677734375,296.4324951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74542236328125,307.2860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.2265625,18000.0,0.0,0.0,0.2695988118648529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5219764113426208,0.5219821333885193,-5.72655517316889e-06,0.0,0.0002736085152719,0.0,0.0,32.260963439941406,0.0,0.0,0.0,0.3771034181118011,4.0,0.0,1.0
388080,293.1571655273437,297.1499938964844,293.1499938964844,0.0442928783595562,-1298.9696044921875,304.15008544921875,0.5285369753837585,0.0884138420224189,0.0826444551348686,293.8822021484375,297.1499938964844,293.1499938964844,0.0037822523154318,-300.9320983886719,296.1086120605469,0.4154847264289856,0.050000000745058,0.0506367087364196,293.0783996582031,297.1499938964844,293.1499938964844,0.2976973056793213,-4255.240234375,304.13726806640625,0.8712480068206787,0.385739803314209,0.2709986567497253,293.2242736816406,297.1499938964844,293.1499938964844,0.3062013387680053,-5882.46142578125,304.15826416015625,0.8769182562828064,0.3922331631183624,0.3740253150463104,293.2994384765625,297.1499938964844,293.1499938964844,0.0078642619773745,-2663.201904296875,300.3285217285156,0.4154847264289856,0.050000000745058,0.2401987463235855,291.1495056152344,291.1499938964844,265.1126708984375,263.8182067871094,281.4781494140625,293.437255859375,291.15020751953125,1.0,0.3163520693778991,0.8376772403717041,0.8376772403717041,1.0,1.0,-1.222341775894165,0.5162346959114075,0.7061070799827576,0.2554933428764343,0.0,0.0,0.5417667627334595,92.70418548583984,103.0,9.899615287780762,-11923.4677734375,296.4324951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.74542236328125,307.2860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.2265625,18000.0,0.0,0.0,0.2695988118648529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5219764113426208,0.5219821333885193,-5.72655517316889e-06,0.0,0.0002736085152719,0.0,0.0,32.260963439941406,0.0,0.0,0.0,0.3771034181118011,4.0,0.0,1.0
388140,293.1571655273437,297.1499938964844,293.1499938964844,0.0442204214632511,-1297.6961669921875,304.1501770019531,0.5243685841560364,0.0882284045219421,0.0826053842902183,293.8929443359375,297.1499938964844,293.1499938964844,0.0035652273800224,-284.0950622558594,295.8293151855469,0.4123928248882293,0.050000000745058,0.0507627911865711,293.0764465332031,297.1499938964844,293.1499938964844,0.2998635172843933,-4279.38623046875,304.1379089355469,0.8674193620681763,0.387949526309967,0.2726636230945587,293.2239685058594,297.1499938964844,293.1499938964844,0.3043810725212097,-5854.65576171875,304.1585388183594,0.8699908256530762,0.3904157280921936,0.3724411725997925,293.3002014160156,297.1499938964844,293.1499938964844,0.0078191217035055,-2652.740966796875,300.276611328125,0.4123928248882293,0.050000000745058,0.2407968342304229,291.1562805175781,291.1499938964844,265.1546936035156,263.8554077148437,281.4980773925781,293.4403686523437,291.15692138671875,1.0,0.3198087215423584,0.8372441530227661,0.8372441530227661,1.0,1.0,-1.2232612371444702,0.5166086554527283,0.7066525816917419,0.2557199895381927,0.0,0.0,0.5404693484306335,95.91138458251952,106.0,9.390801429748535,-11915.134765625,303.48712158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7686767578125,307.2953491210937,278.1499938964844,0.0,18000.0,313.1499938964844,18015.71875,18000.0,0.0,0.0,0.2709447145462036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5202375650405884,0.5202432870864868,-5.718678039556835e-06,0.0,0.0002749744162429,0.0,0.0,32.08209609985352,0.0,0.0,0.0,0.3765363097190857,4.0,0.0,1.0
388200,293.1571655273437,297.1499938964844,293.1499938964844,0.0442204214632511,-1297.6961669921875,304.1501770019531,0.5243685841560364,0.0882284045219421,0.0826053842902183,293.8929443359375,297.1499938964844,293.1499938964844,0.0035652273800224,-284.0950622558594,295.8293151855469,0.4123928248882293,0.050000000745058,0.0507627911865711,293.0764465332031,297.1499938964844,293.1499938964844,0.2998635172843933,-4279.38623046875,304.1379089355469,0.8674193620681763,0.387949526309967,0.2726636230945587,293.2239685058594,297.1499938964844,293.1499938964844,0.3043810725212097,-5854.65576171875,304.1585388183594,0.8699908256530762,0.3904157280921936,0.3724411725997925,293.3002014160156,297.1499938964844,293.1499938964844,0.0078191217035055,-2652.740966796875,300.276611328125,0.4123928248882293,0.050000000745058,0.2407968342304229,291.1562805175781,291.1499938964844,265.1546936035156,263.8554077148437,281.4980773925781,293.4403686523437,291.15692138671875,1.0,0.3198087215423584,0.8372441530227661,0.8372441530227661,1.0,1.0,-1.2232612371444702,0.5166086554527283,0.7066525816917419,0.2557199895381927,0.0,0.0,0.5404693484306335,95.91138458251952,106.0,9.390801429748535,-11915.134765625,303.48712158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7686767578125,307.2953491210937,278.1499938964844,0.0,18000.0,313.1499938964844,18015.71875,18000.0,0.0,0.0,0.2709447145462036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5202375650405884,0.5202432870864868,-5.718678039556835e-06,0.0,0.0002749744162429,0.0,0.0,32.08209609985352,0.0,0.0,0.0,0.3765363097190857,4.0,0.0,1.0
388260,293.1573791503906,297.1499938964844,293.1499938964844,0.0441212691366672,-1295.99609375,304.1502685546875,0.520381510257721,0.0880073457956314,0.082533985376358,293.90380859375,297.1499938964844,293.1499938964844,0.0033461700659245,-266.9471435546875,295.5457458496094,0.409522145986557,0.050000000745058,0.0508879981935024,293.0757141113281,297.1499938964844,293.1499938964844,0.301862359046936,-4301.60009765625,304.1386108398437,0.8637174963951111,0.3899638950824737,0.2741888463497162,293.2236633300781,297.1499938964844,293.1499938964844,0.3025834858417511,-5827.21923828125,304.15869140625,0.8634321093559265,0.3886019587516784,0.3708600103855133,293.3011169433594,297.1499938964844,293.1499938964844,0.0077733709476888,-2642.11962890625,300.2238464355469,0.409522145986557,0.050000000745058,0.2413907498121261,291.1622619628906,291.1499938964844,265.1957397460937,263.89178466796875,281.51788330078125,293.4441833496094,291.162841796875,1.0,0.3231769204139709,0.8368109464645386,0.8368109464645386,1.0,1.0,-1.223971605300903,0.5168980956077576,0.7070735692977905,0.2558638751506805,0.0,0.0,0.5384182929992676,99.0924072265625,109.0,8.34557056427002,-11903.171875,310.4090881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81695556640625,307.3159484863281,278.1499938964844,0.0,18000.0,313.1499938964844,18027.30078125,18000.0,0.0,0.0,0.2718960046768188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5170660614967346,0.5170717835426331,-5.701470399799291e-06,0.0,0.0002759398776106,0.0,0.0,31.74407196044922,0.0,0.0,0.0,0.3754691481590271,4.0,0.0,1.0
388320,293.1573791503906,297.1499938964844,293.1499938964844,0.0441212691366672,-1295.99609375,304.1502685546875,0.520381510257721,0.0880073457956314,0.082533985376358,293.90380859375,297.1499938964844,293.1499938964844,0.0033461700659245,-266.9471435546875,295.5457458496094,0.409522145986557,0.050000000745058,0.0508879981935024,293.0757141113281,297.1499938964844,293.1499938964844,0.301862359046936,-4301.60009765625,304.1386108398437,0.8637174963951111,0.3899638950824737,0.2741888463497162,293.2236633300781,297.1499938964844,293.1499938964844,0.3025834858417511,-5827.21923828125,304.15869140625,0.8634321093559265,0.3886019587516784,0.3708600103855133,293.3011169433594,297.1499938964844,293.1499938964844,0.0077733709476888,-2642.11962890625,300.2238464355469,0.409522145986557,0.050000000745058,0.2413907498121261,291.1622619628906,291.1499938964844,265.1957397460937,263.89178466796875,281.51788330078125,293.4441833496094,291.162841796875,1.0,0.3231769204139709,0.8368109464645386,0.8368109464645386,1.0,1.0,-1.223971605300903,0.5168980956077576,0.7070735692977905,0.2558638751506805,0.0,0.0,0.5384182929992676,99.0924072265625,109.0,8.34557056427002,-11903.171875,310.4090881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81695556640625,307.3159484863281,278.1499938964844,0.0,18000.0,313.1499938964844,18027.30078125,18000.0,0.0,0.0,0.2718960046768188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5170660614967346,0.5170717835426331,-5.701470399799291e-06,0.0,0.0002759398776106,0.0,0.0,31.74407196044922,0.0,0.0,0.0,0.3754691481590271,4.0,0.0,1.0
388380,293.15771484375,297.1499938964844,293.1499938964844,0.0439960248768329,-1293.88330078125,304.150390625,0.5165539979934692,0.087750069797039,0.0824294462800026,293.91473388671875,297.1499938964844,293.1499938964844,0.0031249467283487,-249.507568359375,295.2577514648437,0.406826913356781,0.050000000745058,0.0510125160217285,293.075927734375,297.1499938964844,293.1499938964844,0.303717702627182,-4322.177734375,304.1393127441406,0.8601322770118713,0.3918025195598602,0.2755883634090423,293.223388671875,297.1499938964844,293.1499938964844,0.3008162975311279,-5800.26171875,304.1587219238281,0.8572113513946533,0.3867906928062439,0.3692806661128998,293.3021850585937,297.1499938964844,293.1499938964844,0.0077271931804716,-2631.405029296875,300.17010498046875,0.406826913356781,0.050000000745058,0.2419814169406891,291.1672058105469,291.1499938964844,265.2357482910156,263.9273681640625,281.5377197265625,293.4485168457031,291.16766357421875,1.0,0.3264670968055725,0.8363777995109558,0.8363777995109558,1.0,1.0,-1.2244888544082642,0.5170977711677551,0.707391083240509,0.2559649050235748,0.0,0.0,0.5357792377471924,102.25328063964844,112.0,6.920736789703369,-11887.4287109375,317.2139587402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8841857910156,307.34454345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18036.40234375,18000.0,0.0,0.0,0.2724252343177795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.512755811214447,0.5127614736557007,-5.676802629750455e-06,0.0,0.0002764769596979,0.0,0.0,31.28211975097656,0.0,0.0,0.0,0.3740063607692718,4.0,0.0,1.0
388440,293.15771484375,297.1499938964844,293.1499938964844,0.0439960248768329,-1293.88330078125,304.150390625,0.5165539979934692,0.087750069797039,0.0824294462800026,293.91473388671875,297.1499938964844,293.1499938964844,0.0031249467283487,-249.507568359375,295.2577514648437,0.406826913356781,0.050000000745058,0.0510125160217285,293.075927734375,297.1499938964844,293.1499938964844,0.303717702627182,-4322.177734375,304.1393127441406,0.8601322770118713,0.3918025195598602,0.2755883634090423,293.223388671875,297.1499938964844,293.1499938964844,0.3008162975311279,-5800.26171875,304.1587219238281,0.8572113513946533,0.3867906928062439,0.3692806661128998,293.3021850585937,297.1499938964844,293.1499938964844,0.0077271931804716,-2631.405029296875,300.17010498046875,0.406826913356781,0.050000000745058,0.2419814169406891,291.1672058105469,291.1499938964844,265.2357482910156,263.9273681640625,281.5377197265625,293.4485168457031,291.16766357421875,1.0,0.3264670968055725,0.8363777995109558,0.8363777995109558,1.0,1.0,-1.2244888544082642,0.5170977711677551,0.707391083240509,0.2559649050235748,0.0,0.0,0.5357792377471924,102.25328063964844,112.0,6.920736789703369,-11887.4287109375,317.2139587402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8841857910156,307.34454345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18036.40234375,18000.0,0.0,0.0,0.2724252343177795,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.512755811214447,0.5127614736557007,-5.676802629750455e-06,0.0,0.0002764769596979,0.0,0.0,31.28211975097656,0.0,0.0,0.0,0.3740063607692718,4.0,0.0,1.0
388500,293.157958984375,297.1499938964844,293.1499938964844,0.0439237765967845,-1292.6754150390625,304.15045166015625,0.5146948099136353,0.0876078158617019,0.0823646038770675,293.92022705078125,297.1499938964844,293.1499938964844,0.0030132397077977,-240.6649475097656,295.1120300292969,0.4055325984954834,0.050000000745058,0.0510745495557785,293.07635498046875,297.1499938964844,293.1499938964844,0.3045958578586578,-4331.90673828125,304.1396484375,0.8583799004554749,0.3926582634449005,0.2762432694435119,293.2232666015625,297.1499938964844,293.1499938964844,0.2999458611011505,-5786.98779296875,304.1587219238281,0.854219377040863,0.3858858346939087,0.3684915006160736,293.3027648925781,297.1499938964844,293.1499938964844,0.0077039417810738,-2626.016845703125,300.1428527832031,0.4055325984954834,0.050000000745058,0.242275670170784,291.16925048828125,291.1499938964844,265.2554016113281,263.94488525390625,281.5477294921875,293.4508972167969,291.16961669921875,1.0,0.3280849456787109,0.836161196231842,0.836161196231842,1.0,1.0,-1.2246776819229126,0.5171627402305603,0.7075148820877075,0.2560070157051086,0.0,0.0,0.5342886447906494,103.82714080810548,112.0,6.1158294677734375,-11878.1171875,320.5746459960937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9231262207031,307.3609313964844,278.1499938964844,0.0,18000.0,313.1499938964844,18039.916015625,18000.0,0.0,0.0,0.2725262641906738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5102640390396118,0.5102697014808655,-5.662262537953211e-06,0.0,0.0002765794924926,0.0,0.0,31.015596389770508,0.0,0.0,0.0,0.3731589913368225,4.0,0.0,1.0
388560,293.158203125,297.1499938964844,293.1499938964844,0.0438455641269683,-1291.3743896484375,304.1505126953125,0.5128700733184814,0.0874570235610008,0.082291841506958,293.9257202148437,297.1499938964844,293.1499938964844,0.0029009266290813,-231.754638671875,294.96514892578125,0.4042672216892242,0.050000000745058,0.0511364638805389,293.07696533203125,297.1499938964844,293.1499938964844,0.3054423630237579,-4341.279296875,304.1399841308594,0.8566516041755676,0.3934716284275055,0.2768690586090088,293.22314453125,297.1499938964844,293.1499938964844,0.2990845143795013,-5773.853515625,304.15869140625,0.8513011336326599,0.3849814832210541,0.3677026927471161,293.3033447265625,297.1499938964844,293.1499938964844,0.0076806279830634,-2620.61962890625,300.1153259277344,0.4042672216892242,0.050000000745058,0.2425693571567535,291.17095947265625,291.1499938964844,265.2747802734375,263.9621887207031,281.5577697753906,293.4533386230469,291.1712646484375,1.0,0.3296861052513122,0.8359461426734924,0.8359461426734924,1.0,1.0,-1.2248214483261108,0.5172045230865479,0.707616925239563,0.2560461163520813,0.0,0.0,0.5327158570289612,105.39753723144533,115.0,5.276456356048584,-11867.8857421875,323.9095764160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9645080566406,307.37811279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18042.748046875,18000.0,0.0,0.0,0.2725222706794739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5076075792312622,0.5076131820678711,-5.646647878165823e-06,0.0,0.0002765754470601,0.0,0.0,30.732419967651367,0.0,0.0,0.0,0.3722555041313171,4.0,0.0,1.0
388620,293.1587829589844,297.1499938964844,293.1499938964844,0.0436726585030555,-1288.515380859375,304.150634765625,0.5093191862106323,0.0871314704418182,0.0821241289377212,293.9367370605469,297.1499938964844,293.1499938964844,0.0026741444598883,-213.7161865234375,294.6679992675781,0.4018052220344543,0.050000000745058,0.0512600168585777,293.0787353515625,297.1499938964844,293.1499938964844,0.3070352971553802,-4358.89404296875,304.14068603515625,0.853254497051239,0.3949637711048126,0.2780294418334961,293.2229309082031,297.1499938964844,293.1499938964844,0.2973888516426086,-5747.9990234375,304.1586303710937,0.8456705808639526,0.3831742405891418,0.3661261200904846,293.3046264648437,297.1499938964844,293.1499938964844,0.0076337973587214,-2609.790771484375,300.0595092773437,0.4018052220344543,0.050000000745058,0.2431554496288299,291.1734619140625,291.1499938964844,265.3128662109375,263.9962463378906,281.578125,293.4586181640625,291.17364501953125,1.0,0.3328411877155304,0.835516095161438,0.835516095161438,1.0,1.0,-1.2249724864959717,0.5172156095504761,0.7077568769454956,0.2561202943325043,0.0,0.0,0.5294067859649658,108.53012084960938,103.0,3.589453935623169,-11844.76171875,330.50457763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0516357421875,307.4135131835937,278.1499938964844,0.0,18000.0,313.1499938964844,18046.453125,18000.0,0.0,0.0,0.2722167372703552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.501959502696991,0.5019651055335999,-5.613248049485264e-06,0.0,0.0002762653748504,0.0,0.0,30.134519577026367,0.0,0.0,0.0,0.3703363239765167,4.0,0.0,1.0
388680,293.1587829589844,297.1499938964844,293.1499938964844,0.0436726585030555,-1288.515380859375,304.150634765625,0.5093191862106323,0.0871314704418182,0.0821241289377212,293.9367370605469,297.1499938964844,293.1499938964844,0.0026741444598883,-213.7161865234375,294.6679992675781,0.4018052220344543,0.050000000745058,0.0512600168585777,293.0787353515625,297.1499938964844,293.1499938964844,0.3070352971553802,-4358.89404296875,304.14068603515625,0.853254497051239,0.3949637711048126,0.2780294418334961,293.2229309082031,297.1499938964844,293.1499938964844,0.2973888516426086,-5747.9990234375,304.1586303710937,0.8456705808639526,0.3831742405891418,0.3661261200904846,293.3046264648437,297.1499938964844,293.1499938964844,0.0076337973587214,-2609.790771484375,300.0595092773437,0.4018052220344543,0.050000000745058,0.2431554496288299,291.1734619140625,291.1499938964844,265.3128662109375,263.9962463378906,281.578125,293.4586181640625,291.17364501953125,1.0,0.3328411877155304,0.835516095161438,0.835516095161438,1.0,1.0,-1.2249724864959717,0.5172156095504761,0.7077568769454956,0.2561202943325043,0.0,0.0,0.5294067859649658,108.53012084960938,103.0,3.589453935623169,-11844.76171875,330.50457763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0516357421875,307.4135131835937,278.1499938964844,0.0,18000.0,313.1499938964844,18046.453125,18000.0,0.0,0.0,0.2722167372703552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.501959502696991,0.5019651055335999,-5.613248049485264e-06,0.0,0.0002762653748504,0.0,0.0,30.134519577026367,0.0,0.0,0.0,0.3703363239765167,4.0,0.0,1.0
388740,293.1592712402344,297.1499938964844,293.1499938964844,0.0433227978646755,-1282.744873046875,304.1510009765625,0.5099883675575256,0.086810864508152,0.0817731544375419,293.9476928710937,297.1499938964844,293.1499938964844,0.0024350704625248,-194.64064025878903,294.36767578125,0.402976781129837,0.050000000745058,0.0512007698416709,293.0809020996094,297.1499938964844,293.1499938964844,0.3082939386367798,-4372.638671875,304.1416931152344,0.8563430309295654,0.396330326795578,0.2789501249790191,293.2225646972656,297.1499938964844,293.1499938964844,0.2955241203308105,-5719.39306640625,304.15887451171875,0.8464850187301636,0.3813960552215576,0.3643832504749298,293.3058776855469,297.1499938964844,293.1499938964844,0.00755305448547,-2589.460205078125,300.0035400390625,0.402976781129837,0.050000000745058,0.242874413728714,291.17645263671875,291.1499938964844,265.3500061035156,264.02960205078125,281.5998840332031,293.4639892578125,291.1769104003906,1.0,0.3306944072246551,0.8350859880447388,0.8350859880447388,1.0,1.0,-1.2231570482254028,0.5163156390190125,0.7068413496017456,0.2557557821273803,0.0,0.0,0.5257180333137512,107.00562286376952,91.0,4.881477355957031,-11808.1201171875,326.5329284667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1415710449219,307.4520874023437,278.1499938964844,0.0,18000.0,313.1499938964844,18050.583984375,18000.0,0.0,0.0,0.2715317606925964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4958872497081756,0.4958928227424621,-5.577863248618087e-06,0.0,0.00027557022986,0.0,0.0,29.50177383422852,0.0,0.0,0.0,0.3682802319526672,4.0,0.0,1.0
388800,293.1592712402344,297.1499938964844,293.1499938964844,0.0433227978646755,-1282.744873046875,304.1510009765625,0.5099883675575256,0.086810864508152,0.0817731544375419,293.9476928710937,297.1499938964844,293.1499938964844,0.0024350704625248,-194.64064025878903,294.36767578125,0.402976781129837,0.050000000745058,0.0512007698416709,293.0809020996094,297.1499938964844,293.1499938964844,0.3082939386367798,-4372.638671875,304.1416931152344,0.8563430309295654,0.396330326795578,0.2789501249790191,293.2225646972656,297.1499938964844,293.1499938964844,0.2955241203308105,-5719.39306640625,304.15887451171875,0.8464850187301636,0.3813960552215576,0.3643832504749298,293.3058776855469,297.1499938964844,293.1499938964844,0.00755305448547,-2589.460205078125,300.0035400390625,0.402976781129837,0.050000000745058,0.242874413728714,291.17645263671875,291.1499938964844,265.3500061035156,264.02960205078125,281.5998840332031,293.4639892578125,291.1769104003906,1.0,0.3306944072246551,0.8350859880447388,0.8350859880447388,1.0,1.0,-1.2231570482254028,0.5163156390190125,0.7068413496017456,0.2557557821273803,0.0,0.0,0.5257180333137512,107.00562286376952,91.0,4.881477355957031,-11808.1201171875,326.5329284667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1415710449219,307.4520874023437,278.1499938964844,0.0,18000.0,313.1499938964844,18050.583984375,18000.0,0.0,0.0,0.2715317606925964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4958872497081756,0.4958928227424621,-5.577863248618087e-06,0.0,0.00027557022986,0.0,0.0,29.50177383422852,0.0,0.0,0.0,0.3682802319526672,4.0,0.0,1.0
388860,293.154296875,297.1499938964844,293.1499938964844,0.0435970313847065,-1287.2574462890625,304.1501770019531,0.5160706639289856,0.0875885933637619,0.0820761770009994,293.95263671875,297.1499938964844,293.1499938964844,0.0022028367966413,-176.0910186767578,294.0794982910156,0.4071104824542999,0.050000000745058,0.0509991198778152,293.0785217285156,297.1499938964844,293.1499938964844,0.3100627958774566,-4392.45361328125,304.1414794921875,0.8654642105102539,0.3985754549503326,0.2802518308162689,293.2169189453125,297.1499938964844,293.1499938964844,0.2943394482135772,-5701.65869140625,304.1578674316406,0.8532001972198486,0.3807145059108734,0.3633248507976532,293.30084228515625,297.1499938964844,293.1499938964844,0.0074708415195345,-2567.939208984375,299.9642639160156,0.4071104824542999,0.050000000745058,0.2419178783893585,291.17828369140625,291.1499938964844,265.3866577148437,264.06268310546875,281.6207580566406,293.4685974121094,291.1781005859375,1.0,0.3252685070037842,0.8346701860427856,0.8346701860427856,1.0,1.0,-1.2224220037460327,0.5158872008323669,0.7065348029136658,0.2557199895381927,0.0,0.0,0.5217347741127014,101.8931655883789,79.0,1.198586106300354,-11768.6611328125,315.57830810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.232177734375,307.48175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18054.666015625,18000.0,0.0,0.0,0.2704769074916839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4889807105064392,0.4889862537384033,-5.538100140256574e-06,0.0,0.0002744996745605,0.0,0.0,28.79381561279297,0.0,0.0,0.0,0.3659713566303253,4.0,0.0,1.0
388920,293.154296875,297.1499938964844,293.1499938964844,0.0435970313847065,-1287.2574462890625,304.1501770019531,0.5160706639289856,0.0875885933637619,0.0820761770009994,293.95263671875,297.1499938964844,293.1499938964844,0.0022028367966413,-176.0910186767578,294.0794982910156,0.4071104824542999,0.050000000745058,0.0509991198778152,293.0785217285156,297.1499938964844,293.1499938964844,0.3100627958774566,-4392.45361328125,304.1414794921875,0.8654642105102539,0.3985754549503326,0.2802518308162689,293.2169189453125,297.1499938964844,293.1499938964844,0.2943394482135772,-5701.65869140625,304.1578674316406,0.8532001972198486,0.3807145059108734,0.3633248507976532,293.30084228515625,297.1499938964844,293.1499938964844,0.0074708415195345,-2567.939208984375,299.9642639160156,0.4071104824542999,0.050000000745058,0.2419178783893585,291.17828369140625,291.1499938964844,265.3866577148437,264.06268310546875,281.6207580566406,293.4685974121094,291.1781005859375,1.0,0.3252685070037842,0.8346701860427856,0.8346701860427856,1.0,1.0,-1.2224220037460327,0.5158872008323669,0.7065348029136658,0.2557199895381927,0.0,0.0,0.5217347741127014,101.8931655883789,79.0,1.198586106300354,-11768.6611328125,315.57830810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.232177734375,307.48175048828125,278.1499938964844,0.0,18000.0,313.1499938964844,18054.666015625,18000.0,0.0,0.0,0.2704769074916839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4889807105064392,0.4889862537384033,-5.538100140256574e-06,0.0,0.0002744996745605,0.0,0.0,28.79381561279297,0.0,0.0,0.0,0.3659713566303253,4.0,0.0,1.0
388980,293.15203857421875,297.1499938964844,293.1499938964844,0.0437032170593738,-1288.9859619140625,304.14996337890625,0.5247512459754944,0.0879435986280441,0.082193337380886,293.9594421386719,297.1499938964844,293.1499938964844,0.0019619918894022,-156.8416748046875,293.7837219238281,0.4134775996208191,0.050000000745058,0.0507175326347351,293.0795593261719,297.1499938964844,293.1499938964844,0.3114561736583709,-4407.8271484375,304.1420288085937,0.878545343875885,0.400180459022522,0.2812409996986389,293.2138671875,297.1499938964844,293.1499938964844,0.2930323183536529,-5681.79345703125,304.1574401855469,0.8638139963150024,0.3796393275260925,0.3620962798595428,293.2975158691406,297.1499938964844,293.1499938964844,0.007369081955403,-2540.99853515625,299.921630859375,0.4134775996208191,0.050000000745058,0.240582138299942,291.1790466308594,291.1499938964844,265.42333984375,264.0959777832031,281.6470031738281,293.47967529296875,291.1793518066406,1.0,0.3175235092639923,0.8342543840408325,0.8342543840408325,1.0,1.0,-1.220334768295288,0.5148135423660278,0.7055211663246155,0.2554377615451813,0.0,0.0,0.5178664922714233,94.73858642578124,67.0,2.443539619445801,-11722.3818359375,299.830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3181457519531,307.5140686035156,278.1499938964844,0.0,18000.0,313.1499938964844,18052.673828125,18000.0,0.0,0.0,0.2691137492656708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4825636744499206,0.4825691878795624,-5.500442057382315e-06,0.0,0.0002731162530835,0.0,0.0,28.141929626464844,0.0,0.0,0.0,0.363807737827301,4.0,0.0,1.0
389040,293.15203857421875,297.1499938964844,293.1499938964844,0.0437032170593738,-1288.9859619140625,304.14996337890625,0.5247512459754944,0.0879435986280441,0.082193337380886,293.9594421386719,297.1499938964844,293.1499938964844,0.0019619918894022,-156.8416748046875,293.7837219238281,0.4134775996208191,0.050000000745058,0.0507175326347351,293.0795593261719,297.1499938964844,293.1499938964844,0.3114561736583709,-4407.8271484375,304.1420288085937,0.878545343875885,0.400180459022522,0.2812409996986389,293.2138671875,297.1499938964844,293.1499938964844,0.2930323183536529,-5681.79345703125,304.1574401855469,0.8638139963150024,0.3796393275260925,0.3620962798595428,293.2975158691406,297.1499938964844,293.1499938964844,0.007369081955403,-2540.99853515625,299.921630859375,0.4134775996208191,0.050000000745058,0.240582138299942,291.1790466308594,291.1499938964844,265.42333984375,264.0959777832031,281.6470031738281,293.47967529296875,291.1793518066406,1.0,0.3175235092639923,0.8342543840408325,0.8342543840408325,1.0,1.0,-1.220334768295288,0.5148135423660278,0.7055211663246155,0.2554377615451813,0.0,0.0,0.5178664922714233,94.73858642578124,67.0,2.443539619445801,-11722.3818359375,299.830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3181457519531,307.5140686035156,278.1499938964844,0.0,18000.0,313.1499938964844,18052.673828125,18000.0,0.0,0.0,0.2691137492656708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4825636744499206,0.4825691878795624,-5.500442057382315e-06,0.0,0.0002731162530835,0.0,0.0,28.141929626464844,0.0,0.0,0.0,0.363807737827301,4.0,0.0,1.0
389100,293.1512756347656,297.1499938964844,293.1499938964844,0.0436661578714847,-1288.3560791015625,304.1500549316406,0.5299957990646362,0.0880648121237754,0.082162469625473,293.9633178710937,297.1499938964844,293.1499938964844,0.0018406258895993,-147.13291931152344,293.6346130371094,0.4175773859024048,0.050000000745058,0.0505564287304878,293.0805969238281,297.1499938964844,293.1499938964844,0.3119756281375885,-4413.453125,304.1425170898437,0.8865061402320862,0.4008660018444061,0.2816226780414581,293.2127380371094,297.1499938964844,293.1499938964844,0.2922710478305816,-5670.1005859375,304.157470703125,0.8705195784568787,0.3790506422519684,0.361393392086029,293.2963562011719,297.1499938964844,293.1499938964844,0.0073137846775352,-2526.11962890625,299.8998107910156,0.4175773859024048,0.050000000745058,0.2398179173469543,291.1806335449219,291.1499938964844,265.4416809082031,264.1126708984375,281.6609191894531,293.4855651855469,291.180908203125,1.0,0.3129819631576538,0.834046483039856,0.834046483039856,1.0,1.0,-1.218801736831665,0.5140445232391357,0.7047571539878845,0.2552038431167602,0.0,0.0,0.5156668424606323,90.64036560058594,67.0,3.214018583297729,-11692.544921875,290.6957092285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3592224121094,307.5272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18055.76171875,18000.0,0.0,0.0,0.2683247923851013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4790235161781311,0.4790289998054504,-5.4808597269584425e-06,0.0,0.0002723155485,0.0,0.0,27.79120826721192,0.0,0.0,0.0,0.3626353442668915,4.0,0.0,1.0
389160,293.15069580078125,297.1499938964844,293.1499938964844,0.0436001978814601,-1287.2562255859375,304.150146484375,0.5359455347061157,0.0881656929850578,0.0820996016263961,293.9674377441406,297.1499938964844,293.1499938964844,0.0017183071468025,-137.34954833984375,293.4840393066406,0.4224191009998321,0.050000000745058,0.0503852367401123,293.0819091796875,297.1499938964844,293.1499938964844,0.3124300837516784,-4418.34765625,304.14306640625,0.8954557776451111,0.4014887809753418,0.2819509506225586,293.2117614746094,297.1499938964844,293.1499938964844,0.2914902865886688,-5658.09619140625,304.15753173828125,0.8782278299331665,0.3784480392932892,0.3606617152690887,293.29541015625,297.1499938964844,293.1499938964844,0.007256718352437,-2510.69921875,299.87750244140625,0.4224191009998321,0.050000000745058,0.2390058785676956,291.18194580078125,291.1499938964844,265.4599914550781,264.12945556640625,281.6751708984375,293.4914855957031,291.1821594238281,1.0,0.308072030544281,0.8338489532470703,0.8338489532470703,1.0,1.0,-1.217061996459961,0.5131753087043762,0.7038866877555847,0.2549402713775635,0.0,0.0,0.513404130935669,86.28426361083984,55.0,3.217348098754883,-11659.39453125,280.96710205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3993835449219,307.5385131835937,278.1499938964844,0.0,18000.0,313.1499938964844,18058.232421875,18000.0,0.0,0.0,0.2674640715122223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4753101468086242,0.4753156006336212,-5.460334250528831e-06,0.0,0.0002714420261327,0.0,0.0,27.42615127563477,0.0,0.0,0.0,0.3614117801189422,4.0,0.0,1.0
389220,293.1498413085937,297.1499938964844,293.1499938964844,0.0434097163379192,-1284.1090087890625,304.1504211425781,0.5501946210861206,0.0883242711424827,0.0819085612893104,293.9761962890625,297.1499938964844,293.1499938964844,0.001472646719776,-117.70562744140624,293.1787109375,0.434916228055954,0.050000000745058,0.0500208027660846,293.0851745605469,297.1499938964844,293.1499938964844,0.3131603300571441,-4426.13818359375,304.1441650390625,0.917434573173523,0.4025520384311676,0.2824634909629822,293.2100830078125,297.1499938964844,293.1499938964844,0.289903312921524,-5633.6826171875,304.1576538085937,0.8969090580940247,0.3772247731685638,0.3591517210006714,293.2940673828125,297.1499938964844,293.1499938964844,0.0071393903344869,-2478.777099609375,299.8316345214844,0.434916228055954,0.050000000745058,0.2372771501541137,291.1838073730469,291.1499938964844,265.4966735839844,264.1630859375,281.7045288085937,293.5033264160156,291.1839599609375,1.0,0.2973081171512604,0.833453893661499,0.833453893661499,1.0,1.0,-1.2131232023239136,0.5112059116363525,0.701917290687561,0.2543653547763824,0.0,0.0,0.5087639689445496,77.00839233398438,43.0,2.575246572494507,-11586.771484375,260.2518310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4764709472656,307.5572814941406,278.1499938964844,0.0,18000.0,313.1499938964844,18060.306640625,18000.0,0.0,0.0,0.2655383050441742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.467691957950592,0.4676973819732666,-5.418154614744708e-06,0.0,0.000269487616606,0.0,0.0,26.685699462890625,0.0,0.0,0.0,0.3589062988758087,4.0,0.0,1.0
389280,293.1498413085937,297.1499938964844,293.1499938964844,0.0434097163379192,-1284.1090087890625,304.1504211425781,0.5501946210861206,0.0883242711424827,0.0819085612893104,293.9761962890625,297.1499938964844,293.1499938964844,0.001472646719776,-117.70562744140624,293.1787109375,0.434916228055954,0.050000000745058,0.0500208027660846,293.0851745605469,297.1499938964844,293.1499938964844,0.3131603300571441,-4426.13818359375,304.1441650390625,0.917434573173523,0.4025520384311676,0.2824634909629822,293.2100830078125,297.1499938964844,293.1499938964844,0.289903312921524,-5633.6826171875,304.1576538085937,0.8969090580940247,0.3772247731685638,0.3591517210006714,293.2940673828125,297.1499938964844,293.1499938964844,0.0071393903344869,-2478.777099609375,299.8316345214844,0.434916228055954,0.050000000745058,0.2372771501541137,291.1838073730469,291.1499938964844,265.4966735839844,264.1630859375,281.7045288085937,293.5033264160156,291.1839599609375,1.0,0.2973081171512604,0.833453893661499,0.833453893661499,1.0,1.0,-1.2131232023239136,0.5112059116363525,0.701917290687561,0.2543653547763824,0.0,0.0,0.5087639689445496,77.00839233398438,43.0,2.575246572494507,-11586.771484375,260.2518310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4764709472656,307.5572814941406,278.1499938964844,0.0,18000.0,313.1499938964844,18060.306640625,18000.0,0.0,0.0,0.2655383050441742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.467691957950592,0.4676973819732666,-5.418154614744708e-06,0.0,0.000269487616606,0.0,0.0,26.685699462890625,0.0,0.0,0.0,0.3589062988758087,4.0,0.0,1.0
389340,293.1492614746094,297.1499938964844,293.1499938964844,0.0431659519672393,-1280.1036376953125,304.15069580078125,0.5679506063461304,0.0884406045079231,0.0816581472754478,293.9854736328125,297.1499938964844,293.1499938964844,0.0012267926940694,-98.05106353759766,292.868408203125,0.4524041712284088,0.050000000745058,0.0496377348899841,293.0892639160156,297.1499938964844,293.1499938964844,0.3136560618877411,-4431.31201171875,304.145263671875,0.9465453028678894,0.4033694565296173,0.2827925384044647,293.2086486816406,297.1499938964844,293.1499938964844,0.2883073091506958,-5609.12353515625,304.15777587890625,0.9219689965248108,0.3759950399398803,0.357612669467926,293.2932434082031,297.1499938964844,293.1499938964844,0.0070201149210333,-2446.01611328125,299.7845153808594,0.4524041712284088,0.050000000745058,0.2354600578546524,291.1849365234375,291.1499938964844,265.5333251953125,264.1968994140625,281.73516845703125,293.51544189453125,291.1849975585937,1.0,0.2854599356651306,0.8330588340759277,0.8330588340759277,1.0,1.0,-1.20872962474823,0.5089985728263855,0.6997310519218445,0.2537705600261688,0.0,0.0,0.5040205121040344,67.2564697265625,31.0,1.606001853942871,-11507.1943359375,238.52276611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5481872558594,307.57061767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18060.74609375,18000.0,0.0,0.0,0.2633691132068634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4599463939666748,0.4599517583847046,-5.375728960643755e-06,0.0,0.0002672861737664,0.0,0.0,25.94681930541992,0.0,0.0,0.0,0.356374055147171,4.0,0.0,1.0
389400,293.1492614746094,297.1499938964844,293.1499938964844,0.0431659519672393,-1280.1036376953125,304.15069580078125,0.5679506063461304,0.0884406045079231,0.0816581472754478,293.9854736328125,297.1499938964844,293.1499938964844,0.0012267926940694,-98.05106353759766,292.868408203125,0.4524041712284088,0.050000000745058,0.0496377348899841,293.0892639160156,297.1499938964844,293.1499938964844,0.3136560618877411,-4431.31201171875,304.145263671875,0.9465453028678894,0.4033694565296173,0.2827925384044647,293.2086486816406,297.1499938964844,293.1499938964844,0.2883073091506958,-5609.12353515625,304.15777587890625,0.9219689965248108,0.3759950399398803,0.357612669467926,293.2932434082031,297.1499938964844,293.1499938964844,0.0070201149210333,-2446.01611328125,299.7845153808594,0.4524041712284088,0.050000000745058,0.2354600578546524,291.1849365234375,291.1499938964844,265.5333251953125,264.1968994140625,281.73516845703125,293.51544189453125,291.1849975585937,1.0,0.2854599356651306,0.8330588340759277,0.8330588340759277,1.0,1.0,-1.20872962474823,0.5089985728263855,0.6997310519218445,0.2537705600261688,0.0,0.0,0.5040205121040344,67.2564697265625,31.0,1.606001853942871,-11507.1943359375,238.52276611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5481872558594,307.57061767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18060.74609375,18000.0,0.0,0.0,0.2633691132068634,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4599463939666748,0.4599517583847046,-5.375728960643755e-06,0.0,0.0002672861737664,0.0,0.0,25.94681930541992,0.0,0.0,0.0,0.356374055147171,4.0,0.0,1.0
389460,293.1489562988281,297.1499938964844,293.1499938964844,0.0428866222500801,-1275.53173828125,304.1509094238281,0.58973628282547,0.0885248333215713,0.0813670456409454,293.9950256347656,297.1499938964844,293.1499938964844,0.0009812618372961,-78.4260482788086,292.55340576171875,0.4746454954147339,0.050000000745058,0.0492443144321441,293.0940856933594,297.1499938964844,293.1499938964844,0.3139167428016662,-4433.86962890625,304.1464233398437,0.978781521320343,0.403931200504303,0.2829378843307495,293.2073669433594,297.1499938964844,293.1499938964844,0.2867216765880584,-5584.72314453125,304.1578063964844,0.9553785920143129,0.3747683465480804,0.3560643792152405,293.2927551269531,297.1499938964844,293.1499938964844,0.0069006602279841,-2412.9033203125,299.7364501953125,0.4746454954147339,0.050000000745058,0.2335938364267349,291.1853332519531,291.1499938964844,265.57000732421875,264.2308654785156,281.7671203613281,293.5280456542969,291.1853332519531,1.0,0.2726428806781769,0.8327049612998962,0.8327049612998962,1.0,1.0,-1.203984022140503,0.506601095199585,0.697382926940918,0.2531903088092804,0.0,0.0,0.4992773234844208,57.23976135253906,34.0,0.6315309405326843,-11422.2880859375,216.28384399414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6129455566406,307.57843017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18059.79296875,18000.0,0.0,0.0,0.260994017124176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4522467255592346,0.452252060174942,-5.334078650776064e-06,0.0,0.0002648757654242,0.0,0.0,25.22633171081543,0.0,0.0,0.0,0.3538732230663299,4.0,0.0,1.0
389520,293.1489562988281,297.1499938964844,293.1499938964844,0.0428866222500801,-1275.53173828125,304.1509094238281,0.58973628282547,0.0885248333215713,0.0813670456409454,293.9950256347656,297.1499938964844,293.1499938964844,0.0009812618372961,-78.4260482788086,292.55340576171875,0.4746454954147339,0.050000000745058,0.0492443144321441,293.0940856933594,297.1499938964844,293.1499938964844,0.3139167428016662,-4433.86962890625,304.1464233398437,0.978781521320343,0.403931200504303,0.2829378843307495,293.2073669433594,297.1499938964844,293.1499938964844,0.2867216765880584,-5584.72314453125,304.1578063964844,0.9553785920143129,0.3747683465480804,0.3560643792152405,293.2927551269531,297.1499938964844,293.1499938964844,0.0069006602279841,-2412.9033203125,299.7364501953125,0.4746454954147339,0.050000000745058,0.2335938364267349,291.1853332519531,291.1499938964844,265.57000732421875,264.2308654785156,281.7671203613281,293.5280456542969,291.1853332519531,1.0,0.2726428806781769,0.8327049612998962,0.8327049612998962,1.0,1.0,-1.203984022140503,0.506601095199585,0.697382926940918,0.2531903088092804,0.0,0.0,0.4992773234844208,57.23976135253906,34.0,0.6315309405326843,-11422.2880859375,216.28384399414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6129455566406,307.57843017578125,278.1499938964844,0.0,18000.0,313.1499938964844,18059.79296875,18000.0,0.0,0.0,0.260994017124176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4522467255592346,0.452252060174942,-5.334078650776064e-06,0.0,0.0002648757654242,0.0,0.0,25.22633171081543,0.0,0.0,0.0,0.3538732230663299,4.0,0.0,1.0
389580,293.1489562988281,297.1499938964844,293.1499938964844,0.0427073948085308,-1272.63330078125,304.1509094238281,0.6056997179985046,0.088552251458168,0.0811724588274955,294.0047912597656,297.1499938964844,293.1499938964844,0.0007389343809336,-59.06173706054688,292.23297119140625,0.487499326467514,0.050000000745058,0.0489950291812419,293.099853515625,297.1499938964844,293.1499938964844,0.3140068352222442,-4434.84765625,304.1474609375,0.9984455704689026,0.404177725315094,0.2829629480838775,293.2063293457031,297.1499938964844,293.1499938964844,0.2853128910064697,-5563.1650390625,304.1575622558594,0.9777874946594238,0.3735267519950866,0.3546540737152099,293.2926330566406,297.1499938964844,293.1499938964844,0.0068068699911236,-2387.106689453125,299.6869506835937,0.487499326467514,0.050000000745058,0.2324113249778747,291.1839294433594,291.1499938964844,265.6066589355469,264.2649230957031,281.7996520996094,293.5415344238281,291.18359375,1.0,0.2645524740219116,0.83235102891922,0.83235102891922,1.0,1.0,-1.2003222703933716,0.5046607851982117,0.6956614255905151,0.252979040145874,0.0,0.0,0.4948040544986725,50.891414642333984,37.0,-2.3397133350372314,-11340.693359375,202.0686492919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6686096191406,307.5775451660156,278.1499938964844,0.0,18000.0,313.1499938964844,18056.142578125,18000.0,0.0,0.0,0.2584706842899322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.444857120513916,0.444862425327301,-5.29427370565827e-06,0.0,0.0002623148902785,0.0,0.0,24.546499252319336,0.0,0.0,0.0,0.351487398147583,4.0,0.0,1.0
389640,293.1489562988281,297.1499938964844,293.1499938964844,0.0427073948085308,-1272.63330078125,304.1509094238281,0.6056997179985046,0.088552251458168,0.0811724588274955,294.0047912597656,297.1499938964844,293.1499938964844,0.0007389343809336,-59.06173706054688,292.23297119140625,0.487499326467514,0.050000000745058,0.0489950291812419,293.099853515625,297.1499938964844,293.1499938964844,0.3140068352222442,-4434.84765625,304.1474609375,0.9984455704689026,0.404177725315094,0.2829629480838775,293.2063293457031,297.1499938964844,293.1499938964844,0.2853128910064697,-5563.1650390625,304.1575622558594,0.9777874946594238,0.3735267519950866,0.3546540737152099,293.2926330566406,297.1499938964844,293.1499938964844,0.0068068699911236,-2387.106689453125,299.6869506835937,0.487499326467514,0.050000000745058,0.2324113249778747,291.1839294433594,291.1499938964844,265.6066589355469,264.2649230957031,281.7996520996094,293.5415344238281,291.18359375,1.0,0.2645524740219116,0.83235102891922,0.83235102891922,1.0,1.0,-1.2003222703933716,0.5046607851982117,0.6956614255905151,0.252979040145874,0.0,0.0,0.4948040544986725,50.891414642333984,37.0,-2.3397133350372314,-11340.693359375,202.0686492919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6686096191406,307.5775451660156,278.1499938964844,0.0,18000.0,313.1499938964844,18056.142578125,18000.0,0.0,0.0,0.2584706842899322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.444857120513916,0.444862425327301,-5.29427370565827e-06,0.0,0.0002623148902785,0.0,0.0,24.546499252319336,0.0,0.0,0.0,0.351487398147583,4.0,0.0,1.0
