time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
389700,293.1490783691406,297.1499938964844,293.1499938964844,0.0426426827907562,-1271.5797119140625,304.1508483886719,0.6101681590080261,0.0885420218110084,0.0811065137386322,294.0096740722656,297.1499938964844,293.1499938964844,0.0006194555899128,-49.51169204711914,292.0718688964844,0.4910054504871368,0.050000000745058,0.048929464071989,293.1004943847656,297.1499938964844,293.1499938964844,0.3086991906166076,-4372.9814453125,304.1577453613281,0.9990000128746032,0.4046820998191833,0.2788225412368774,293.20587158203125,297.1499938964844,293.1499938964844,0.2846357524394989,-5552.77734375,304.15740966796875,0.9834411144256592,0.3729004561901092,0.3539996743202209,293.29266357421875,297.1499938964844,293.1499938964844,0.0067702336236834,-2377.04248046875,299.6620788574219,0.4910054504871368,0.050000000745058,0.2321003228425979,291.18365478515625,291.1499938964844,265.625,264.2820129394531,281.81793212890625,293.5448913574219,291.1843566894531,1.0,0.2616406977176666,0.8321741223335266,0.8321741223335266,1.0,1.0,-1.1939562559127808,0.5015847682952881,0.6923715472221375,0.2518966197967529,0.0,0.0,0.4926114082336426,49.1498908996582,37.0,2.643150806427002,-11280.4609375,196.439193725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6929016113281,307.58673095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18053.3046875,18000.0,0.0,0.0,0.257166177034378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4414849579334259,0.4414902329444885,-5.276100182527443e-06,0.0,0.0002609909861348,0.0,0.0,24.239765167236328,0.0,0.0,0.0,0.3503943085670471,4.0,0.0,1.0
389760,293.1492919921875,297.1499938964844,293.1499938964844,0.0425456352531909,-1269.9102783203125,304.15087890625,0.613392174243927,0.0885098502039909,0.0810433700680732,294.0146179199219,297.1499938964844,293.1499938964844,0.0005119633860886,-39.04556655883789,291.9161682128906,0.4936164021492004,0.050000000745058,0.0488824546337127,293.0962829589844,297.1499938964844,293.1499938964844,0.3029628992080688,-4305.45751953125,304.1667175292969,0.9990000128746032,0.4061334729194641,0.2744252681732178,293.2055358886719,297.1499938964844,293.1499938964844,0.2838059961795807,-5539.8154296875,304.1575622558594,0.9873433709144592,0.3722614347934723,0.3533584177494049,293.292724609375,297.1499938964844,293.1499938964844,0.0067343078553676,-2366.614501953125,299.6395568847656,0.4936164021492004,0.050000000745058,0.2318773120641708,291.1902160644531,291.1499938964844,265.6433410644531,264.2991027832031,281.8340759277344,293.54278564453125,291.1917419433594,1.0,0.2593345046043396,0.8320173621177673,0.8320173621177673,1.0,1.0,-1.1876378059387207,0.4985228776931762,0.6891149282455444,0.2508582770824432,0.0,0.0,0.489301323890686,47.87959289550781,40.0,11.10412883758545,-11213.7109375,191.79725646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7182312011719,307.5918273925781,278.1499938964844,0.0,18000.0,313.1499938964844,18063.060546875,18000.0,0.0,0.0,0.2558017075061798,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.437321662902832,0.4373269081115722,-5.256883014226332e-06,0.0,0.0002596062258817,0.0,0.0,23.87687492370605,0.0,0.0,0.0,0.3490721583366394,4.0,0.0,1.0
389820,293.1499328613281,297.1499938964844,293.1499938964844,0.0423850864171981,-1267.2398681640625,304.1508483886719,0.6173275709152222,0.0884019657969474,0.0809022337198257,294.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7460327148437,0.4970771074295044,0.050000000745058,0.0488229058682918,293.0859680175781,297.1499938964844,293.1499938964844,0.2952708601951599,-4217.08447265625,304.173583984375,0.9990000128746032,0.4095915853977203,0.2687517404556274,293.2050170898437,297.1499938964844,293.1499938964844,0.2823758721351623,-5517.7451171875,304.15740966796875,0.9919192790985109,0.3709616959095001,0.352081835269928,293.2926940917969,297.1499938964844,293.1499938964844,0.0066709094680845,-2348.895263671875,299.5921630859375,0.4970771074295044,0.050000000745058,0.2315948456525802,291.1957397460937,291.1499938964844,265.67999267578125,264.3333740234375,281.8664855957031,293.5389404296875,291.1954040527344,1.0,0.2563205361366272,0.8317039012908936,0.8317039012908936,1.0,1.0,-1.1787137985229492,0.4939640164375305,0.6847497820854187,0.2500394284725189,0.0,0.0,0.4826016724109649,46.27573776245117,43.0,3.363176822662353,-11074.9169921875,185.7270050048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77410888671875,307.5747375488281,278.1499938964844,0.0,18000.0,313.1499938964844,18076.28515625,18000.0,0.0,0.0,0.2528599202632904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4267841279506683,0.4267893433570862,-5.206740752328187e-06,0.0,0.0002566206676419,0.0,0.0,22.966398239135746,0.0,0.0,0.0,0.3458089530467987,4.0,0.0,1.0
389880,293.1499328613281,297.1499938964844,293.1499938964844,0.0423850864171981,-1267.2398681640625,304.1508483886719,0.6173275709152222,0.0884019657969474,0.0809022337198257,294.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.7460327148437,0.4970771074295044,0.050000000745058,0.0488229058682918,293.0859680175781,297.1499938964844,293.1499938964844,0.2952708601951599,-4217.08447265625,304.173583984375,0.9990000128746032,0.4095915853977203,0.2687517404556274,293.2050170898437,297.1499938964844,293.1499938964844,0.2823758721351623,-5517.7451171875,304.15740966796875,0.9919192790985109,0.3709616959095001,0.352081835269928,293.2926940917969,297.1499938964844,293.1499938964844,0.0066709094680845,-2348.895263671875,299.5921630859375,0.4970771074295044,0.050000000745058,0.2315948456525802,291.1957397460937,291.1499938964844,265.67999267578125,264.3333740234375,281.8664855957031,293.5389404296875,291.1954040527344,1.0,0.2563205361366272,0.8317039012908936,0.8317039012908936,1.0,1.0,-1.1787137985229492,0.4939640164375305,0.6847497820854187,0.2500394284725189,0.0,0.0,0.4826016724109649,46.27573776245117,43.0,3.363176822662353,-11074.9169921875,185.7270050048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77410888671875,307.5747375488281,278.1499938964844,0.0,18000.0,313.1499938964844,18076.28515625,18000.0,0.0,0.0,0.2528599202632904,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4267841279506683,0.4267893433570862,-5.206740752328187e-06,0.0,0.0002566206676419,0.0,0.0,22.966398239135746,0.0,0.0,0.0,0.3458089530467987,4.0,0.0,1.0
389940,293.15069580078125,297.1499938964844,293.1499938964844,0.0422645881772041,-1265.3436279296875,304.1507568359375,0.6186763644218445,0.0882482677698135,0.0807506069540977,294.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.26531982421875,0.4985140264034271,0.050000000745058,0.0487991571426391,293.08221435546875,297.1499938964844,293.1499938964844,0.2920641601085663,-4181.74560546875,304.1708984375,0.9990000128746032,0.4119957685470581,0.2664558589458465,293.20458984375,297.1499938964844,293.1499938964844,0.2812106013298034,-5500.01416015625,304.1568908691406,0.993204951286316,0.36965411901474,0.3508298099040985,293.29278564453125,297.1499938964844,293.1499938964844,0.0066173379309475,-2334.70849609375,299.5409240722656,0.4985140264034271,0.050000000745058,0.2314821928739547,291.19097900390625,291.1499938964844,265.7166748046875,264.3677062988281,281.9038391113281,293.54412841796875,291.1902770996094,1.0,0.2550626993179321,0.8313904404640198,0.8313904404640198,1.0,1.0,-1.174108386039734,0.4912364184856415,0.68287193775177,0.2506352365016937,0.0,0.0,0.4774303138256073,45.65081787109375,46.0,-4.832485198974609,-10971.4375,183.03091430664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8265380859375,307.56005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18062.490234375,18000.0,0.0,0.0,0.2497300505638122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4182922840118408,0.4182974398136139,-5.161938588571502e-06,0.0,0.0002534442464821,0.0,0.0,22.230512619018555,0.0,0.0,0.0,0.343107521533966,4.0,0.0,1.0
390000,293.15069580078125,297.1499938964844,293.1499938964844,0.0422645881772041,-1265.3436279296875,304.1507568359375,0.6186763644218445,0.0882482677698135,0.0807506069540977,294.0352478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.26531982421875,0.4985140264034271,0.050000000745058,0.0487991571426391,293.08221435546875,297.1499938964844,293.1499938964844,0.2920641601085663,-4181.74560546875,304.1708984375,0.9990000128746032,0.4119957685470581,0.2664558589458465,293.20458984375,297.1499938964844,293.1499938964844,0.2812106013298034,-5500.01416015625,304.1568908691406,0.993204951286316,0.36965411901474,0.3508298099040985,293.29278564453125,297.1499938964844,293.1499938964844,0.0066173379309475,-2334.70849609375,299.5409240722656,0.4985140264034271,0.050000000745058,0.2314821928739547,291.19097900390625,291.1499938964844,265.7166748046875,264.3677062988281,281.9038391113281,293.54412841796875,291.1902770996094,1.0,0.2550626993179321,0.8313904404640198,0.8313904404640198,1.0,1.0,-1.174108386039734,0.4912364184856415,0.68287193775177,0.2506352365016937,0.0,0.0,0.4774303138256073,45.65081787109375,46.0,-4.832485198974609,-10971.4375,183.03091430664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8265380859375,307.56005859375,278.1499938964844,0.0,18000.0,313.1499938964844,18062.490234375,18000.0,0.0,0.0,0.2497300505638122,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4182922840118408,0.4182974398136139,-5.161938588571502e-06,0.0,0.0002534442464821,0.0,0.0,22.230512619018555,0.0,0.0,0.0,0.343107521533966,4.0,0.0,1.0
390060,293.15155029296875,297.1499938964844,293.1499938964844,0.042158517986536,-1263.7236328125,304.15069580078125,0.6179958581924438,0.0880582705140113,0.0805957987904548,294.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1838684082031,0.4982669055461883,0.050000000745058,0.048803187906742,293.0877685546875,297.1499938964844,293.1499938964844,0.2924284934997558,-4188.09619140625,304.1632385253906,0.9990000128746032,0.4126053750514984,0.2668479681015014,293.20428466796875,297.1499938964844,293.1499938964844,0.2801514267921448,-5483.958984375,304.1563415527344,0.991924524307251,0.3683318793773651,0.3495948612689972,293.293212890625,297.1499938964844,293.1499938964844,0.0065685673616826,-2322.13525390625,299.48736572265625,0.4982669055461883,0.050000000745058,0.2315013259649276,291.18280029296875,291.1499938964844,265.7533264160156,264.402099609375,281.9461364746094,293.5592041015625,291.1818542480469,1.0,0.2551943361759186,0.8311411142349243,0.8311411142349243,1.0,1.0,-1.1729379892349243,0.4899856150150299,0.682952344417572,0.2523112595081329,0.0,0.0,0.4735680818557739,45.78548049926758,49.0,-10.39350700378418,-10894.1103515625,182.93423461914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8606262207031,307.5390319824219,278.1499938964844,0.0,18000.0,313.1499938964844,18046.99609375,18000.0,0.0,0.0,0.246607169508934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4117650687694549,0.4117701947689056,-5.127083568368107e-06,0.0,0.0002502749266568,0.0,0.0,21.672481536865234,0.0,0.0,0.0,0.3410301506519317,4.0,0.0,1.0
390120,293.15155029296875,297.1499938964844,293.1499938964844,0.042158517986536,-1263.7236328125,304.15069580078125,0.6179958581924438,0.0880582705140113,0.0805957987904548,294.0455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1838684082031,0.4982669055461883,0.050000000745058,0.048803187906742,293.0877685546875,297.1499938964844,293.1499938964844,0.2924284934997558,-4188.09619140625,304.1632385253906,0.9990000128746032,0.4126053750514984,0.2668479681015014,293.20428466796875,297.1499938964844,293.1499938964844,0.2801514267921448,-5483.958984375,304.1563415527344,0.991924524307251,0.3683318793773651,0.3495948612689972,293.293212890625,297.1499938964844,293.1499938964844,0.0065685673616826,-2322.13525390625,299.48736572265625,0.4982669055461883,0.050000000745058,0.2315013259649276,291.18280029296875,291.1499938964844,265.7533264160156,264.402099609375,281.9461364746094,293.5592041015625,291.1818542480469,1.0,0.2551943361759186,0.8311411142349243,0.8311411142349243,1.0,1.0,-1.1729379892349243,0.4899856150150299,0.682952344417572,0.2523112595081329,0.0,0.0,0.4735680818557739,45.78548049926758,49.0,-10.39350700378418,-10894.1103515625,182.93423461914065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8606262207031,307.5390319824219,278.1499938964844,0.0,18000.0,313.1499938964844,18046.99609375,18000.0,0.0,0.0,0.246607169508934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4117650687694549,0.4117701947689056,-5.127083568368107e-06,0.0,0.0002502749266568,0.0,0.0,21.672481536865234,0.0,0.0,0.0,0.3410301506519317,4.0,0.0,1.0
390180,293.1527404785156,297.1499938964844,293.1499938964844,0.0420092344284057,-1261.405517578125,304.1507263183594,0.6155534982681274,0.0877749845385551,0.0803898945450782,294.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1745910644531,0.4966830611228943,0.050000000745058,0.0488294959068298,293.1026611328125,297.1499938964844,293.1499938964844,0.2956888973712921,-4227.77197265625,304.1533508300781,0.9990000128746032,0.411178708076477,0.2693875432014465,293.2042236328125,297.1499938964844,293.1499938964844,0.2791161239147186,-5468.2216796875,304.1559753417969,0.9884926676750184,0.3669704794883728,0.3483513593673706,293.2943725585937,297.1499938964844,293.1499938964844,0.0065216841176152,-2310.16064453125,299.4312744140625,0.4966830611228943,0.050000000745058,0.2316261082887649,291.1735534667969,291.1499938964844,265.7900085449219,264.4365539550781,281.9936218261719,293.58575439453125,291.1725769042969,1.0,0.2564232945442199,0.8308917284011841,0.8308917284011841,1.0,1.0,-1.174427509307861,0.4899083077907562,0.6845192313194275,0.2547274231910705,0.0,0.0,0.4710488319396972,46.525482177734375,52.0,-12.381123542785645,-10839.1220703125,184.87808227539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8677062988281,307.5094299316406,278.1499938964844,0.0,18000.0,313.1499938964844,18031.46484375,18000.0,0.0,0.0,0.24367056787014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4073699414730072,0.4073750674724579,-5.102796421851963e-06,0.0,0.0002472946362104,0.0,0.0,21.29819297790528,0.0,0.0,0.0,0.3396188914775848,4.0,0.0,1.0
390240,293.1527404785156,297.1499938964844,293.1499938964844,0.0420092344284057,-1261.405517578125,304.1507263183594,0.6155534982681274,0.0877749845385551,0.0803898945450782,294.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1745910644531,0.4966830611228943,0.050000000745058,0.0488294959068298,293.1026611328125,297.1499938964844,293.1499938964844,0.2956888973712921,-4227.77197265625,304.1533508300781,0.9990000128746032,0.411178708076477,0.2693875432014465,293.2042236328125,297.1499938964844,293.1499938964844,0.2791161239147186,-5468.2216796875,304.1559753417969,0.9884926676750184,0.3669704794883728,0.3483513593673706,293.2943725585937,297.1499938964844,293.1499938964844,0.0065216841176152,-2310.16064453125,299.4312744140625,0.4966830611228943,0.050000000745058,0.2316261082887649,291.1735534667969,291.1499938964844,265.7900085449219,264.4365539550781,281.9936218261719,293.58575439453125,291.1725769042969,1.0,0.2564232945442199,0.8308917284011841,0.8308917284011841,1.0,1.0,-1.174427509307861,0.4899083077907562,0.6845192313194275,0.2547274231910705,0.0,0.0,0.4710488319396972,46.525482177734375,52.0,-12.381123542785645,-10839.1220703125,184.87808227539065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8677062988281,307.5094299316406,278.1499938964844,0.0,18000.0,313.1499938964844,18031.46484375,18000.0,0.0,0.0,0.24367056787014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4073699414730072,0.4073750674724579,-5.102796421851963e-06,0.0,0.0002472946362104,0.0,0.0,21.29819297790528,0.0,0.0,0.0,0.3396188914775848,4.0,0.0,1.0
390300,293.15350341796875,297.1499938964844,293.1499938964844,0.0419067479670047,-1259.7899169921875,304.1507568359375,0.6137345433235168,0.0875925421714782,0.0802578926086425,294.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.4954951107501983,0.050000000745058,0.048849694430828,293.11346435546875,297.1499938964844,293.1499938964844,0.2982285618782043,-4257.92041015625,304.14813232421875,0.9990000128746032,0.4096578955650329,0.2713209092617035,293.20428466796875,297.1499938964844,293.1499938964844,0.278589516878128,-5460.1845703125,304.1558532714844,0.9860545992851256,0.3662690222263336,0.347718596458435,293.2952575683594,297.1499938964844,293.1499938964844,0.0064984187483787,-2304.2119140625,299.4022521972656,0.4954951107501983,0.050000000745058,0.2317219078540802,291.1689453125,291.1499938964844,265.8083190917969,264.4537658691406,282.018798828125,293.60302734375,291.1679992675781,1.0,0.2573738098144531,0.830767035484314,0.830767035484314,1.0,1.0,-1.1759693622589111,0.4902394413948059,0.6857299208641052,0.2561077773571014,0.0,0.0,0.4702495634555816,47.08511352539063,52.0,-12.618306159973145,-10818.1279296875,186.48228454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.85986328125,307.4902648925781,278.1499938964844,0.0,18000.0,313.1499938964844,18024.375,18000.0,0.0,0.0,0.242320641875267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4058832824230194,0.4058883786201477,-5.094227162771858e-06,0.0,0.0002459246315993,0.0,0.0,21.171112060546875,0.0,0.0,0.0,0.3391368389129638,4.0,0.0,1.0
390360,293.15435791015625,297.1499938964844,293.1499938964844,0.0417833365499973,-1257.830322265625,304.1508483886719,0.611541211605072,0.0873821824789047,0.0801048427820205,294.0709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654663085937,0.4940951466560364,0.050000000745058,0.0488739944994449,293.1264343261719,297.1499938964844,293.1499938964844,0.3012898564338684,-4293.8955078125,304.1429138183594,0.9990000128746032,0.407574862241745,0.273628830909729,293.2044372558594,297.1499938964844,293.1499938964844,0.2780506312847137,-5451.9345703125,304.15576171875,0.9831722378730774,0.3655516803264618,0.3470755815505981,293.2963562011719,297.1499938964844,293.1499938964844,0.0064750611782073,-2298.21728515625,299.3724975585937,0.4940951466560364,0.050000000745058,0.2318371832370758,291.1644592285156,291.1499938964844,265.82666015625,264.47100830078125,282.0449523925781,293.6231689453125,291.16357421875,1.0,0.2585131227970123,0.8305979371070862,0.8305979371070862,1.0,1.0,-1.1779515743255615,0.4907837808132171,0.687167763710022,0.2575470805168152,0.0,0.0,0.4697346687316894,47.75411987304688,55.0,-12.439587593078612,-10800.771484375,188.4492645263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.84429931640625,307.4681701660156,278.1499938964844,0.0,18000.0,313.1499938964844,18017.681640625,18000.0,0.0,0.0,0.2410710901021957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4048390090465545,0.4048441052436828,-5.087838417239254e-06,0.0,0.0002446565194986,0.0,0.0,21.08074760437012,0.0,0.0,0.0,0.3387928605079651,4.0,0.0,1.0
390420,293.15631103515625,297.1499938964844,293.1499938964844,0.0414685420691967,-1252.7882080078125,304.1510925292969,0.6061626076698303,0.0868772491812706,0.0797334983944892,294.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573486328125,0.4907840192317962,0.050000000745058,0.0489334948360919,293.1586608886719,297.1499938964844,293.1499938964844,0.3087415397167206,-4380.5078125,304.13287353515625,0.9990000128746032,0.4016576409339905,0.2791989743709564,293.2049865722656,297.1499938964844,293.1499938964844,0.2769160270690918,-5434.4765625,304.1557312011719,0.9761669039726256,0.3640661835670471,0.3457536101341247,293.2991638183594,297.1499938964844,293.1499938964844,0.0064275916665792,-2285.89794921875,299.3111267089844,0.4907840192317962,0.050000000745058,0.2321194261312484,291.1565246582031,291.1499938964844,265.86334228515625,264.5054626464844,282.1006774902344,293.6741027832031,291.15582275390625,1.0,0.2612695693969726,0.8302597403526306,0.8302597403526306,1.0,1.0,-1.1830016374588013,0.4924431443214416,0.6905584335327148,0.2604764699935913,0.0,0.0,0.4694145321846008,49.379276275634766,58.0,-10.91412353515625,-10774.3369140625,193.3308258056641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79132080078125,307.41534423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.201171875,18000.0,0.0,0.0,0.2389218360185623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4039009213447571,0.403905987739563,-5.080875780549832e-06,0.0,0.0002424753038212,0.0,0.0,20.995275497436523,0.0,0.0,0.0,0.33846515417099,4.0,0.0,1.0
390480,293.15631103515625,297.1499938964844,293.1499938964844,0.0414685420691967,-1252.7882080078125,304.1510925292969,0.6061626076698303,0.0868772491812706,0.0797334983944892,294.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573486328125,0.4907840192317962,0.050000000745058,0.0489334948360919,293.1586608886719,297.1499938964844,293.1499938964844,0.3087415397167206,-4380.5078125,304.13287353515625,0.9990000128746032,0.4016576409339905,0.2791989743709564,293.2049865722656,297.1499938964844,293.1499938964844,0.2769160270690918,-5434.4765625,304.1557312011719,0.9761669039726256,0.3640661835670471,0.3457536101341247,293.2991638183594,297.1499938964844,293.1499938964844,0.0064275916665792,-2285.89794921875,299.3111267089844,0.4907840192317962,0.050000000745058,0.2321194261312484,291.1565246582031,291.1499938964844,265.86334228515625,264.5054626464844,282.1006774902344,293.6741027832031,291.15582275390625,1.0,0.2612695693969726,0.8302597403526306,0.8302597403526306,1.0,1.0,-1.1830016374588013,0.4924431443214416,0.6905584335327148,0.2604764699935913,0.0,0.0,0.4694145321846008,49.379276275634766,58.0,-10.91412353515625,-10774.3369140625,193.3308258056641,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79132080078125,307.41534423828125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.201171875,18000.0,0.0,0.0,0.2389218360185623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4039009213447571,0.403905987739563,-5.080875780549832e-06,0.0,0.0002424753038212,0.0,0.0,20.995275497436523,0.0,0.0,0.0,0.33846515417099,4.0,0.0,1.0
390540,293.1584777832031,297.1499938964844,293.1499938964844,0.0410482734441757,-1245.888916015625,304.15142822265625,0.5978497862815857,0.0862761288881301,0.0793096870183944,294.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1567077636719,0.4854779839515686,0.050000000745058,0.0490337908267974,293.1899108886719,297.1499938964844,293.1499938964844,0.3071882426738739,-4360.083984375,304.1419677734375,0.9907411336898804,0.3950639367103576,0.2777372896671295,293.2057189941406,297.1499938964844,293.1499938964844,0.2755124568939209,-5412.474609375,304.1561889648437,0.9648379683494568,0.3625254034996032,0.344416856765747,293.3025207519531,297.1499938964844,293.1499938964844,0.0063814357854425,-2273.08935546875,299.2507019042969,0.4854779839515686,0.050000000745058,0.2325951904058456,291.158203125,291.1499938964844,265.8999938964844,264.5399169921875,282.1697692871094,293.72918701171875,291.16021728515625,1.0,0.264277309179306,0.829921543598175,0.829921543598175,1.0,1.0,-1.1798678636550903,0.4901795089244842,0.6896883845329285,0.2619766294956207,0.0,0.0,0.4685227870941162,51.9312744140625,61.0,8.07978630065918,-10708.0048828125,197.4387359619141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7183532714844,307.3741149902344,278.1499938964844,0.0,18000.0,313.1499938964844,18007.19140625,18000.0,0.0,0.0,0.2372311651706695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4034602642059326,0.4034653306007385,-5.079052698420128e-06,0.0,0.0002407594729447,0.0,0.0,20.96048927307129,0.0,0.0,0.0,0.3383046984672546,4.0,0.0,1.0
390600,293.1584777832031,297.1499938964844,293.1499938964844,0.0410482734441757,-1245.888916015625,304.15142822265625,0.5978497862815857,0.0862761288881301,0.0793096870183944,294.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1567077636719,0.4854779839515686,0.050000000745058,0.0490337908267974,293.1899108886719,297.1499938964844,293.1499938964844,0.3071882426738739,-4360.083984375,304.1419677734375,0.9907411336898804,0.3950639367103576,0.2777372896671295,293.2057189941406,297.1499938964844,293.1499938964844,0.2755124568939209,-5412.474609375,304.1561889648437,0.9648379683494568,0.3625254034996032,0.344416856765747,293.3025207519531,297.1499938964844,293.1499938964844,0.0063814357854425,-2273.08935546875,299.2507019042969,0.4854779839515686,0.050000000745058,0.2325951904058456,291.158203125,291.1499938964844,265.8999938964844,264.5399169921875,282.1697692871094,293.72918701171875,291.16021728515625,1.0,0.264277309179306,0.829921543598175,0.829921543598175,1.0,1.0,-1.1798678636550903,0.4901795089244842,0.6896883845329285,0.2619766294956207,0.0,0.0,0.4685227870941162,51.9312744140625,61.0,8.07978630065918,-10708.0048828125,197.4387359619141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7183532714844,307.3741149902344,278.1499938964844,0.0,18000.0,313.1499938964844,18007.19140625,18000.0,0.0,0.0,0.2372311651706695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4034602642059326,0.4034653306007385,-5.079052698420128e-06,0.0,0.0002407594729447,0.0,0.0,20.96048927307129,0.0,0.0,0.0,0.3383046984672546,4.0,0.0,1.0
390660,293.1607971191406,297.1499938964844,293.1499938964844,0.0405049994587898,-1236.84619140625,304.15185546875,0.5887845158576965,0.0855889767408371,0.0788165405392646,294.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719055175781,0.4797077775001526,0.050000000745058,0.0491464138031005,293.2096862792969,297.1499938964844,293.1499938964844,0.3023758828639984,-4303.130859375,304.1524963378906,0.97768235206604,0.3900375962257385,0.2741957008838653,293.2066345214844,297.1499938964844,293.1499938964844,0.2737956345081329,-5385.31103515625,304.1569519042969,0.9520663022994996,0.360927551984787,0.3430381119251251,293.3059997558594,297.1499938964844,293.1499938964844,0.0063311699777841,-2258.1357421875,299.19384765625,0.4797077775001526,0.050000000745058,0.2331294268369674,291.1728820800781,291.1499938964844,265.9366760253906,264.5743408203125,282.23388671875,293.7683410644531,291.1734619140625,1.0,0.2673236131668091,0.8295659422874451,0.8295659422874451,1.0,1.0,-1.1741234064102173,0.4866979122161865,0.687425434589386,0.2629133462905884,0.0,0.0,0.4643127024173736,54.758209228515625,64.0,12.25282859802246,-10585.7548828125,201.22735595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6557312011719,307.3045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.06640625,18000.0,0.0,0.0,0.235717162489891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3983141779899597,0.3983192443847656,-5.062332547822734e-06,0.0,0.0002392229507677,0.0,0.0,20.57307243347168,0.0,0.0,0.0,0.3368323445320129,4.0,0.0,1.0
390720,293.1607971191406,297.1499938964844,293.1499938964844,0.0405049994587898,-1236.84619140625,304.15185546875,0.5887845158576965,0.0855889767408371,0.0788165405392646,294.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1719055175781,0.4797077775001526,0.050000000745058,0.0491464138031005,293.2096862792969,297.1499938964844,293.1499938964844,0.3023758828639984,-4303.130859375,304.1524963378906,0.97768235206604,0.3900375962257385,0.2741957008838653,293.2066345214844,297.1499938964844,293.1499938964844,0.2737956345081329,-5385.31103515625,304.1569519042969,0.9520663022994996,0.360927551984787,0.3430381119251251,293.3059997558594,297.1499938964844,293.1499938964844,0.0063311699777841,-2258.1357421875,299.19384765625,0.4797077775001526,0.050000000745058,0.2331294268369674,291.1728820800781,291.1499938964844,265.9366760253906,264.5743408203125,282.23388671875,293.7683410644531,291.1734619140625,1.0,0.2673236131668091,0.8295659422874451,0.8295659422874451,1.0,1.0,-1.1741234064102173,0.4866979122161865,0.687425434589386,0.2629133462905884,0.0,0.0,0.4643127024173736,54.758209228515625,64.0,12.25282859802246,-10585.7548828125,201.22735595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6557312011719,307.3045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.06640625,18000.0,0.0,0.0,0.235717162489891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3983141779899597,0.3983192443847656,-5.062332547822734e-06,0.0,0.0002392229507677,0.0,0.0,20.57307243347168,0.0,0.0,0.0,0.3368323445320129,4.0,0.0,1.0
390780,293.1630554199219,297.1499938964844,293.1499938964844,0.0399604775011539,-1227.8968505859375,304.1521301269531,0.5797252655029297,0.0848568752408027,0.0782772079110145,294.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776428222656,0.4737021923065185,0.050000000745058,0.0492622070014476,293.2282409667969,297.1499938964844,293.1499938964844,0.2977101802825928,-4248.66650390625,304.15936279296875,0.9634406566619872,0.3847655951976776,0.2706951797008514,293.20751953125,297.1499938964844,293.1499938964844,0.2722532749176025,-5361.13916015625,304.1572265625,0.9390639066696168,0.359309047460556,0.3416343629360199,293.3092956542969,297.1499938964844,293.1499938964844,0.0062838061712682,-2244.634033203125,299.1328125,0.4737021923065185,0.050000000745058,0.2336786985397339,291.1783142089844,291.1499938964844,265.97332763671875,264.6087341308594,282.2973022460937,293.8090209960937,291.1789855957031,1.0,0.2704200446605682,0.8292102813720703,0.8292102813720703,1.0,1.0,-1.1683883666992188,0.4832998514175415,0.6850884556770325,0.2636240124702453,0.0,0.0,0.4601815342903137,57.65993118286133,67.0,9.633285522460938,-10465.0517578125,205.1217193603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6165771484375,307.2459411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18042.455078125,18000.0,0.0,0.0,0.2341718822717666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3925540149211883,0.3925590515136719,-5.037228675064398e-06,0.0,0.0002376546908635,0.0,0.0,20.121267318725582,0.0,0.0,0.0,0.3350898623466491,4.0,0.0,1.0
390840,293.1630554199219,297.1499938964844,293.1499938964844,0.0399604775011539,-1227.8968505859375,304.1521301269531,0.5797252655029297,0.0848568752408027,0.0782772079110145,294.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1776428222656,0.4737021923065185,0.050000000745058,0.0492622070014476,293.2282409667969,297.1499938964844,293.1499938964844,0.2977101802825928,-4248.66650390625,304.15936279296875,0.9634406566619872,0.3847655951976776,0.2706951797008514,293.20751953125,297.1499938964844,293.1499938964844,0.2722532749176025,-5361.13916015625,304.1572265625,0.9390639066696168,0.359309047460556,0.3416343629360199,293.3092956542969,297.1499938964844,293.1499938964844,0.0062838061712682,-2244.634033203125,299.1328125,0.4737021923065185,0.050000000745058,0.2336786985397339,291.1783142089844,291.1499938964844,265.97332763671875,264.6087341308594,282.2973022460937,293.8090209960937,291.1789855957031,1.0,0.2704200446605682,0.8292102813720703,0.8292102813720703,1.0,1.0,-1.1683883666992188,0.4832998514175415,0.6850884556770325,0.2636240124702453,0.0,0.0,0.4601815342903137,57.65993118286133,67.0,9.633285522460938,-10465.0517578125,205.1217193603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6165771484375,307.2459411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18042.455078125,18000.0,0.0,0.0,0.2341718822717666,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3925540149211883,0.3925590515136719,-5.037228675064398e-06,0.0,0.0002376546908635,0.0,0.0,20.121267318725582,0.0,0.0,0.0,0.3350898623466491,4.0,0.0,1.0
390900,293.16412353515625,297.1499938964844,293.1499938964844,0.0396776683628559,-1223.24560546875,304.1522827148437,0.5752207040786743,0.0844839140772819,0.0779986456036567,294.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807861328125,0.4705066382884979,0.050000000745058,0.0493215173482894,293.2379150390625,297.1499938964844,293.1499938964844,0.2951556444168091,-4219.01953125,304.1623229980469,0.955759823322296,0.3818724155426025,0.2688099443912506,293.2077331542969,297.1499938964844,293.1499938964844,0.2714798152446747,-5349.01220703125,304.1573181152344,0.9325849413871764,0.3585409820079803,0.3409408330917358,293.3108825683594,297.1499938964844,293.1499938964844,0.0062600588425993,-2237.7998046875,299.10223388671875,0.4705066382884979,0.050000000745058,0.2339600324630737,291.1814880371094,291.1499938964844,265.9916687011719,264.6258850097656,282.3287658691406,293.82989501953125,291.1820678710937,1.0,0.2719733119010925,0.8290324807167053,0.8290324807167053,1.0,1.0,-1.165367841720581,0.4815636575222015,0.6838041543960571,0.2638497054576874,0.0,0.0,0.4577663838863373,59.14195251464844,67.0,9.01685905456543,-10403.01171875,207.0635986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6050720214844,307.219970703125,278.1499938964844,0.0,18000.0,313.1499938964844,18046.193359375,18000.0,0.0,0.0,0.2333659827709198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.389318585395813,0.3893236219882965,-5.023617177357664e-06,0.0,0.00023683681502,0.0,0.0,19.87161636352539,0.0,0.0,0.0,0.3341150283813476,4.0,0.0,1.0
390960,293.1649169921875,297.1499938964844,293.1499938964844,0.0394126698374748,-1218.8980712890625,304.15234375,0.5708129405975342,0.084149032831192,0.0777346938848495,294.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1833801269531,0.4671386182308197,0.050000000745058,0.0493815839290618,293.2490539550781,297.1499938964844,293.1499938964844,0.2923240661621094,-4186.20947265625,304.16522216796875,0.9476025104522704,0.3785710632801056,0.2667061388492584,293.20684814453125,297.1499938964844,293.1499938964844,0.2708397507667541,-5339.06640625,304.1571350097656,0.9263352751731871,0.3579799234867096,0.340371161699295,293.3123474121094,297.1499938964844,293.1499938964844,0.0062367799691855,-2231.1474609375,299.0714416503906,0.4671386182308197,0.050000000745058,0.2342449724674224,291.1838684082031,291.1499938964844,266.010009765625,264.6430358886719,282.3570251464844,293.8462829589844,291.1842041015625,1.0,0.2735249698162079,0.8289108872413635,0.8289108872413635,1.0,1.0,-1.162256360054016,0.479815661907196,0.6824406981468201,0.2639853656291961,0.0,0.0,0.4552612006664276,60.6400146484375,70.0,7.121853828430176,-10340.943359375,208.9952850341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5989990234375,307.1953430175781,278.1499938964844,0.0,18000.0,313.1499938964844,18049.22265625,18000.0,0.0,0.0,0.2325235158205032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.385858416557312,0.3858634233474731,-5.009000233258121e-06,0.0,0.0002359818172408,0.0,0.0,19.60628128051757,0.0,0.0,0.0,0.3330762386322021,4.0,0.0,1.0
391020,293.16534423828125,297.1499938964844,293.1499938964844,0.0390504896640777,-1212.993408203125,304.15216064453125,0.5627232193946838,0.0836807489395141,0.0773677378892898,294.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.18536376953125,0.459924042224884,0.050000000745058,0.0495028980076313,293.2738952636719,297.1499938964844,293.1499938964844,0.2857483923435211,-4110.08251953125,304.17108154296875,0.9300713539123536,0.3710322976112366,0.2617656886577606,293.2025756835937,297.1499938964844,293.1499938964844,0.2701522409915924,-5328.7646484375,304.1558837890625,0.9150163531303406,0.3574021160602569,0.3397840857505798,293.3145446777344,297.1499938964844,293.1499938964844,0.0061928927898406,-2218.803955078125,299.0097961425781,0.459924042224884,0.050000000745058,0.2348204255104065,291.1854553222656,291.1499938964844,266.0466613769531,264.67724609375,282.4075622558594,293.87225341796875,291.1854858398437,1.0,0.2766187787055969,0.8286677598953247,0.8286677598953247,1.0,1.0,-1.156017780303955,0.4764072299003601,0.679610550403595,0.2639900743961334,0.0,0.0,0.4503990113735199,63.659156799316406,73.0,2.8570451736450195,-10223.3388671875,212.86260986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6007385253906,307.1553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,18049.20703125,18000.0,0.0,0.0,0.2307114452123642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3789884746074676,0.3789934515953064,-4.979101959179388e-06,0.0,0.00023414278985,0.0,0.0,19.082155227661133,0.0,0.0,0.0,0.3310064077377319,4.0,0.0,1.0
391080,293.16534423828125,297.1499938964844,293.1499938964844,0.0390504896640777,-1212.993408203125,304.15216064453125,0.5627232193946838,0.0836807489395141,0.0773677378892898,294.1195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.18536376953125,0.459924042224884,0.050000000745058,0.0495028980076313,293.2738952636719,297.1499938964844,293.1499938964844,0.2857483923435211,-4110.08251953125,304.17108154296875,0.9300713539123536,0.3710322976112366,0.2617656886577606,293.2025756835937,297.1499938964844,293.1499938964844,0.2701522409915924,-5328.7646484375,304.1558837890625,0.9150163531303406,0.3574021160602569,0.3397840857505798,293.3145446777344,297.1499938964844,293.1499938964844,0.0061928927898406,-2218.803955078125,299.0097961425781,0.459924042224884,0.050000000745058,0.2348204255104065,291.1854553222656,291.1499938964844,266.0466613769531,264.67724609375,282.4075622558594,293.87225341796875,291.1854858398437,1.0,0.2766187787055969,0.8286677598953247,0.8286677598953247,1.0,1.0,-1.156017780303955,0.4764072299003601,0.679610550403595,0.2639900743961334,0.0,0.0,0.4503990113735199,63.659156799316406,73.0,2.8570451736450195,-10223.3388671875,212.86260986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6007385253906,307.1553039550781,278.1499938964844,0.0,18000.0,313.1499938964844,18049.20703125,18000.0,0.0,0.0,0.2307114452123642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3789884746074676,0.3789934515953064,-4.979101959179388e-06,0.0,0.00023414278985,0.0,0.0,19.082155227661133,0.0,0.0,0.0,0.3310064077377319,4.0,0.0,1.0
391140,293.1645812988281,297.1499938964844,293.1499938964844,0.0389014445245265,-1210.587158203125,304.15167236328125,0.5556609034538269,0.0834468305110931,0.0772202089428901,294.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859436035156,0.4530763328075409,0.050000000745058,0.0496251955628395,293.2998046875,297.1499938964844,293.1499938964844,0.2782781720161438,-4023.55322265625,304.1764831542969,0.9122162461280824,0.3626378178596496,0.2561585307121277,293.1964416503906,297.1499938964844,293.1499938964844,0.2699971199035644,-5326.92578125,304.1541748046875,0.9053496718406676,0.3573131263256073,0.3397247791290283,293.315673828125,297.1499938964844,293.1499938964844,0.0061516189016401,-2207.204833984375,298.95001220703125,0.4530763328075409,0.050000000745058,0.2354005575180053,291.1860046386719,291.1499938964844,266.0833435058594,264.7113952636719,282.4556579589844,293.8994140625,291.18603515625,1.0,0.2796947062015533,0.8284245729446411,0.8284245729446411,1.0,1.0,-1.149882435798645,0.473181664943695,0.6767008304595947,0.26364266872406,0.0,0.0,0.4455624222755432,66.69532012939453,76.0,1.2789403200149536,-10112.8515625,216.7494506835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.615478515625,307.1258239746094,278.1499938964844,0.0,18000.0,313.1499938964844,18047.62890625,18000.0,0.0,0.0,0.2287342846393585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.372329980134964,0.3723349273204803,-4.950384663970908e-06,0.0,0.0002321362262591,0.0,0.0,18.582313537597656,0.0,0.0,0.0,0.3290150761604309,4.0,0.0,1.0
391200,293.1645812988281,297.1499938964844,293.1499938964844,0.0389014445245265,-1210.587158203125,304.15167236328125,0.5556609034538269,0.0834468305110931,0.0772202089428901,294.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859436035156,0.4530763328075409,0.050000000745058,0.0496251955628395,293.2998046875,297.1499938964844,293.1499938964844,0.2782781720161438,-4023.55322265625,304.1764831542969,0.9122162461280824,0.3626378178596496,0.2561585307121277,293.1964416503906,297.1499938964844,293.1499938964844,0.2699971199035644,-5326.92578125,304.1541748046875,0.9053496718406676,0.3573131263256073,0.3397247791290283,293.315673828125,297.1499938964844,293.1499938964844,0.0061516189016401,-2207.204833984375,298.95001220703125,0.4530763328075409,0.050000000745058,0.2354005575180053,291.1860046386719,291.1499938964844,266.0833435058594,264.7113952636719,282.4556579589844,293.8994140625,291.18603515625,1.0,0.2796947062015533,0.8284245729446411,0.8284245729446411,1.0,1.0,-1.149882435798645,0.473181664943695,0.6767008304595947,0.26364266872406,0.0,0.0,0.4455624222755432,66.69532012939453,76.0,1.2789403200149536,-10112.8515625,216.7494506835937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.615478515625,307.1258239746094,278.1499938964844,0.0,18000.0,313.1499938964844,18047.62890625,18000.0,0.0,0.0,0.2287342846393585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.372329980134964,0.3723349273204803,-4.950384663970908e-06,0.0,0.0002321362262591,0.0,0.0,18.582313537597656,0.0,0.0,0.0,0.3290150761604309,4.0,0.0,1.0
391260,293.1589050292969,297.1499938964844,293.1499938964844,0.0393451824784278,-1217.906005859375,304.1503295898437,0.5508342981338501,0.0842117443680763,0.077698141336441,294.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864013671875,0.4468294084072113,0.050000000745058,0.04974802210927,293.3254089355469,297.1499938964844,293.1499938964844,0.2701864242553711,-3929.626220703125,304.1811218261719,0.8958838582038879,0.3536463677883148,0.2500962615013122,293.19256591796875,297.1499938964844,293.1499938964844,0.2698615193367004,-5325.1787109375,304.1530456542969,0.896828830242157,0.3569328486919403,0.3396505415439605,293.3157653808594,297.1499938964844,293.1499938964844,0.0061129406094551,-2196.298583984375,298.8926086425781,0.4468294084072113,0.050000000745058,0.2359831929206848,291.1864013671875,291.1499938964844,266.1199951171875,264.7453918457031,282.50225830078125,293.9297790527344,291.1863708496094,1.0,0.2827489078044891,0.8282006978988647,0.8282006978988647,1.0,1.0,-1.1439372301101685,0.4701814353466034,0.6737557649612427,0.2629641592502594,0.0,0.0,0.4406737685203552,69.73823547363281,79.0,0.3994560837745666,-10005.796875,220.66567993164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63824462890625,307.1009826660156,278.1499938964844,0.0,18000.0,313.1499938964844,18046.69921875,18000.0,0.0,0.0,0.2266004830598831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3656960427761078,0.3657009601593017,-4.92251501782448e-06,0.0,0.0002299706829944,0.0,0.0,18.09380340576172,0.0,0.0,0.0,0.3270610570907593,4.0,0.0,1.0
391320,293.1589050292969,297.1499938964844,293.1499938964844,0.0393451824784278,-1217.906005859375,304.1503295898437,0.5508342981338501,0.0842117443680763,0.077698141336441,294.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864013671875,0.4468294084072113,0.050000000745058,0.04974802210927,293.3254089355469,297.1499938964844,293.1499938964844,0.2701864242553711,-3929.626220703125,304.1811218261719,0.8958838582038879,0.3536463677883148,0.2500962615013122,293.19256591796875,297.1499938964844,293.1499938964844,0.2698615193367004,-5325.1787109375,304.1530456542969,0.896828830242157,0.3569328486919403,0.3396505415439605,293.3157653808594,297.1499938964844,293.1499938964844,0.0061129406094551,-2196.298583984375,298.8926086425781,0.4468294084072113,0.050000000745058,0.2359831929206848,291.1864013671875,291.1499938964844,266.1199951171875,264.7453918457031,282.50225830078125,293.9297790527344,291.1863708496094,1.0,0.2827489078044891,0.8282006978988647,0.8282006978988647,1.0,1.0,-1.1439372301101685,0.4701814353466034,0.6737557649612427,0.2629641592502594,0.0,0.0,0.4406737685203552,69.73823547363281,79.0,0.3994560837745666,-10005.796875,220.66567993164065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63824462890625,307.1009826660156,278.1499938964844,0.0,18000.0,313.1499938964844,18046.69921875,18000.0,0.0,0.0,0.2266004830598831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3656960427761078,0.3657009601593017,-4.92251501782448e-06,0.0,0.0002299706829944,0.0,0.0,18.09380340576172,0.0,0.0,0.0,0.3270610570907593,4.0,0.0,1.0
391380,293.1493225097656,297.1499938964844,293.1499938964844,0.0407937727868557,-1241.6539306640625,304.1477966308594,0.5493703484535217,0.0859249904751777,0.0792262479662895,294.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.18609619140625,0.4411318898200989,0.050000000745058,0.0498713925480842,293.3497314453125,297.1499938964844,293.1499938964844,0.2616893649101257,-3830.66162109375,304.18487548828125,0.8801662921905518,0.3442682325839996,0.2437204718589782,293.1920166015625,297.1499938964844,293.1499938964844,0.2691877484321594,-5314.6162109375,304.1531677246094,0.8882805109024048,0.3559705913066864,0.3389632999897003,293.3149719238281,297.1499938964844,293.1499938964844,0.006076858844608,-2186.141845703125,298.8373413085937,0.4411318898200989,0.050000000745058,0.236568421125412,291.1860656738281,291.1499938964844,266.1566772460937,264.7792358398437,282.5477294921875,293.9635314941406,291.18603515625,1.0,0.2857793569564819,0.8279768228530884,0.8279768228530884,1.0,1.0,-1.1381442546844482,0.4673748612403869,0.6707693338394165,0.2619830667972564,0.0,0.0,0.4358857870101928,72.78887176513672,82.0,-0.2496407181024551,-9902.322265625,224.6015167236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66485595703125,307.0791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18044.671875,18000.0,0.0,0.0,0.2243279218673706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3592508435249328,0.3592557311058044,-4.895750407740707e-06,0.0,0.000227664335398,0.0,0.0,17.62677574157715,0.0,0.0,0.0,0.3251847624778747,4.0,0.0,1.0
391440,293.1493225097656,297.1499938964844,293.1499938964844,0.0407937727868557,-1241.6539306640625,304.1477966308594,0.5493703484535217,0.0859249904751777,0.0792262479662895,294.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.18609619140625,0.4411318898200989,0.050000000745058,0.0498713925480842,293.3497314453125,297.1499938964844,293.1499938964844,0.2616893649101257,-3830.66162109375,304.18487548828125,0.8801662921905518,0.3442682325839996,0.2437204718589782,293.1920166015625,297.1499938964844,293.1499938964844,0.2691877484321594,-5314.6162109375,304.1531677246094,0.8882805109024048,0.3559705913066864,0.3389632999897003,293.3149719238281,297.1499938964844,293.1499938964844,0.006076858844608,-2186.141845703125,298.8373413085937,0.4411318898200989,0.050000000745058,0.236568421125412,291.1860656738281,291.1499938964844,266.1566772460937,264.7792358398437,282.5477294921875,293.9635314941406,291.18603515625,1.0,0.2857793569564819,0.8279768228530884,0.8279768228530884,1.0,1.0,-1.1381442546844482,0.4673748612403869,0.6707693338394165,0.2619830667972564,0.0,0.0,0.4358857870101928,72.78887176513672,82.0,-0.2496407181024551,-9902.322265625,224.6015167236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66485595703125,307.0791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18044.671875,18000.0,0.0,0.0,0.2243279218673706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3592508435249328,0.3592557311058044,-4.895750407740707e-06,0.0,0.000227664335398,0.0,0.0,17.62677574157715,0.0,0.0,0.0,0.3251847624778747,4.0,0.0,1.0
