time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
391500,293.1448974609375,297.1499938964844,293.1499938964844,0.0416205674409866,-1255.183349609375,304.1466979980469,0.549014687538147,0.0868051573634147,0.0800941362977027,294.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1859130859375,0.4384824931621551,0.050000000745058,0.0499330796301364,293.3586730957031,297.1499938964844,293.1499938964844,0.2575123608112335,-3781.927734375,304.18609619140625,0.8726332187652588,0.3399741947650909,0.2405921965837478,293.1921081542969,297.1499938964844,293.1499938964844,0.2687608897686004,-5307.88525390625,304.15338134765625,0.8841089606285095,0.355418711900711,0.3385209143161773,293.3143615722656,297.1499938964844,293.1499938964844,0.0060593117959797,-2181.193603515625,298.8103332519531,0.4384824931621551,0.050000000745058,0.2368610203266143,291.1858215332031,291.1499938964844,266.17498779296875,264.7961120605469,282.5668334960937,293.9762268066406,291.1856689453125,1.0,0.287285178899765,0.8278648853302002,0.8278648853302002,1.0,1.0,-1.1353251934051514,0.466049313545227,0.6692758202552795,0.2613957822322845,0.0,0.0,0.4335194528102875,74.31246185302734,82.0,-1.020637273788452,-9852.8984375,226.5752410888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6784362792969,307.0677490234375,278.1499938964844,0.0,18000.0,313.1499938964844,18043.748046875,18000.0,0.0,0.0,0.2231484055519104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3560995459556579,0.3561044335365295,-4.8828815124579705e-06,0.0,0.0002264672511955,0.0,0.0,17.401456832885742,0.0,0.0,0.0,0.3242766559123993,4.0,0.0,1.0
391560,293.1418151855469,297.1499938964844,293.1499938964844,0.0423610843718051,-1267.309326171875,304.1459655761719,0.5484647154808044,0.0874771401286125,0.0808590427041053,294.0499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1845397949219,0.436005026102066,0.050000000745058,0.049993559718132,293.362548828125,297.1499938964844,293.1499938964844,0.2539965510368347,-3741.109130859375,304.1859130859375,0.8659572005271912,0.3365641236305237,0.2379625290632248,293.1922302246094,297.1499938964844,293.1499938964844,0.2683542370796203,-5301.52392578125,304.15350341796875,0.8801133632659912,0.3548598289489746,0.3380580842494964,293.313720703125,297.1499938964844,293.1499938964844,0.0060421950183808,-2176.496337890625,298.78289794921875,0.436005026102066,0.050000000745058,0.2371479123830795,291.1840515136719,291.1499938964844,266.1933288574219,264.8129577636719,282.57763671875,293.9771423339844,291.18328857421875,1.0,0.288794994354248,0.827758252620697,0.827758252620697,1.0,1.0,-1.13294780254364,0.4649628400802612,0.6679849624633789,0.2608117461204529,0.0,0.0,0.4314159750938415,75.80938720703125,85.0,-4.874482154846191,-9809.173828125,228.6395721435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6911315917969,307.0540466308594,278.1499938964844,0.0,18000.0,313.1499938964844,18041.298828125,18000.0,0.0,0.0,0.2219514101743698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3531104028224945,0.3531152904033661,-4.8704409891797695e-06,0.0,0.0002252524718642,0.0,0.0,17.188373565673828,0.0,0.0,0.0,0.3234198987483978,4.0,0.0,1.0
391620,293.1397705078125,297.1499938964844,293.1499938964844,0.043265227228403,-1282.1639404296875,304.1458435058594,0.5457570552825928,0.0881102159619331,0.0817427560687065,294.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752624511719,0.4314275085926056,0.050000000745058,0.0501132793724536,293.36279296875,297.1499938964844,293.1499938964844,0.2487351447343826,-3680.5556640625,304.18267822265625,0.8547204732894897,0.3311194181442261,0.2339876890182495,293.1923522949219,297.1499938964844,293.1499938964844,0.2676850855350494,-5291.2470703125,304.1534423828125,0.8725436329841614,0.3537668585777282,0.3371407985687256,293.3124389648437,297.1499938964844,293.1499938964844,0.0060099237598478,-2168.115478515625,298.7256774902344,0.4314275085926056,0.050000000745058,0.2377158105373382,291.1741027832031,291.1499938964844,266.2300109863281,264.8464660644531,282.58837890625,293.965087890625,291.1730041503906,1.0,0.2918306291103363,0.8275449872016907,0.8275449872016907,1.0,1.0,-1.1289615631103516,0.4632143378257751,0.6657472252845764,0.2596242427825928,0.0,0.0,0.4288321733474731,78.77796173095703,88.0,-11.764267921447754,-9746.05859375,232.9594573974609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7080078125,307.0335693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18026.404296875,18000.0,0.0,0.0,0.2195790261030197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3489426970481872,0.3489475548267364,-4.850695859204279e-06,0.0,0.000222844799282,0.0,0.0,16.88595962524414,0.0,0.0,0.0,0.3221956193447113,4.0,0.0,1.0
391680,293.1397705078125,297.1499938964844,293.1499938964844,0.043265227228403,-1282.1639404296875,304.1458435058594,0.5457570552825928,0.0881102159619331,0.0817427560687065,294.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752624511719,0.4314275085926056,0.050000000745058,0.0501132793724536,293.36279296875,297.1499938964844,293.1499938964844,0.2487351447343826,-3680.5556640625,304.18267822265625,0.8547204732894897,0.3311194181442261,0.2339876890182495,293.1923522949219,297.1499938964844,293.1499938964844,0.2676850855350494,-5291.2470703125,304.1534423828125,0.8725436329841614,0.3537668585777282,0.3371407985687256,293.3124389648437,297.1499938964844,293.1499938964844,0.0060099237598478,-2168.115478515625,298.7256774902344,0.4314275085926056,0.050000000745058,0.2377158105373382,291.1741027832031,291.1499938964844,266.2300109863281,264.8464660644531,282.58837890625,293.965087890625,291.1730041503906,1.0,0.2918306291103363,0.8275449872016907,0.8275449872016907,1.0,1.0,-1.1289615631103516,0.4632143378257751,0.6657472252845764,0.2596242427825928,0.0,0.0,0.4288321733474731,78.77796173095703,88.0,-11.764267921447754,-9746.05859375,232.9594573974609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7080078125,307.0335693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18026.404296875,18000.0,0.0,0.0,0.2195790261030197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3489426970481872,0.3489475548267364,-4.850695859204279e-06,0.0,0.000222844799282,0.0,0.0,16.88595962524414,0.0,0.0,0.0,0.3221956193447113,4.0,0.0,1.0
391740,293.1405334472656,297.1499938964844,293.1499938964844,0.0436067134141922,-1287.767822265625,304.14666748046875,0.5416368246078491,0.0882166922092437,0.0820453763008117,294.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669006347656,0.4272112548351288,0.050000000745058,0.0502340272068977,293.35968017578125,297.1499938964844,293.1499938964844,0.2443313002586364,-3629.79150390625,304.1791381835937,0.8448205590248108,0.3263596296310425,0.230684757232666,293.1922912597656,297.1499938964844,293.1499938964844,0.2669921815395355,-5280.53076171875,304.1534423828125,0.8653806447982788,0.3527044057846069,0.3362560868263244,293.3114013671875,297.1499938964844,293.1499938964844,0.0059769954532384,-2159.294189453125,298.6690368652344,0.4272112548351288,0.050000000745058,0.2382885962724685,291.1661682128906,291.1499938964844,266.26666259765625,264.8798217773437,282.59625244140625,293.9505615234375,291.1654968261719,1.0,0.2948699593544006,0.8273317813873291,0.8273317813873291,1.0,1.0,-1.1251306533813477,0.4615861177444458,0.6635445356369019,0.2583412528038025,0.0,0.0,0.4272504150867462,81.77177429199219,76.0,-10.308012008666992,-9699.763671875,237.34852600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7055969238281,307.0170288085937,278.1499938964844,0.0,18000.0,313.1499938964844,18015.880859375,18000.0,0.0,0.0,0.2173697650432586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3465894162654876,0.3465942442417145,-4.83916937810136e-06,0.0,0.0002206026838393,0.0,0.0,16.715261459350586,0.0,0.0,0.0,0.3214912712574005,4.0,0.0,1.0
391800,293.1405334472656,297.1499938964844,293.1499938964844,0.0436067134141922,-1287.767822265625,304.14666748046875,0.5416368246078491,0.0882166922092437,0.0820453763008117,294.0311889648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1669006347656,0.4272112548351288,0.050000000745058,0.0502340272068977,293.35968017578125,297.1499938964844,293.1499938964844,0.2443313002586364,-3629.79150390625,304.1791381835937,0.8448205590248108,0.3263596296310425,0.230684757232666,293.1922912597656,297.1499938964844,293.1499938964844,0.2669921815395355,-5280.53076171875,304.1534423828125,0.8653806447982788,0.3527044057846069,0.3362560868263244,293.3114013671875,297.1499938964844,293.1499938964844,0.0059769954532384,-2159.294189453125,298.6690368652344,0.4272112548351288,0.050000000745058,0.2382885962724685,291.1661682128906,291.1499938964844,266.26666259765625,264.8798217773437,282.59625244140625,293.9505615234375,291.1654968261719,1.0,0.2948699593544006,0.8273317813873291,0.8273317813873291,1.0,1.0,-1.1251306533813477,0.4615861177444458,0.6635445356369019,0.2583412528038025,0.0,0.0,0.4272504150867462,81.77177429199219,76.0,-10.308012008666992,-9699.763671875,237.34852600097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7055969238281,307.0170288085937,278.1499938964844,0.0,18000.0,313.1499938964844,18015.880859375,18000.0,0.0,0.0,0.2173697650432586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3465894162654876,0.3465942442417145,-4.83916937810136e-06,0.0,0.0002206026838393,0.0,0.0,16.715261459350586,0.0,0.0,0.0,0.3214912712574005,4.0,0.0,1.0
391860,293.1421813964844,297.1499938964844,293.1499938964844,0.0435425043106079,-1286.6737060546875,304.1478881835937,0.5431850552558899,0.0881210789084434,0.081947810947895,294.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.162841796875,0.4287395775318146,0.050000000745058,0.0501890443265438,293.355712890625,297.1499938964844,293.1499938964844,0.2400171160697937,-3579.546875,304.1766357421875,0.8432352542877197,0.3218513429164886,0.2274792641401291,293.19207763671875,297.1499938964844,293.1499938964844,0.2660649120807647,-5265.92626953125,304.15386962890625,0.8668350577354431,0.3516778647899627,0.3352336287498474,293.310546875,297.1499938964844,293.1499938964844,0.0059205875732004,-2142.5673828125,298.6140441894531,0.4287395775318146,0.050000000745058,0.2380752265453338,291.1627197265625,291.1499938964844,266.3033447265625,264.9129333496094,282.6075439453125,293.9380798339844,291.1627197265625,1.0,0.2924778163433075,0.8271039128303528,0.8271039128303528,1.0,1.0,-1.1196293830871582,0.4591758549213409,0.6604535579681396,0.2567256689071655,0.0,0.0,0.4258543252944946,80.54729461669922,64.0,-4.225901126861572,-9647.3447265625,233.07052612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68487548828125,306.9976501464844,278.1499938964844,0.0,18000.0,313.1499938964844,18012.4453125,18000.0,0.0,0.0,0.2153913974761963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3448123335838318,0.3448171615600586,-4.831534170079976e-06,0.0,0.0002185948978876,0.0,0.0,16.590303421020508,0.0,0.0,0.0,0.3209760785102844,4.0,0.0,1.0
391920,293.1421813964844,297.1499938964844,293.1499938964844,0.0435425043106079,-1286.6737060546875,304.1478881835937,0.5431850552558899,0.0881210789084434,0.081947810947895,294.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.162841796875,0.4287395775318146,0.050000000745058,0.0501890443265438,293.355712890625,297.1499938964844,293.1499938964844,0.2400171160697937,-3579.546875,304.1766357421875,0.8432352542877197,0.3218513429164886,0.2274792641401291,293.19207763671875,297.1499938964844,293.1499938964844,0.2660649120807647,-5265.92626953125,304.15386962890625,0.8668350577354431,0.3516778647899627,0.3352336287498474,293.310546875,297.1499938964844,293.1499938964844,0.0059205875732004,-2142.5673828125,298.6140441894531,0.4287395775318146,0.050000000745058,0.2380752265453338,291.1627197265625,291.1499938964844,266.3033447265625,264.9129333496094,282.6075439453125,293.9380798339844,291.1627197265625,1.0,0.2924778163433075,0.8271039128303528,0.8271039128303528,1.0,1.0,-1.1196293830871582,0.4591758549213409,0.6604535579681396,0.2567256689071655,0.0,0.0,0.4258543252944946,80.54729461669922,64.0,-4.225901126861572,-9647.3447265625,233.07052612304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68487548828125,306.9976501464844,278.1499938964844,0.0,18000.0,313.1499938964844,18012.4453125,18000.0,0.0,0.0,0.2153913974761963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3448123335838318,0.3448171615600586,-4.831534170079976e-06,0.0,0.0002185948978876,0.0,0.0,16.590303421020508,0.0,0.0,0.0,0.3209760785102844,4.0,0.0,1.0
391980,293.1439819335937,297.1499938964844,293.1499938964844,0.0432584807276725,-1281.9464111328125,304.1490783691406,0.5496487617492676,0.0879544839262962,0.0816483199596405,294.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16387939453125,0.4350796043872833,0.050000000745058,0.0500170364975929,293.3514404296875,297.1499938964844,293.1499938964844,0.235695019364357,-3528.7392578125,304.17498779296875,0.8481134176254272,0.3175045251846313,0.2243032306432724,293.19158935546875,297.1499938964844,293.1499938964844,0.2649559378623962,-5248.3427734375,304.1544189453125,0.8752896189689636,0.3507085740566253,0.3341361284255981,293.309814453125,297.1499938964844,293.1499938964844,0.0058462996967136,-2119.644775390625,298.5610656738281,0.4350796043872833,0.050000000745058,0.2372592836618423,291.1640625,291.1499938964844,266.3399963378906,264.94580078125,282.6217956542969,293.9276428222656,291.1642761230469,1.0,0.2864861786365509,0.8268760442733765,0.8268760442733765,1.0,1.0,-1.1129549741744995,0.4562190771102905,0.656735897064209,0.2548781335353851,0.0,0.0,0.4239048957824707,76.09144592285156,52.0,0.7650619149208069,-9580.654296875,222.30230712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6540832519531,306.96905517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.693359375,18000.0,0.0,0.0,0.2136201709508896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3425326645374298,0.3425374925136566,-4.823531071451725e-06,0.0,0.0002167973143514,0.0,0.0,16.43627166748047,0.0,0.0,0.0,0.3203496634960174,4.0,0.0,1.0
392040,293.1439819335937,297.1499938964844,293.1499938964844,0.0432584807276725,-1281.9464111328125,304.1490783691406,0.5496487617492676,0.0879544839262962,0.0816483199596405,294.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16387939453125,0.4350796043872833,0.050000000745058,0.0500170364975929,293.3514404296875,297.1499938964844,293.1499938964844,0.235695019364357,-3528.7392578125,304.17498779296875,0.8481134176254272,0.3175045251846313,0.2243032306432724,293.19158935546875,297.1499938964844,293.1499938964844,0.2649559378623962,-5248.3427734375,304.1544189453125,0.8752896189689636,0.3507085740566253,0.3341361284255981,293.309814453125,297.1499938964844,293.1499938964844,0.0058462996967136,-2119.644775390625,298.5610656738281,0.4350796043872833,0.050000000745058,0.2372592836618423,291.1640625,291.1499938964844,266.3399963378906,264.94580078125,282.6217956542969,293.9276428222656,291.1642761230469,1.0,0.2864861786365509,0.8268760442733765,0.8268760442733765,1.0,1.0,-1.1129549741744995,0.4562190771102905,0.656735897064209,0.2548781335353851,0.0,0.0,0.4239048957824707,76.09144592285156,52.0,0.7650619149208069,-9580.654296875,222.30230712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6540832519531,306.96905517578125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.693359375,18000.0,0.0,0.0,0.2136201709508896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3425326645374298,0.3425374925136566,-4.823531071451725e-06,0.0,0.0002167973143514,0.0,0.0,16.43627166748047,0.0,0.0,0.0,0.3203496634960174,4.0,0.0,1.0
392100,293.1448974609375,297.1499938964844,293.1499938964844,0.0430664680898189,-1278.7685546875,304.14959716796875,0.5544731020927429,0.0878532528877258,0.0814497619867324,294.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649475097656,0.4399692714214325,0.050000000745058,0.0498983040452003,293.3492736816406,297.1499938964844,293.1499938964844,0.2335551679134369,-3503.457275390625,304.1743469238281,0.8526110649108887,0.3153793811798095,0.2227264195680618,293.1912841796875,297.1499938964844,293.1499938964844,0.2643766105175018,-5239.15966796875,304.1546630859375,0.8817883729934692,0.350243866443634,0.3335739374160766,293.3094787597656,297.1499938964844,293.1499938964844,0.0058051482774317,-2106.79443359375,298.5348205566406,0.4399692714214325,0.050000000745058,0.2366960644721985,291.1651916503906,291.1499938964844,266.3583374023437,264.962158203125,282.6299133300781,293.9232788085937,291.1654357910156,1.0,0.282452791929245,0.8267621397972107,0.8267621397972107,1.0,1.0,-1.1093305349349976,0.4546049237251282,0.6547256708145142,0.2539053857326507,0.0,0.0,0.4227814376354217,73.03141784667969,52.0,2.1302595138549805,-9543.216796875,215.2958068847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6376953125,306.9525756835937,278.1499938964844,0.0,18000.0,313.1499938964844,18017.353515625,18000.0,0.0,0.0,0.2127923667430877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3411863446235657,0.3411911725997925,-4.81877805214026e-06,0.0,0.0002159572031814,0.0,0.0,16.345561981201172,0.0,0.0,0.0,0.3199820518493652,4.0,0.0,1.0
392160,293.1457824707031,297.1499938964844,293.1499938964844,0.0428489223122596,-1275.17626953125,304.1500549316406,0.5603345632553101,0.0877432227134704,0.081226460635662,294.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1662292480469,0.4461120367050171,0.050000000745058,0.0497631840407848,293.3470458984375,297.1499938964844,293.1499938964844,0.2314334213733673,-3478.3134765625,304.1737670898437,0.8584874868392944,0.3132908344268799,0.221160352230072,293.19091796875,297.1499938964844,293.1499938964844,0.2637873291969299,-5229.822265625,304.1548767089844,0.8897894620895386,0.3497940599918365,0.3330082297325134,293.30914306640625,297.1499938964844,293.1499938964844,0.0057620629668235,-2093.253173828125,298.5086975097656,0.4461120367050171,0.050000000745058,0.2360551208257675,291.1665344238281,291.1499938964844,266.3766784667969,264.9784240722656,282.6384582519531,293.9192810058594,291.16680908203125,1.0,0.2778544425964355,0.8266673684120178,0.8266673684120178,1.0,1.0,-1.1055723428726196,0.4529267847537994,0.6526455283164978,0.2529179453849792,0.0,0.0,0.4215463995933532,69.55517578125,40.0,3.097425699234009,-9503.8291015625,207.5053100585937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62176513671875,306.935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.994140625,18000.0,0.0,0.0,0.2119925320148468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3397153913974762,0.3397201895713806,-4.813572104467312e-06,0.0,0.0002151454682461,0.0,0.0,16.246700286865234,0.0,0.0,0.0,0.3195805847644806,4.0,0.0,1.0
392220,293.1471862792969,297.1499938964844,293.1499938964844,0.0424603335559368,-1268.7767333984375,304.15069580078125,0.571912944316864,0.0875488370656967,0.0808287188410759,294.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1684875488281,0.4589018523693084,0.050000000745058,0.0495207943022251,293.3432922363281,297.1499938964844,293.1499938964844,0.2281084656715393,-3438.786376953125,304.1729431152344,0.8710134029388428,0.3100462853908539,0.2186983376741409,293.190185546875,297.1499938964844,293.1499938964844,0.2628467381000519,-5214.9375,304.1551513671875,0.9059054255485536,0.3491121828556061,0.332110583782196,293.30865478515625,297.1499938964844,293.1499938964844,0.0056904009543359,-2070.583740234375,298.467041015625,0.4589018523693084,0.050000000745058,0.234905332326889,291.1687927246094,291.1499938964844,266.406005859375,265.0043334960937,282.652587890625,293.9127502441406,291.1690673828125,1.0,0.2694944143295288,0.826515793800354,0.826515793800354,1.0,1.0,-1.099391222000122,0.4501538574695587,0.6492373943328857,0.2513379156589508,0.0,0.0,0.4193592369556427,63.328857421875,40.0,3.6601622104644775,-9437.61328125,193.8487701416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5986633300781,306.9075927734375,278.1499938964844,0.0,18000.0,313.1499938964844,18021.564453125,18000.0,0.0,0.0,0.2107519954442978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3370916843414306,0.3370964825153351,-4.8042770686151925e-06,0.0,0.0002138864801963,0.0,0.0,16.071075439453125,0.0,0.0,0.0,0.3188672363758087,4.0,0.0,1.0
392280,293.14752197265625,297.1499938964844,293.1499938964844,0.0423560179769992,-1267.06201171875,304.1508483886719,0.5752319097518921,0.087495319545269,0.0807218104600906,294.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.16900634765625,0.4627298414707184,0.050000000745058,0.0494563765823841,293.34234619140625,297.1499938964844,293.1499938964844,0.2272921055555343,-3429.059326171875,304.1727600097656,0.8747942447662354,0.3092500567436218,0.2180916965007782,293.1899719238281,297.1499938964844,293.1499938964844,0.2626142501831054,-5211.26220703125,304.1552124023437,0.910859763622284,0.348947525024414,0.3318885266780853,293.3085327148437,297.1499938964844,293.1499938964844,0.0056721516884863,-2064.787353515625,298.4566345214844,0.4627298414707184,0.050000000745058,0.2345997542142868,291.1693115234375,291.1499938964844,266.413330078125,265.01080322265625,282.6562805175781,293.91119384765625,291.1695861816406,1.0,0.2672362923622131,0.8264778852462769,0.8264778852462769,1.0,1.0,-1.097824215888977,0.4494478702545166,0.6483763456344604,0.250946968793869,0.0,0.0,0.4187811017036438,61.67545700073242,28.0,3.681716918945313,-9420.630859375,190.2697296142578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5935363769531,306.90069580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18022.115234375,18000.0,0.0,0.0,0.2104462832212448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3363937735557556,0.33639857172966,-4.801788691111142e-06,0.0,0.0002135762188117,0.0,0.0,16.024473190307617,0.0,0.0,0.0,0.3186778426170349,4.0,0.0,1.0
392340,293.1493225097656,297.1499938964844,293.1499938964844,0.0417907014489173,-1257.7850341796875,304.1515197753906,0.5945503115653992,0.0871954783797264,0.0801425650715828,294.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716003417969,0.4812293946743011,0.050000000745058,0.0491171218454837,293.337646484375,297.1499938964844,293.1499938964844,0.2232788354158401,-3381.10595703125,304.171875,0.8983129858970642,0.3053348958492279,0.2150986343622207,293.1889038085937,297.1499938964844,293.1499938964844,0.2614611685276031,-5193.0478515625,304.1553955078125,0.9423046112060548,0.3481496572494507,0.3307888209819793,293.3078918457031,297.1499938964844,293.1499938964844,0.00557960011065,-2035.2430419921875,298.4046325683594,0.4812293946743011,0.050000000745058,0.232990488409996,291.171875,291.1499938964844,266.45001220703125,265.0428466796875,282.6761474609375,293.9045715332031,291.1721496582031,1.0,0.2550233602523803,0.8262884020805359,0.8262884020805359,1.0,1.0,-1.0898776054382324,0.4458450078964233,0.6440325975418091,0.2490351051092147,0.0,0.0,0.4156900942325592,52.97474670410156,25.0,3.742690324783325,-9333.6005859375,171.683837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5726013183594,306.8677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18024.49609375,18000.0,0.0,0.0,0.2089263945817947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3326793313026428,0.3326840996742248,-4.788529622601345e-06,0.0,0.0002120337303495,0.0,0.0,15.77751350402832,0.0,0.0,0.0,0.3176724910736084,4.0,0.0,1.0
392400,293.1493225097656,297.1499938964844,293.1499938964844,0.0417907014489173,-1257.7850341796875,304.1515197753906,0.5945503115653992,0.0871954783797264,0.0801425650715828,294.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716003417969,0.4812293946743011,0.050000000745058,0.0491171218454837,293.337646484375,297.1499938964844,293.1499938964844,0.2232788354158401,-3381.10595703125,304.171875,0.8983129858970642,0.3053348958492279,0.2150986343622207,293.1889038085937,297.1499938964844,293.1499938964844,0.2614611685276031,-5193.0478515625,304.1553955078125,0.9423046112060548,0.3481496572494507,0.3307888209819793,293.3078918457031,297.1499938964844,293.1499938964844,0.00557960011065,-2035.2430419921875,298.4046325683594,0.4812293946743011,0.050000000745058,0.232990488409996,291.171875,291.1499938964844,266.45001220703125,265.0428466796875,282.6761474609375,293.9045715332031,291.1721496582031,1.0,0.2550233602523803,0.8262884020805359,0.8262884020805359,1.0,1.0,-1.0898776054382324,0.4458450078964233,0.6440325975418091,0.2490351051092147,0.0,0.0,0.4156900942325592,52.97474670410156,25.0,3.742690324783325,-9333.6005859375,171.683837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5726013183594,306.8677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18024.49609375,18000.0,0.0,0.0,0.2089263945817947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3326793313026428,0.3326840996742248,-4.788529622601345e-06,0.0,0.0002120337303495,0.0,0.0,15.77751350402832,0.0,0.0,0.0,0.3176724910736084,4.0,0.0,1.0
392460,293.1623229980469,297.1499938964844,293.1499938964844,0.0397240296006202,-1223.85693359375,304.1545104980469,0.6070313453674316,0.0845622345805168,0.0780061855912208,294.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775817871094,0.4950422942638397,0.050000000745058,0.0488579794764518,293.34283447265625,297.1499938964844,293.1499938964844,0.2179847061634063,-3316.887939453125,304.1734619140625,0.9196376204490662,0.2995074689388275,0.211107462644577,293.1978759765625,297.1499938964844,293.1499938964844,0.2588745653629303,-5151.3564453125,304.157958984375,0.9680754542350768,0.3453251123428345,0.3282552659511566,293.31964111328125,297.1499938964844,293.1499938964844,0.0054625081829726,-1997.60595703125,298.320556640625,0.4950422942638397,0.050000000745058,0.2317612171173095,291.1788330078125,291.1499938964844,266.4866638183594,265.0747375488281,282.7021179199219,293.8975524902344,291.18023681640625,1.0,0.2447408139705658,0.8261470794677734,0.8261470794677734,1.0,1.0,-1.077696681022644,0.4402502477169037,0.637446403503418,0.2463654577732086,0.0,0.0,0.4115183055400848,46.250885009765625,25.0,11.403268814086914,-9223.1201171875,155.82180786132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5628356933594,306.8473815917969,278.1499938964844,0.0,18000.0,313.1499938964844,18031.099609375,18000.0,0.0,0.0,0.2073587030172348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3281890749931335,0.3281938731670379,-4.773579803440953e-06,0.0,0.0002104427258018,0.0,0.0,15.48470973968506,0.0,0.0,0.0,0.3164720237255096,4.0,0.0,1.0
392520,293.1623229980469,297.1499938964844,293.1499938964844,0.0397240296006202,-1223.85693359375,304.1545104980469,0.6070313453674316,0.0845622345805168,0.0780061855912208,294.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1775817871094,0.4950422942638397,0.050000000745058,0.0488579794764518,293.34283447265625,297.1499938964844,293.1499938964844,0.2179847061634063,-3316.887939453125,304.1734619140625,0.9196376204490662,0.2995074689388275,0.211107462644577,293.1978759765625,297.1499938964844,293.1499938964844,0.2588745653629303,-5151.3564453125,304.157958984375,0.9680754542350768,0.3453251123428345,0.3282552659511566,293.31964111328125,297.1499938964844,293.1499938964844,0.0054625081829726,-1997.60595703125,298.320556640625,0.4950422942638397,0.050000000745058,0.2317612171173095,291.1788330078125,291.1499938964844,266.4866638183594,265.0747375488281,282.7021179199219,293.8975524902344,291.18023681640625,1.0,0.2447408139705658,0.8261470794677734,0.8261470794677734,1.0,1.0,-1.077696681022644,0.4402502477169037,0.637446403503418,0.2463654577732086,0.0,0.0,0.4115183055400848,46.250885009765625,25.0,11.403268814086914,-9223.1201171875,155.82180786132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5628356933594,306.8473815917969,278.1499938964844,0.0,18000.0,313.1499938964844,18031.099609375,18000.0,0.0,0.0,0.2073587030172348,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3281890749931335,0.3281938731670379,-4.773579803440953e-06,0.0,0.0002104427258018,0.0,0.0,15.48470973968506,0.0,0.0,0.0,0.3164720237255096,4.0,0.0,1.0
392580,293.171630859375,297.1499938964844,293.1499938964844,0.0375740341842174,-1188.6273193359375,304.15655517578125,0.6157274842262268,0.0823605507612228,0.0757794678211212,294.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846618652344,0.5069736242294312,0.050000000745058,0.0486715137958526,293.341552734375,297.1499938964844,293.1499938964844,0.2133130580186844,-3260.293212890625,304.1733703613281,0.9387502670288086,0.2948743104934692,0.2075894922018051,293.2009582519531,297.1499938964844,293.1499938964844,0.2567271590232849,-5117.15625,304.1588134765625,0.9869124293327332,0.3434823751449585,0.3261841237545013,293.327880859375,297.1499938964844,293.1499938964844,0.005366229917854,-1966.50146484375,298.2416687011719,0.5069736242294312,0.050000000745058,0.2308766990900039,291.1847229003906,291.1499938964844,266.5233459472656,265.1065368652344,282.7157897949219,293.8739013671875,291.1845092773437,1.0,0.236812338232994,0.826005756855011,0.826005756855011,1.0,1.0,-1.0670289993286133,0.435406744480133,0.6316222548484802,0.2438957542181015,0.0,0.0,0.406326562166214,41.38536071777344,25.0,4.5588226318359375,-9105.142578125,144.0616455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5714111328125,306.8128662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18038.794921875,18000.0,0.0,0.0,0.2056103497743606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.321882426738739,0.321887195110321,-4.752657787321368e-06,0.0,0.0002086683671222,0.0,0.0,15.078166007995604,0.0,0.0,0.0,0.3148294985294342,4.0,0.0,1.0
392640,293.171630859375,297.1499938964844,293.1499938964844,0.0375740341842174,-1188.6273193359375,304.15655517578125,0.6157274842262268,0.0823605507612228,0.0757794678211212,294.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1846618652344,0.5069736242294312,0.050000000745058,0.0486715137958526,293.341552734375,297.1499938964844,293.1499938964844,0.2133130580186844,-3260.293212890625,304.1733703613281,0.9387502670288086,0.2948743104934692,0.2075894922018051,293.2009582519531,297.1499938964844,293.1499938964844,0.2567271590232849,-5117.15625,304.1588134765625,0.9869124293327332,0.3434823751449585,0.3261841237545013,293.327880859375,297.1499938964844,293.1499938964844,0.005366229917854,-1966.50146484375,298.2416687011719,0.5069736242294312,0.050000000745058,0.2308766990900039,291.1847229003906,291.1499938964844,266.5233459472656,265.1065368652344,282.7157897949219,293.8739013671875,291.1845092773437,1.0,0.236812338232994,0.826005756855011,0.826005756855011,1.0,1.0,-1.0670289993286133,0.435406744480133,0.6316222548484802,0.2438957542181015,0.0,0.0,0.406326562166214,41.38536071777344,25.0,4.5588226318359375,-9105.142578125,144.0616455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5714111328125,306.8128662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18038.794921875,18000.0,0.0,0.0,0.2056103497743606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.321882426738739,0.321887195110321,-4.752657787321368e-06,0.0,0.0002086683671222,0.0,0.0,15.078166007995604,0.0,0.0,0.0,0.3148294985294342,4.0,0.0,1.0
392700,293.1740417480469,297.1499938964844,293.1499938964844,0.0367322005331516,-1174.85986328125,304.1568908691406,0.6195176839828491,0.0816092491149902,0.0748938098549842,294.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18389892578125,0.5125176906585693,0.050000000745058,0.0485977865755558,293.3400573730469,297.1499938964844,293.1499938964844,0.2112847417593002,-3235.779541015625,304.1727905273437,0.946948766708374,0.2927429676055908,0.206019178032875,293.20269775390625,297.1499938964844,293.1499938964844,0.2558212280273437,-5102.85888671875,304.15887451171875,0.9941588640213012,0.3424992859363556,0.3252423405647278,293.3310241699219,297.1499938964844,293.1499938964844,0.0053232801146805,-1952.807861328125,298.20196533203125,0.5125176906585693,0.050000000745058,0.2305269688367843,291.18365478515625,291.1499938964844,266.5416564941406,265.1224060058594,282.7216186523437,293.8626708984375,291.1833190917969,1.0,0.2335343360900879,0.8259350657463074,0.8259350657463074,1.0,1.0,-1.0624420642852783,0.4333440959453583,0.6290979981422424,0.2427848428487777,0.0,0.0,0.4041886031627655,39.45578002929688,25.0,0.8549632430076599,-9055.5380859375,139.3657989501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5809631347656,306.8013000488281,278.1499938964844,0.0,18000.0,313.1499938964844,18035.630859375,18000.0,0.0,0.0,0.2046625614166259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3191434741020202,0.3191482126712799,-4.742256351164542e-06,0.0,0.0002077064709737,0.0,0.0,14.899417877197266,0.0,0.0,0.0,0.3140974938869476,4.0,0.0,1.0
392760,293.1754150390625,297.1499938964844,293.1499938964844,0.0361110158264637,-1164.6976318359375,304.15673828125,0.6231479048728943,0.0810332745313644,0.0742412433028221,294.068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18280029296875,0.5176278948783875,0.050000000745058,0.0485360361635685,293.33837890625,297.1499938964844,293.1499938964844,0.2093348354101181,-3212.171875,304.1722106933594,0.9538484215736388,0.2906666994094848,0.2045094966888427,293.2045288085937,297.1499938964844,293.1499938964844,0.2543582022190094,-5079.078125,304.1599426269531,0.9990000128746032,0.3414678871631622,0.3236496150493622,293.33367919921875,297.1499938964844,293.1499938964844,0.0052827666513621,-1939.8475341796875,298.1630859375,0.5176278948783875,0.050000000745058,0.2302340567111969,291.1825866699219,291.1499938964844,266.5599975585937,265.13824462890625,282.7283935546875,293.8529052734375,291.1824035644531,1.0,0.2306119501590728,0.825898289680481,0.825898289680481,1.0,1.0,-1.05755615234375,0.4311453402042389,0.6264108419418335,0.2416205108165741,0.0,0.0,0.4021230340003967,37.82609939575195,28.0,-0.4602925181388855,-9007.4833984375,135.16522216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.591796875,306.7939758300781,278.1499938964844,0.0,18000.0,313.1499938964844,18032.818359375,18000.0,0.0,0.0,0.2036813348531723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.316628485918045,0.3166332244873047,-4.732808974949876e-06,0.0,0.0002067106543108,0.0,0.0,14.736498832702637,0.0,0.0,0.0,0.3134255111217499,4.0,0.0,1.0
392820,293.1769714355469,297.1499938964844,293.1499938964844,0.0351519510149955,-1148.858154296875,304.1560974121094,0.6258079409599304,0.0800733342766761,0.0732771754264831,294.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881408691406,0.5228220820426941,0.050000000745058,0.0484786108136177,293.3349304199219,297.1499938964844,293.1499938964844,0.2054438441991806,-3164.724609375,304.1712951660156,0.9580767154693604,0.2865918278694153,0.2016173154115677,293.2030029296875,297.1499938964844,293.1499938964844,0.2467314153909683,-4955.49609375,304.16912841796875,0.9990000128746032,0.340385228395462,0.3157653212547302,293.3377380371094,297.1499938964844,293.1499938964844,0.0052100308239459,-1915.8880615234373,298.0914306640625,0.5228220820426941,0.050000000745058,0.2299616485834121,291.1893920898437,291.1499938964844,266.5966796875,265.1698913574219,282.7467956542969,293.82928466796875,291.1905822753906,1.0,0.2266686856746673,0.8258246779441833,0.8258246779441833,1.0,1.0,-1.042994260787964,0.424537718296051,0.6184566020965576,0.2383368909358978,0.0,0.0,0.3965916633605957,36.180625915527344,31.0,9.499716758728027,-8885.328125,128.58346557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6199035644531,306.7918395996094,278.1499938964844,0.0,18000.0,313.1499938964844,18038.5078125,18000.0,0.0,0.0,0.2015807777643203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3108844757080078,0.310889184474945,-4.71426665171748e-06,0.0,0.0002045788569375,0.0,0.0,14.37620449066162,0.0,0.0,0.0,0.3119382858276367,4.0,0.0,1.0
392880,293.1769714355469,297.1499938964844,293.1499938964844,0.0351519510149955,-1148.858154296875,304.1560974121094,0.6258079409599304,0.0800733342766761,0.0732771754264831,294.0806579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881408691406,0.5228220820426941,0.050000000745058,0.0484786108136177,293.3349304199219,297.1499938964844,293.1499938964844,0.2054438441991806,-3164.724609375,304.1712951660156,0.9580767154693604,0.2865918278694153,0.2016173154115677,293.2030029296875,297.1499938964844,293.1499938964844,0.2467314153909683,-4955.49609375,304.16912841796875,0.9990000128746032,0.340385228395462,0.3157653212547302,293.3377380371094,297.1499938964844,293.1499938964844,0.0052100308239459,-1915.8880615234373,298.0914306640625,0.5228220820426941,0.050000000745058,0.2299616485834121,291.1893920898437,291.1499938964844,266.5966796875,265.1698913574219,282.7467956542969,293.82928466796875,291.1905822753906,1.0,0.2266686856746673,0.8258246779441833,0.8258246779441833,1.0,1.0,-1.042994260787964,0.424537718296051,0.6184566020965576,0.2383368909358978,0.0,0.0,0.3965916633605957,36.180625915527344,31.0,9.499716758728027,-8885.328125,128.58346557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6199035644531,306.7918395996094,278.1499938964844,0.0,18000.0,313.1499938964844,18038.5078125,18000.0,0.0,0.0,0.2015807777643203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3108844757080078,0.310889184474945,-4.71426665171748e-06,0.0,0.0002045788569375,0.0,0.0,14.37620449066162,0.0,0.0,0.0,0.3119382858276367,4.0,0.0,1.0
392940,293.177978515625,297.1499938964844,293.1499938964844,0.0343560278415679,-1135.735107421875,304.1553955078125,0.6260035037994385,0.079187586903572,0.0724461004137992,294.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.19122314453125,0.5252997279167175,0.050000000745058,0.0484528988599777,293.331787109375,297.1499938964844,293.1499938964844,0.20176662504673,-3119.80712890625,304.1703186035156,0.957470715045929,0.2825422286987304,0.1987763345241546,293.1993713378906,297.1499938964844,293.1499938964844,0.2428944706916809,-4894.31787109375,304.1689147949219,0.9990000128746032,0.3397801518440246,0.3118729889392853,293.34063720703125,297.1499938964844,293.1499938964844,0.0051438151858747,-1894.4306640625,298.0191345214844,0.5252997279167175,0.050000000745058,0.2298396825790405,291.19073486328125,291.1499938964844,266.6333312988281,265.20147705078125,282.760009765625,293.8110046386719,291.1898803710937,1.0,0.2245547026395797,0.825751006603241,0.825751006603241,1.0,1.0,-1.033764123916626,0.4204572737216949,0.6133069396018982,0.2359845489263534,0.0,0.0,0.3908680975437164,35.402950286865234,34.0,-1.4302730560302734,-8770.615234375,124.95037078857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6585693359375,306.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,18040.41015625,18000.0,0.0,0.0,0.199238896369934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3038788139820099,0.3038835227489471,-4.691062258643797e-06,0.0,0.0002022021508309,0.0,0.0,13.94078540802002,0.0,0.0,0.0,0.3101714253425598,4.0,0.0,1.0
393000,293.177978515625,297.1499938964844,293.1499938964844,0.0343560278415679,-1135.735107421875,304.1553955078125,0.6260035037994385,0.079187586903572,0.0724461004137992,294.0939025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.19122314453125,0.5252997279167175,0.050000000745058,0.0484528988599777,293.331787109375,297.1499938964844,293.1499938964844,0.20176662504673,-3119.80712890625,304.1703186035156,0.957470715045929,0.2825422286987304,0.1987763345241546,293.1993713378906,297.1499938964844,293.1499938964844,0.2428944706916809,-4894.31787109375,304.1689147949219,0.9990000128746032,0.3397801518440246,0.3118729889392853,293.34063720703125,297.1499938964844,293.1499938964844,0.0051438151858747,-1894.4306640625,298.0191345214844,0.5252997279167175,0.050000000745058,0.2298396825790405,291.19073486328125,291.1499938964844,266.6333312988281,265.20147705078125,282.760009765625,293.8110046386719,291.1898803710937,1.0,0.2245547026395797,0.825751006603241,0.825751006603241,1.0,1.0,-1.033764123916626,0.4204572737216949,0.6133069396018982,0.2359845489263534,0.0,0.0,0.3908680975437164,35.402950286865234,34.0,-1.4302730560302734,-8770.615234375,124.95037078857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6585693359375,306.7637023925781,278.1499938964844,0.0,18000.0,313.1499938964844,18040.41015625,18000.0,0.0,0.0,0.199238896369934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3038788139820099,0.3038835227489471,-4.691062258643797e-06,0.0,0.0002022021508309,0.0,0.0,13.94078540802002,0.0,0.0,0.0,0.3101714253425598,4.0,0.0,1.0
393060,293.1788330078125,297.1499938964844,293.1499938964844,0.0336441472172737,-1124.060546875,304.15478515625,0.6240031719207764,0.07830610871315,0.0716554522514343,294.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18310546875,0.5254573225975037,0.050000000745058,0.048451330512762,293.3289794921875,297.1499938964844,293.1499938964844,0.198311448097229,-3077.559326171875,304.1693115234375,0.9528540372848512,0.2785090804100036,0.19596529006958,293.199462890625,297.1499938964844,293.1499938964844,0.2425945550203323,-4891.5791015625,304.1630249023437,0.9990000128746032,0.3385212421417236,0.3116290271282196,293.3428649902344,297.1499938964844,293.1499938964844,0.0050838934257626,-1875.5628662109373,297.9429016113281,0.5254573225975037,0.050000000745058,0.2298322468996048,291.1820678710937,291.1499938964844,266.6700134277344,265.2330017089844,282.7736511230469,293.80780029296875,291.18084716796875,1.0,0.223953440785408,0.8257186412811279,0.8257186412811279,1.0,1.0,-1.0291359424591064,0.4185709059238434,0.6105649471282959,0.234389841556549,0.0,0.0,0.387141078710556,35.29044723510742,37.0,-10.286615371704102,-8698.0517578125,123.6367645263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69415283203125,306.7450866699219,278.1499938964844,0.0,18000.0,313.1499938964844,18028.212890625,18000.0,0.0,0.0,0.1967731565237045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.299054354429245,0.2990590333938598,-4.672375325753819e-06,0.0,0.0001996997307287,0.0,0.0,13.637202262878418,0.0,0.0,0.0,0.3089117407798767,4.0,0.0,1.0
393120,293.1788330078125,297.1499938964844,293.1499938964844,0.0336441472172737,-1124.060546875,304.15478515625,0.6240031719207764,0.07830610871315,0.0716554522514343,294.10968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18310546875,0.5254573225975037,0.050000000745058,0.048451330512762,293.3289794921875,297.1499938964844,293.1499938964844,0.198311448097229,-3077.559326171875,304.1693115234375,0.9528540372848512,0.2785090804100036,0.19596529006958,293.199462890625,297.1499938964844,293.1499938964844,0.2425945550203323,-4891.5791015625,304.1630249023437,0.9990000128746032,0.3385212421417236,0.3116290271282196,293.3428649902344,297.1499938964844,293.1499938964844,0.0050838934257626,-1875.5628662109373,297.9429016113281,0.5254573225975037,0.050000000745058,0.2298322468996048,291.1820678710937,291.1499938964844,266.6700134277344,265.2330017089844,282.7736511230469,293.80780029296875,291.18084716796875,1.0,0.223953440785408,0.8257186412811279,0.8257186412811279,1.0,1.0,-1.0291359424591064,0.4185709059238434,0.6105649471282959,0.234389841556549,0.0,0.0,0.387141078710556,35.29044723510742,37.0,-10.286615371704102,-8698.0517578125,123.6367645263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69415283203125,306.7450866699219,278.1499938964844,0.0,18000.0,313.1499938964844,18028.212890625,18000.0,0.0,0.0,0.1967731565237045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.299054354429245,0.2990590333938598,-4.672375325753819e-06,0.0,0.0001996997307287,0.0,0.0,13.637202262878418,0.0,0.0,0.0,0.3089117407798767,4.0,0.0,1.0
393180,293.1798095703125,297.1499938964844,293.1499938964844,0.0329359881579875,-1112.4119873046875,304.1543884277344,0.6200277209281921,0.0773773416876792,0.0708523765206337,294.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720886230469,0.5236823558807373,0.050000000745058,0.0484696663916111,293.3264465332031,297.1499938964844,293.1499938964844,0.1949464529752731,-3036.25390625,304.1684875488281,0.9447028636932372,0.2744860351085663,0.193176731467247,293.2049865722656,297.1499938964844,293.1499938964844,0.2452006191015243,-4936.1435546875,304.154296875,0.9990000128746032,0.3361607193946838,0.3144026398658752,293.3449401855469,297.1499938964844,293.1499938964844,0.0050268871709704,-1857.724365234375,297.864990234375,0.5236823558807373,0.050000000745058,0.2299192249774933,291.1707763671875,291.1499938964844,266.7066650390625,265.264404296875,282.7890014648437,293.8206481933594,291.1693115234375,1.0,0.2245981842279434,0.8256862759590149,0.8256862759590149,1.0,1.0,-1.0282790660858154,0.4185161888599396,0.6097628474235535,0.2333080321550369,0.0,0.0,0.3851048052310943,35.72309494018555,40.0,-15.227690696716309,-8657.40234375,124.1881103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7101745605469,306.72509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.33984375,18000.0,0.0,0.0,0.1943964511156082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2961704730987549,0.2961751520633697,-4.660302693082485e-06,0.0,0.0001972876925719,0.0,0.0,13.454815864562988,0.0,0.0,0.0,0.3081479966640472,4.0,0.0,1.0
393240,293.1798095703125,297.1499938964844,293.1499938964844,0.0329359881579875,-1112.4119873046875,304.1543884277344,0.6200277209281921,0.0773773416876792,0.0708523765206337,294.1288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720886230469,0.5236823558807373,0.050000000745058,0.0484696663916111,293.3264465332031,297.1499938964844,293.1499938964844,0.1949464529752731,-3036.25390625,304.1684875488281,0.9447028636932372,0.2744860351085663,0.193176731467247,293.2049865722656,297.1499938964844,293.1499938964844,0.2452006191015243,-4936.1435546875,304.154296875,0.9990000128746032,0.3361607193946838,0.3144026398658752,293.3449401855469,297.1499938964844,293.1499938964844,0.0050268871709704,-1857.724365234375,297.864990234375,0.5236823558807373,0.050000000745058,0.2299192249774933,291.1707763671875,291.1499938964844,266.7066650390625,265.264404296875,282.7890014648437,293.8206481933594,291.1693115234375,1.0,0.2245981842279434,0.8256862759590149,0.8256862759590149,1.0,1.0,-1.0282790660858154,0.4185161888599396,0.6097628474235535,0.2333080321550369,0.0,0.0,0.3851048052310943,35.72309494018555,40.0,-15.227690696716309,-8657.40234375,124.1881103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7101745605469,306.72509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.33984375,18000.0,0.0,0.0,0.1943964511156082,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2961704730987549,0.2961751520633697,-4.660302693082485e-06,0.0,0.0001972876925719,0.0,0.0,13.454815864562988,0.0,0.0,0.0,0.3081479966640472,4.0,0.0,1.0
