time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
393300,293.1803894042969,297.1499938964844,293.1499938964844,0.0325690731406211,-1106.3499755859375,304.1542358398437,0.6173015236854553,0.0768821910023689,0.0704331696033477,294.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659240722656,0.5221607089042664,0.050000000745058,0.0484857857227325,293.3253173828125,297.1499938964844,293.1499938964844,0.1932864934206009,-3015.81201171875,304.16815185546875,0.9393756985664368,0.272476851940155,0.1917893886566162,293.2098083496094,297.1499938964844,293.1499938964844,0.2473226636648178,-4971.7314453125,304.149658203125,0.9990000128746032,0.3345153927803039,0.3166452944278717,293.3460388183594,297.1499938964844,293.1499938964844,0.0049989116378128,-1848.9739990234373,297.8252868652344,0.5221607089042664,0.050000000745058,0.2299956977367401,291.1645812988281,291.1499938964844,266.7250061035156,265.28009033203125,282.79754638671875,293.8329772949219,291.1631164550781,1.0,0.2253142744302749,0.8256701231002808,0.8256701231002808,1.0,1.0,-1.028879165649414,0.4190040528774261,0.6098751425743103,0.2328637689352035,0.0,0.0,0.3847538828849792,36.12566375732422,40.0,-16.260007858276367,-8647.2490234375,125.04158020019533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7077941894531,306.7138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.32421875,18000.0,0.0,0.0,0.1933014988899231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2954824268817901,0.2954870760440826,-4.656717010220746e-06,0.0,0.0001961764355655,0.0,0.0,13.409584999084473,0.0,0.0,0.0,0.3079545497894287,4.0,0.0,1.0
393360,293.1810607910156,297.1499938964844,293.1499938964844,0.0321913212537765,-1100.0645751953125,304.1541748046875,0.6131449341773987,0.0763671398162841,0.0700078532099723,294.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16046142578125,0.5193912982940674,0.050000000745058,0.0485161766409873,293.32421875,297.1499938964844,293.1499938964844,0.1916209608316421,-2995.22607421875,304.1678771972656,0.931662917137146,0.2704728245735168,0.1904145777225494,293.2148742675781,297.1499938964844,293.1499938964844,0.2471616864204406,-4969.060546875,304.150146484375,0.99626487493515,0.332765132188797,0.3163457810878753,293.34716796875,297.1499938964844,293.1499938964844,0.0049723666161298,-1840.584716796875,297.7857666015625,0.5193912982940674,0.050000000745058,0.2301398515701294,291.15948486328125,291.1499938964844,266.74334716796875,265.2957763671875,282.8105773925781,293.8466186523437,291.1589050292969,1.0,0.2261860072612762,0.8256022930145264,0.8256022930145264,1.0,1.0,-1.0265579223632812,0.4181222915649414,0.6084356307983398,0.2318847477436065,0.0,0.0,0.3846495747566223,36.85497283935547,43.0,-11.624693870544434,-8628.892578125,125.75670623779295,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69805908203125,306.71063232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.201171875,18000.0,0.0,0.0,0.1922920793294906,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2952247262001037,0.2952293753623962,-4.654726581065916e-06,0.0,0.0001951520098373,0.0,0.0,13.390931129455566,0.0,0.0,0.0,0.3078687787055969,4.0,0.0,1.0
393420,293.1825561523437,297.1499938964844,293.1499938964844,0.0313402749598026,-1085.5712890625,304.1542053222656,0.6028675436973572,0.0752810463309288,0.0691228881478309,294.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.512815535068512,0.050000000745058,0.0485943369567394,293.322265625,297.1499938964844,293.1499938964844,0.1880458742380142,-2950.57177734375,304.1678771972656,0.9141254425048828,0.2664542496204376,0.1876776665449142,293.2201843261719,297.1499938964844,293.1499938964844,0.2445540428161621,-4925.755859375,304.1543884277344,0.9849589467048644,0.3300340175628662,0.313637763261795,293.349609375,297.1499938964844,293.1499938964844,0.0049168039113283,-1821.803466796875,297.7138671875,0.512815535068512,0.050000000745058,0.2305106073617935,291.1658935546875,291.1499938964844,266.7799987792969,265.3270568847656,282.8351135253906,293.86444091796875,291.166748046875,1.0,0.228285327553749,0.8254665732383728,0.8254665732383728,1.0,1.0,-1.0195465087890625,0.4153102934360504,0.6042361855506897,0.2293469905853271,0.0,0.0,0.3822571337223053,38.72235107421875,46.0,5.034460544586182,-8565.4853515625,127.3012924194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66717529296875,306.69158935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.525390625,18000.0,0.0,0.0,0.190467968583107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2934572398662567,0.2934618890285492,-4.650924438465154e-06,0.0,0.0001933007879415,0.0,0.0,13.289554595947266,0.0,0.0,0.0,0.307444304227829,4.0,0.0,1.0
393480,293.1825561523437,297.1499938964844,293.1499938964844,0.0313402749598026,-1085.5712890625,304.1542053222656,0.6028675436973572,0.0752810463309288,0.0691228881478309,294.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.512815535068512,0.050000000745058,0.0485943369567394,293.322265625,297.1499938964844,293.1499938964844,0.1880458742380142,-2950.57177734375,304.1678771972656,0.9141254425048828,0.2664542496204376,0.1876776665449142,293.2201843261719,297.1499938964844,293.1499938964844,0.2445540428161621,-4925.755859375,304.1543884277344,0.9849589467048644,0.3300340175628662,0.313637763261795,293.349609375,297.1499938964844,293.1499938964844,0.0049168039113283,-1821.803466796875,297.7138671875,0.512815535068512,0.050000000745058,0.2305106073617935,291.1658935546875,291.1499938964844,266.7799987792969,265.3270568847656,282.8351135253906,293.86444091796875,291.166748046875,1.0,0.228285327553749,0.8254665732383728,0.8254665732383728,1.0,1.0,-1.0195465087890625,0.4153102934360504,0.6042361855506897,0.2293469905853271,0.0,0.0,0.3822571337223053,38.72235107421875,46.0,5.034460544586182,-8565.4853515625,127.3012924194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66717529296875,306.69158935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.525390625,18000.0,0.0,0.0,0.190467968583107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2934572398662567,0.2934618890285492,-4.650924438465154e-06,0.0,0.0001933007879415,0.0,0.0,13.289554595947266,0.0,0.0,0.0,0.307444304227829,4.0,0.0,1.0
393540,293.1841125488281,297.1499938964844,293.1499938964844,0.0304744429886341,-1070.762939453125,304.1542358398437,0.5916533470153809,0.0741354674100875,0.0681904479861259,294.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683959960937,0.5062089562416077,0.050000000745058,0.0486826784908771,293.32061767578125,297.1499938964844,293.1499938964844,0.1845643818378448,-2907.000732421875,304.167724609375,0.8975797295570374,0.2624232470989227,0.1849376112222671,293.2230529785156,297.1499938964844,293.1499938964844,0.2424461096525192,-4891.42724609375,304.1564025878906,0.9721556305885316,0.3276726603507995,0.3114533424377441,293.35211181640625,297.1499938964844,293.1499938964844,0.0048618125729262,-1803.46044921875,297.6390686035156,0.5062089562416077,0.050000000745058,0.2309296727180481,291.1683959960937,291.1499938964844,266.8166809082031,265.3582458496094,282.8547058105469,293.8790283203125,291.1683654785156,1.0,0.2308083176612854,0.825330913066864,0.825330913066864,1.0,1.0,-1.0131253004074097,0.4128503203392029,0.6002749800682068,0.2267286926507949,0.0,0.0,0.3795488774776459,40.8509407043457,49.0,2.286616802215576,-8487.5927734375,129.41827392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6344909667969,306.6478576660156,278.1499938964844,0.0,18000.0,313.1499938964844,18017.18359375,18000.0,0.0,0.0,0.1887924522161483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2903348207473755,0.2903394699096679,-4.641799932869617e-06,0.0,0.0001916003384394,0.0,0.0,13.104914665222168,0.0,0.0,0.0,0.3067009150981903,4.0,0.0,1.0
393600,293.1841125488281,297.1499938964844,293.1499938964844,0.0304744429886341,-1070.762939453125,304.1542358398437,0.5916533470153809,0.0741354674100875,0.0681904479861259,294.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683959960937,0.5062089562416077,0.050000000745058,0.0486826784908771,293.32061767578125,297.1499938964844,293.1499938964844,0.1845643818378448,-2907.000732421875,304.167724609375,0.8975797295570374,0.2624232470989227,0.1849376112222671,293.2230529785156,297.1499938964844,293.1499938964844,0.2424461096525192,-4891.42724609375,304.1564025878906,0.9721556305885316,0.3276726603507995,0.3114533424377441,293.35211181640625,297.1499938964844,293.1499938964844,0.0048618125729262,-1803.46044921875,297.6390686035156,0.5062089562416077,0.050000000745058,0.2309296727180481,291.1683959960937,291.1499938964844,266.8166809082031,265.3582458496094,282.8547058105469,293.8790283203125,291.1683654785156,1.0,0.2308083176612854,0.825330913066864,0.825330913066864,1.0,1.0,-1.0131253004074097,0.4128503203392029,0.6002749800682068,0.2267286926507949,0.0,0.0,0.3795488774776459,40.8509407043457,49.0,2.286616802215576,-8487.5927734375,129.41827392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6344909667969,306.6478576660156,278.1499938964844,0.0,18000.0,313.1499938964844,18017.18359375,18000.0,0.0,0.0,0.1887924522161483,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2903348207473755,0.2903394699096679,-4.641799932869617e-06,0.0,0.0001916003384394,0.0,0.0,13.104914665222168,0.0,0.0,0.0,0.3067009150981903,4.0,0.0,1.0
393660,293.185791015625,297.1499938964844,293.1499938964844,0.0296045020222663,-1055.4256591796875,304.1542663574219,0.5797898769378662,0.0729328393936157,0.0672156289219856,294.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16864013671875,0.4997477531433105,0.050000000745058,0.0487801469862461,293.3197021484375,297.1499938964844,293.1499938964844,0.1810901463031768,-2863.34521484375,304.1676025390625,0.8815908432006836,0.2582883536815643,0.1821659505367279,293.2249755859375,297.1499938964844,293.1499938964844,0.2404747158288955,-4859.52587890625,304.15753173828125,0.9578561782836914,0.3254281282424927,0.3094024956226349,293.3546447753906,297.1499938964844,293.1499938964844,0.0048075625672936,-1785.385009765625,297.5622253417969,0.4997477531433105,0.050000000745058,0.2313920110464096,291.168701171875,291.1499938964844,266.85333251953125,265.389404296875,282.8731994628906,293.89569091796875,291.16876220703125,1.0,0.2336418479681015,0.8252496123313904,0.8252496123313904,1.0,1.0,-1.00683856010437,0.4105295538902282,0.5963090658187866,0.2239602655172348,0.0,0.0,0.3770437836647033,43.208744049072266,52.0,1.2995413541793823,-8416.125,131.92860412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6030578613281,306.6097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,18016.087890625,18000.0,0.0,0.0,0.1872324794530868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2876175343990326,0.2876221835613251,-4.632985110220034e-06,0.0,0.0001900171628221,0.0,0.0,12.942875862121582,0.0,0.0,0.0,0.3060308396816253,4.0,0.0,1.0
393720,293.185791015625,297.1499938964844,293.1499938964844,0.0296045020222663,-1055.4256591796875,304.1542663574219,0.5797898769378662,0.0729328393936157,0.0672156289219856,294.2235717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16864013671875,0.4997477531433105,0.050000000745058,0.0487801469862461,293.3197021484375,297.1499938964844,293.1499938964844,0.1810901463031768,-2863.34521484375,304.1676025390625,0.8815908432006836,0.2582883536815643,0.1821659505367279,293.2249755859375,297.1499938964844,293.1499938964844,0.2404747158288955,-4859.52587890625,304.15753173828125,0.9578561782836914,0.3254281282424927,0.3094024956226349,293.3546447753906,297.1499938964844,293.1499938964844,0.0048075625672936,-1785.385009765625,297.5622253417969,0.4997477531433105,0.050000000745058,0.2313920110464096,291.168701171875,291.1499938964844,266.85333251953125,265.389404296875,282.8731994628906,293.89569091796875,291.16876220703125,1.0,0.2336418479681015,0.8252496123313904,0.8252496123313904,1.0,1.0,-1.00683856010437,0.4105295538902282,0.5963090658187866,0.2239602655172348,0.0,0.0,0.3770437836647033,43.208744049072266,52.0,1.2995413541793823,-8416.125,131.92860412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6030578613281,306.6097717285156,278.1499938964844,0.0,18000.0,313.1499938964844,18016.087890625,18000.0,0.0,0.0,0.1872324794530868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2876175343990326,0.2876221835613251,-4.632985110220034e-06,0.0,0.0001900171628221,0.0,0.0,12.942875862121582,0.0,0.0,0.0,0.3060308396816253,4.0,0.0,1.0
393780,293.18756103515625,297.1499938964844,293.1499938964844,0.0282928422093391,-1038.9334716796875,304.155029296875,0.5675731897354126,0.0716696605086326,0.0661942735314369,294.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692199707031,0.4935233294963836,0.050000000745058,0.0488851517438888,293.3201599121094,297.1499938964844,293.1499938964844,0.1774228364229202,-2816.995361328125,304.1678466796875,0.8657768368721008,0.2538983821868896,0.1792206019163131,293.225830078125,297.1499938964844,293.1499938964844,0.2386445701122284,-4830.0234375,304.1580505371094,0.9426863789558412,0.3233535289764404,0.3075237274169922,293.35723876953125,297.1499938964844,293.1499938964844,0.0047535146586596,-1767.26708984375,297.4844970703125,0.4935233294963836,0.050000000745058,0.2318901121616363,291.16925048828125,291.1499938964844,266.8900146484375,265.4204406738281,282.892333984375,293.9165344238281,291.1692810058594,1.0,0.2366964221000671,0.825168251991272,0.825168251991272,1.0,1.0,-1.000546097755432,0.4082713425159454,0.5922747254371643,0.2210333347320556,0.0,0.0,0.3744342923164367,45.75461196899414,55.0,0.8489147424697876,-8344.1328125,134.72071838378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5736694335937,306.5722961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18016.291015625,18000.0,0.0,0.0,0.1857748925685882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2848228514194488,0.2848274707794189,-4.624310349754524e-06,0.0,0.0001885379024315,0.0,0.0,12.778165817260742,0.0,0.0,0.0,0.3053528964519501,4.0,0.0,1.0
393840,293.18756103515625,297.1499938964844,293.1499938964844,0.0282928422093391,-1038.9334716796875,304.155029296875,0.5675731897354126,0.0716696605086326,0.0661942735314369,294.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692199707031,0.4935233294963836,0.050000000745058,0.0488851517438888,293.3201599121094,297.1499938964844,293.1499938964844,0.1774228364229202,-2816.995361328125,304.1678466796875,0.8657768368721008,0.2538983821868896,0.1792206019163131,293.225830078125,297.1499938964844,293.1499938964844,0.2386445701122284,-4830.0234375,304.1580505371094,0.9426863789558412,0.3233535289764404,0.3075237274169922,293.35723876953125,297.1499938964844,293.1499938964844,0.0047535146586596,-1767.26708984375,297.4844970703125,0.4935233294963836,0.050000000745058,0.2318901121616363,291.16925048828125,291.1499938964844,266.8900146484375,265.4204406738281,282.892333984375,293.9165344238281,291.1692810058594,1.0,0.2366964221000671,0.825168251991272,0.825168251991272,1.0,1.0,-1.000546097755432,0.4082713425159454,0.5922747254371643,0.2210333347320556,0.0,0.0,0.3744342923164367,45.75461196899414,55.0,0.8489147424697876,-8344.1328125,134.72071838378906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5736694335937,306.5722961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18016.291015625,18000.0,0.0,0.0,0.1857748925685882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2848228514194488,0.2848274707794189,-4.624310349754524e-06,0.0,0.0001885379024315,0.0,0.0,12.778165817260742,0.0,0.0,0.0,0.3053528964519501,4.0,0.0,1.0
393900,293.1884460449219,297.1499938964844,293.1499938964844,0.0279536396265029,-1031.0556640625,304.1547546386719,0.561427891254425,0.0710163861513137,0.0656656846404075,294.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1694030761719,0.4904952347278595,0.050000000745058,0.0489399693906307,293.3205261230469,297.1499938964844,293.1499938964844,0.1755576133728027,-2793.33935546875,304.1679992675781,0.858115017414093,0.2516715824604034,0.1777156740427017,293.2261657714844,297.1499938964844,293.1499938964844,0.2377570569515228,-4815.732421875,304.158203125,0.9349775910377502,0.3223309814929962,0.306613951921463,293.3585510253906,297.1499938964844,293.1499938964844,0.0047263926826417,-1758.144775390625,297.4451904296875,0.4904952347278595,0.050000000745058,0.232150137424469,291.16943359375,291.1499938964844,266.9083251953125,265.4359436035156,282.9017028808594,293.9276733398437,291.1694641113281,1.0,0.238283634185791,0.8251276016235352,0.8251276016235352,1.0,1.0,-0.997391164302826,0.4071594178676605,0.590231716632843,0.2195179760456085,0.0,0.0,0.3731200098991394,47.08524703979492,55.0,0.6705452799797058,-8308.4501953125,136.19712829589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.560302734375,306.5543212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.28515625,18000.0,0.0,0.0,0.1850756108760833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2834174931049347,0.2834221124649048,-4.61995841760654e-06,0.0,0.0001878282200777,0.0,0.0,12.695714950561523,0.0,0.0,0.0,0.3050135374069214,4.0,0.0,1.0
393960,293.1893615722656,297.1499938964844,293.1499938964844,0.0275935512036085,-1022.5615234375,304.154541015625,0.5553048253059387,0.0703488662838935,0.0651254504919052,294.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695861816406,0.4875040054321289,0.050000000745058,0.0489961132407188,293.3209228515625,297.1499938964844,293.1499938964844,0.1736852377653122,-2769.539306640625,304.1681213378906,0.8506740927696228,0.2494324147701263,0.1762017905712127,293.2264404296875,297.1499938964844,293.1499938964844,0.23687145113945,-4801.47021484375,304.1583251953125,0.9273113012313844,0.321306973695755,0.3057067096233368,293.3598937988281,297.1499938964844,293.1499938964844,0.0046991822309792,-1748.9676513671875,297.4056091308594,0.4875040054321289,0.050000000745058,0.2324164658784866,291.16961669921875,291.1499938964844,266.9266662597656,265.451416015625,282.9109191894531,293.9391174316406,291.1696472167969,1.0,0.2399005889892578,0.8250952959060669,0.8250952959060669,1.0,1.0,-0.9942235946655272,0.4060540795326233,0.588169515132904,0.2179733216762542,0.0,0.0,0.3717948198318481,48.44890213012695,58.0,0.5977801084518433,-8273.0517578125,137.71533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5480041503906,306.537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18016.265625,18000.0,0.0,0.0,0.1843919605016708,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2820102274417877,0.2820148169994354,-4.615619673131732e-06,0.0,0.0001871343993116,0.0,0.0,12.613433837890623,0.0,0.0,0.0,0.3046747744083404,4.0,0.0,1.0
394020,293.19122314453125,297.1499938964844,293.1499938964844,0.0267690178006887,-1005.1957397460938,304.1544189453125,0.5432777404785156,0.0689733922481536,0.0640113949775695,294.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698913574219,0.481556624174118,0.050000000745058,0.049111470580101,293.3207397460937,297.1499938964844,293.1499938964844,0.170010894536972,-2722.705810546875,304.1681823730469,0.8366103768348694,0.2451334446668625,0.1732243299484253,293.2270812988281,297.1499938964844,293.1499938964844,0.2350960224866867,-4772.85888671875,304.15850830078125,0.9126261472702026,0.3192455470561981,0.3038856983184814,293.36260986328125,297.1499938964844,293.1499938964844,0.004644249100238,-1730.3690185546875,297.3255615234375,0.481556624174118,0.050000000745058,0.2329636663198471,291.1698913574219,291.1499938964844,266.9633483886719,265.4823303222656,282.9266662597656,293.959228515625,291.1698303222656,1.0,0.2431967854499817,0.8250307440757751,0.8250307440757751,1.0,1.0,-0.9879220128059388,0.4038890302181244,0.5840329527854919,0.2148227542638778,0.0,0.0,0.3691182434558868,51.25348281860352,46.0,0.1182249784469604,-8203.8916015625,140.8561248779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52667236328125,306.5041198730469,278.1499938964844,0.0,18000.0,313.1499938964844,18016.240234375,18000.0,0.0,0.0,0.1830589175224304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.279179185628891,0.2791838049888611,-4.60696446680231e-06,0.0,0.0001857815368566,0.0,0.0,12.448796272277832,0.0,0.0,0.0,0.3039971590042114,4.0,0.0,1.0
394080,293.19122314453125,297.1499938964844,293.1499938964844,0.0267690178006887,-1005.1957397460938,304.1544189453125,0.5432777404785156,0.0689733922481536,0.0640113949775695,294.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698913574219,0.481556624174118,0.050000000745058,0.049111470580101,293.3207397460937,297.1499938964844,293.1499938964844,0.170010894536972,-2722.705810546875,304.1681823730469,0.8366103768348694,0.2451334446668625,0.1732243299484253,293.2270812988281,297.1499938964844,293.1499938964844,0.2350960224866867,-4772.85888671875,304.15850830078125,0.9126261472702026,0.3192455470561981,0.3038856983184814,293.36260986328125,297.1499938964844,293.1499938964844,0.004644249100238,-1730.3690185546875,297.3255615234375,0.481556624174118,0.050000000745058,0.2329636663198471,291.1698913574219,291.1499938964844,266.9633483886719,265.4823303222656,282.9266662597656,293.959228515625,291.1698303222656,1.0,0.2431967854499817,0.8250307440757751,0.8250307440757751,1.0,1.0,-0.9879220128059388,0.4038890302181244,0.5840329527854919,0.2148227542638778,0.0,0.0,0.3691182434558868,51.25348281860352,46.0,0.1182249784469604,-8203.8916015625,140.8561248779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52667236328125,306.5041198730469,278.1499938964844,0.0,18000.0,313.1499938964844,18016.240234375,18000.0,0.0,0.0,0.1830589175224304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.279179185628891,0.2791838049888611,-4.60696446680231e-06,0.0,0.0001857815368566,0.0,0.0,12.448796272277832,0.0,0.0,0.0,0.3039971590042114,4.0,0.0,1.0
394140,293.1929626464844,297.1499938964844,293.1499938964844,0.0256559420377016,-985.0274658203124,304.15478515625,0.5405153036117554,0.0675784647464752,0.0627322196960449,294.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16949462890625,0.4829015433788299,0.050000000745058,0.0490852184593677,293.3176574707031,297.1499938964844,293.1499938964844,0.1666989177465438,-2680.406982421875,304.1676330566406,0.834580659866333,0.2414292395114898,0.1705357879400253,293.22760009765625,297.1499938964844,293.1499938964844,0.2331964969635009,-4742.15966796875,304.1588439941406,0.9130946397781372,0.3171831965446472,0.3019144833087921,293.3652648925781,297.1499938964844,293.1499938964844,0.0045751151628792,-1706.69482421875,297.2443542480469,0.4829015433788299,0.050000000745058,0.2328391373157501,291.1695251464844,291.1499938964844,267.0,265.5131225585937,282.9367980957031,293.9683532714844,291.1695861816406,1.0,0.2408596277236938,0.8249661326408386,0.8249661326408386,1.0,1.0,-0.9806129932403564,0.4012669920921325,0.5793460011482239,0.2114807069301605,0.0,0.0,0.3665501177310943,50.46176910400391,34.0,0.2427071928977966,-8135.31591796875,137.69285583496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5096130371094,306.47705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.427734375,18000.0,0.0,0.0,0.1817585080862045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.276463508605957,0.2764680981636047,-4.598569830704946e-06,0.0,0.0001844617800088,0.0,0.0,12.291511535644531,0.0,0.0,0.0,0.3033486604690552,4.0,0.0,1.0
394200,293.1929626464844,297.1499938964844,293.1499938964844,0.0256559420377016,-985.0274658203124,304.15478515625,0.5405153036117554,0.0675784647464752,0.0627322196960449,294.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16949462890625,0.4829015433788299,0.050000000745058,0.0490852184593677,293.3176574707031,297.1499938964844,293.1499938964844,0.1666989177465438,-2680.406982421875,304.1676330566406,0.834580659866333,0.2414292395114898,0.1705357879400253,293.22760009765625,297.1499938964844,293.1499938964844,0.2331964969635009,-4742.15966796875,304.1588439941406,0.9130946397781372,0.3171831965446472,0.3019144833087921,293.3652648925781,297.1499938964844,293.1499938964844,0.0045751151628792,-1706.69482421875,297.2443542480469,0.4829015433788299,0.050000000745058,0.2328391373157501,291.1695251464844,291.1499938964844,267.0,265.5131225585937,282.9367980957031,293.9683532714844,291.1695861816406,1.0,0.2408596277236938,0.8249661326408386,0.8249661326408386,1.0,1.0,-0.9806129932403564,0.4012669920921325,0.5793460011482239,0.2114807069301605,0.0,0.0,0.3665501177310943,50.46176910400391,34.0,0.2427071928977966,-8135.31591796875,137.69285583496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5096130371094,306.47705078125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.427734375,18000.0,0.0,0.0,0.1817585080862045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.276463508605957,0.2764680981636047,-4.598569830704946e-06,0.0,0.0001844617800088,0.0,0.0,12.291511535644531,0.0,0.0,0.0,0.3033486604690552,4.0,0.0,1.0
394260,293.1943359375,297.1499938964844,293.1499938964844,0.0245096310973167,-963.4224243164062,304.1551208496094,0.5455265641212463,0.0662107542157173,0.0613626018166542,294.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708984375,0.4902582168579101,0.050000000745058,0.0489445552229881,293.3138732910156,297.1499938964844,293.1499938964844,0.1635306179523468,-2639.747802734375,304.16705322265625,0.8422805666923523,0.2379501461982727,0.1679779291152954,293.2279357910156,297.1499938964844,293.1499938964844,0.2311712354421615,-4709.31396484375,304.1592712402344,0.926380217075348,0.3151496648788452,0.2998515665531158,293.3677978515625,297.1499938964844,293.1499938964844,0.0044946460984647,-1678.7406005859375,297.16375732421875,0.4902582168579101,0.050000000745058,0.232171893119812,291.1711120605469,291.1499938964844,267.0366516113281,265.5438842773437,282.94610595703125,293.9739685058594,291.17138671875,1.0,0.234543427824974,0.8249152302742004,0.8249152302742004,1.0,1.0,-0.9724533557891846,0.3982515037059784,0.5742018818855286,0.208008736371994,0.0,0.0,0.3636428117752075,46.76523208618164,25.0,2.18448543548584,-8062.94482421875,129.55262756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4976806640625,306.4541320800781,278.1499938964844,0.0,18000.0,313.1499938964844,18016.68359375,18000.0,0.0,0.0,0.1804650872945785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2735649943351745,0.2735695838928222,-4.590183380059898e-06,0.0,0.0001831491244956,0.0,0.0,12.126005172729492,0.0,0.0,0.0,0.3026679158210754,4.0,0.0,1.0
394320,293.1943359375,297.1499938964844,293.1499938964844,0.0245096310973167,-963.4224243164062,304.1551208496094,0.5455265641212463,0.0662107542157173,0.0613626018166542,294.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708984375,0.4902582168579101,0.050000000745058,0.0489445552229881,293.3138732910156,297.1499938964844,293.1499938964844,0.1635306179523468,-2639.747802734375,304.16705322265625,0.8422805666923523,0.2379501461982727,0.1679779291152954,293.2279357910156,297.1499938964844,293.1499938964844,0.2311712354421615,-4709.31396484375,304.1592712402344,0.926380217075348,0.3151496648788452,0.2998515665531158,293.3677978515625,297.1499938964844,293.1499938964844,0.0044946460984647,-1678.7406005859375,297.16375732421875,0.4902582168579101,0.050000000745058,0.232171893119812,291.1711120605469,291.1499938964844,267.0366516113281,265.5438842773437,282.94610595703125,293.9739685058594,291.17138671875,1.0,0.234543427824974,0.8249152302742004,0.8249152302742004,1.0,1.0,-0.9724533557891846,0.3982515037059784,0.5742018818855286,0.208008736371994,0.0,0.0,0.3636428117752075,46.76523208618164,25.0,2.18448543548584,-8062.94482421875,129.55262756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4976806640625,306.4541320800781,278.1499938964844,0.0,18000.0,313.1499938964844,18016.68359375,18000.0,0.0,0.0,0.1804650872945785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2735649943351745,0.2735695838928222,-4.590183380059898e-06,0.0,0.0001831491244956,0.0,0.0,12.126005172729492,0.0,0.0,0.0,0.3026679158210754,4.0,0.0,1.0
394380,293.1954040527344,297.1499938964844,293.1499938964844,0.0233749784529209,-941.4312133789062,304.1553039550781,0.5555726885795593,0.0648698508739471,0.0599717758595943,294.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732177734375,0.5013824105262756,0.050000000745058,0.0487547516822814,293.3100280761719,297.1499938964844,293.1499938964844,0.1604328006505966,-2599.80126953125,304.1665344238281,0.8564326763153076,0.2345750629901886,0.1654717922210693,293.22808837890625,297.1499938964844,293.1499938964844,0.2291121780872345,-4675.8759765625,304.1596069335937,0.9479121565818788,0.3131448626518249,0.2977675497531891,293.3701171875,297.1499938964844,293.1499938964844,0.0044098705984652,-1649.0462646484375,297.083251953125,0.5013824105262756,0.050000000745058,0.2312715500593185,291.1734619140625,291.1499938964844,267.0733337402344,265.5745544433594,282.9554443359375,293.97869873046875,291.1737060546875,1.0,0.2263046354055404,0.8248642683029175,0.8248642683029175,1.0,1.0,-0.9639660120010376,0.3950780928134918,0.5688878893852234,0.2045184820890426,0.0,0.0,0.3603566288948059,41.82284927368164,25.0,2.964179277420044,-7986.18017578125,119.41824340820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4926147460937,306.4319152832031,278.1499938964844,0.0,18000.0,313.1499938964844,18018.505859375,18000.0,0.0,0.0,0.1791375428438186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2702878415584564,0.2702924311161041,-4.580906534101814e-06,0.0,0.0001818018354242,0.0,0.0,11.940516471862791,0.0,0.0,0.0,0.301908016204834,4.0,0.0,1.0
394440,293.1954040527344,297.1499938964844,293.1499938964844,0.0233749784529209,-941.4312133789062,304.1553039550781,0.5555726885795593,0.0648698508739471,0.0599717758595943,294.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732177734375,0.5013824105262756,0.050000000745058,0.0487547516822814,293.3100280761719,297.1499938964844,293.1499938964844,0.1604328006505966,-2599.80126953125,304.1665344238281,0.8564326763153076,0.2345750629901886,0.1654717922210693,293.22808837890625,297.1499938964844,293.1499938964844,0.2291121780872345,-4675.8759765625,304.1596069335937,0.9479121565818788,0.3131448626518249,0.2977675497531891,293.3701171875,297.1499938964844,293.1499938964844,0.0044098705984652,-1649.0462646484375,297.083251953125,0.5013824105262756,0.050000000745058,0.2312715500593185,291.1734619140625,291.1499938964844,267.0733337402344,265.5745544433594,282.9554443359375,293.97869873046875,291.1737060546875,1.0,0.2263046354055404,0.8248642683029175,0.8248642683029175,1.0,1.0,-0.9639660120010376,0.3950780928134918,0.5688878893852234,0.2045184820890426,0.0,0.0,0.3603566288948059,41.82284927368164,25.0,2.964179277420044,-7986.18017578125,119.41824340820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4926147460937,306.4319152832031,278.1499938964844,0.0,18000.0,313.1499938964844,18018.505859375,18000.0,0.0,0.0,0.1791375428438186,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2702878415584564,0.2702924311161041,-4.580906534101814e-06,0.0,0.0001818018354242,0.0,0.0,11.940516471862791,0.0,0.0,0.0,0.301908016204834,4.0,0.0,1.0
394500,293.19586181640625,297.1499938964844,293.1499938964844,0.0228382870554924,-930.799560546875,304.1553039550781,0.559947669506073,0.0642037242650985,0.0592989921569824,294.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1742858886719,0.5066441297531128,0.050000000745058,0.048676960170269,293.3082580566406,297.1499938964844,293.1499938964844,0.1589256823062896,-2580.308837890625,304.166259765625,0.8628776669502258,0.2328997701406479,0.1642468273639679,293.2281188964844,297.1499938964844,293.1499938964844,0.2281085401773452,-4659.58349609375,304.1596984863281,0.9571954011917114,0.3121488988399505,0.2967506051063537,293.3712158203125,297.1499938964844,293.1499938964844,0.0043693562038242,-1634.8121337890625,297.0428161621094,0.5066441297531128,0.050000000745058,0.2309025526046753,291.17449951171875,291.1499938964844,267.0916748046875,265.58984375,282.9599304199219,293.98114013671875,291.1746826171875,1.0,0.2229585349559784,0.8248388171195984,0.8248388171195984,1.0,1.0,-0.959930956363678,0.393586665391922,0.5663443207740784,0.2028226405382156,0.0,0.0,0.358620285987854,39.78795623779297,25.0,2.643920660018921,-7947.92431640625,115.1727066040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4928283691406,306.4207458496094,278.1499938964844,0.0,18000.0,313.1499938964844,18019.1484375,18000.0,0.0,0.0,0.1784502118825912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2685489952564239,0.2685535550117492,-4.575960247166222e-06,0.0,0.0001811042748158,0.0,0.0,11.842517852783203,0.0,0.0,0.0,0.3015064895153045,4.0,0.0,1.0
394560,293.1963195800781,297.1499938964844,293.1499938964844,0.0223200134932994,-920.3839111328124,304.1552734375,0.5634832382202148,0.0635342746973037,0.0586376711726188,294.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1749572753906,0.5114231705665588,0.050000000745058,0.0486125834286212,293.306640625,297.1499938964844,293.1499938964844,0.1574371457099914,-2561.02001953125,304.166015625,0.8683591485023499,0.2312135100364685,0.1630279719829559,293.2281494140625,297.1499938964844,293.1499938964844,0.227128580212593,-4643.68310546875,304.1596984863281,0.9648827314376832,0.3111526370048523,0.2957481741905212,293.3722839355469,297.1499938964844,293.1499938964844,0.0043303435668349,-1621.104248046875,297.0019836425781,0.5114231705665588,0.050000000745058,0.2305971682071685,291.175048828125,291.1499938964844,267.1099853515625,265.6051330566406,282.96453857421875,293.98406982421875,291.1750793457031,1.0,0.2199765741825103,0.8248339295387268,0.8248339295387268,1.0,1.0,-0.956027090549469,0.3921530544757843,0.5638740658760071,0.2011675089597702,0.0,0.0,0.3568933308124542,38.094703674316406,25.0,1.7598172426223757,-7910.1953125,111.54486083984376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4945983886719,306.4097900390625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.375,18000.0,0.0,0.0,0.1777451336383819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2667917311191559,0.2667962908744812,-4.570899818645557e-06,0.0,0.0001803887134883,0.0,0.0,11.743671417236328,0.0,0.0,0.0,0.3011014461517334,4.0,0.0,1.0
394620,293.1971740722656,297.1499938964844,293.1499938964844,0.021321564912796,-899.85888671875,304.1551818847656,0.5687739849090576,0.0621859543025493,0.0573311708867549,294.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752624511719,0.5200028419494629,0.050000000745058,0.0485099703073501,293.3038330078125,297.1499938964844,293.1499938964844,0.1544831693172454,-2522.61572265625,304.16558837890625,0.8772556781768799,0.2278159111738205,0.1605901718139648,293.2282409667969,297.1499938964844,293.1499938964844,0.2252082079648971,-4612.51416015625,304.15966796875,0.9769585728645324,0.3091573119163513,0.2937674522399902,293.37432861328125,297.1499938964844,293.1499938964844,0.0042551108635962,-1594.6231689453125,296.91949462890625,0.5200028419494629,0.050000000745058,0.2301104217767715,291.1752624511719,291.1499938964844,267.14666748046875,265.6356201171875,282.9743347167969,293.99090576171875,291.1752624511719,1.0,0.2149518579244613,0.8248241543769836,0.8248241543769836,1.0,1.0,-0.9484480023384094,0.3893717527389526,0.5590762495994568,0.197965070605278,0.0,0.0,0.353506475687027,35.374813079833984,25.0,0.6316308379173279,-7837.333984375,105.49560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5016174316406,306.3908996582031,278.1499938964844,0.0,18000.0,313.1499938964844,18018.8125,18000.0,0.0,0.0,0.1762832850217819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2633692324161529,0.2633737921714782,-4.560914931062143e-06,0.0,0.0001789051311789,0.0,0.0,11.551824569702148,0.0,0.0,0.0,0.300312876701355,4.0,0.0,1.0
394680,293.1971740722656,297.1499938964844,293.1499938964844,0.021321564912796,-899.85888671875,304.1551818847656,0.5687739849090576,0.0621859543025493,0.0573311708867549,294.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752624511719,0.5200028419494629,0.050000000745058,0.0485099703073501,293.3038330078125,297.1499938964844,293.1499938964844,0.1544831693172454,-2522.61572265625,304.16558837890625,0.8772556781768799,0.2278159111738205,0.1605901718139648,293.2282409667969,297.1499938964844,293.1499938964844,0.2252082079648971,-4612.51416015625,304.15966796875,0.9769585728645324,0.3091573119163513,0.2937674522399902,293.37432861328125,297.1499938964844,293.1499938964844,0.0042551108635962,-1594.6231689453125,296.91949462890625,0.5200028419494629,0.050000000745058,0.2301104217767715,291.1752624511719,291.1499938964844,267.14666748046875,265.6356201171875,282.9743347167969,293.99090576171875,291.1752624511719,1.0,0.2149518579244613,0.8248241543769836,0.8248241543769836,1.0,1.0,-0.9484480023384094,0.3893717527389526,0.5590762495994568,0.197965070605278,0.0,0.0,0.353506475687027,35.374813079833984,25.0,0.6316308379173279,-7837.333984375,105.49560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5016174316406,306.3908996582031,278.1499938964844,0.0,18000.0,313.1499938964844,18018.8125,18000.0,0.0,0.0,0.1762832850217819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2633692324161529,0.2633737921714782,-4.560914931062143e-06,0.0,0.0001789051311789,0.0,0.0,11.551824569702148,0.0,0.0,0.0,0.300312876701355,4.0,0.0,1.0
394740,293.1978454589844,297.1499938964844,293.1499938964844,0.0203760936856269,-879.7960815429688,304.155029296875,0.572024941444397,0.0608560070395469,0.0560529716312885,294.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752319335937,0.5272809863090515,0.050000000745058,0.0484337396919727,293.30145263671875,297.1499938964844,293.1499938964844,0.1515521705150604,-2484.33740234375,304.165283203125,0.8836271166801453,0.2244010865688324,0.1581553071737289,293.228271484375,297.1499938964844,293.1499938964844,0.2233220189809799,-4581.8603515625,304.1595764160156,0.9855611324310304,0.3071673512458801,0.2918135225772857,293.37628173828125,297.1499938964844,293.1499938964844,0.0041826758533716,-1569.026611328125,296.8364562988281,0.5272809863090515,0.050000000745058,0.2297488003969192,291.1752014160156,291.1499938964844,267.1833190917969,265.6660461425781,282.9820556640625,293.99346923828125,291.1750793457031,1.0,0.2109131515026092,0.8248143792152405,0.8248143792152405,1.0,1.0,-0.9411205053329468,0.3866694867610931,0.5544509887695312,0.1949223279953003,0.0,0.0,0.3501423895359039,33.32890319824219,25.0,-0.3842706978321075,-7767.30908203125,100.6659927368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5112609863281,306.37322998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.296875,18000.0,0.0,0.0,0.1747615486383438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2600127160549164,0.2600172758102417,-4.551256552076666e-06,0.0,0.0001773607509676,0.0,0.0,11.36524772644043,0.0,0.0,0.0,0.2995461523532867,4.0,0.0,1.0
394800,293.1978454589844,297.1499938964844,293.1499938964844,0.0203760936856269,-879.7960815429688,304.155029296875,0.572024941444397,0.0608560070395469,0.0560529716312885,294.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1752319335937,0.5272809863090515,0.050000000745058,0.0484337396919727,293.30145263671875,297.1499938964844,293.1499938964844,0.1515521705150604,-2484.33740234375,304.165283203125,0.8836271166801453,0.2244010865688324,0.1581553071737289,293.228271484375,297.1499938964844,293.1499938964844,0.2233220189809799,-4581.8603515625,304.1595764160156,0.9855611324310304,0.3071673512458801,0.2918135225772857,293.37628173828125,297.1499938964844,293.1499938964844,0.0041826758533716,-1569.026611328125,296.8364562988281,0.5272809863090515,0.050000000745058,0.2297488003969192,291.1752014160156,291.1499938964844,267.1833190917969,265.6660461425781,282.9820556640625,293.99346923828125,291.1750793457031,1.0,0.2109131515026092,0.8248143792152405,0.8248143792152405,1.0,1.0,-0.9411205053329468,0.3866694867610931,0.5544509887695312,0.1949223279953003,0.0,0.0,0.3501423895359039,33.32890319824219,25.0,-0.3842706978321075,-7767.30908203125,100.6659927368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5112609863281,306.37322998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18018.296875,18000.0,0.0,0.0,0.1747615486383438,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2600127160549164,0.2600172758102417,-4.551256552076666e-06,0.0,0.0001773607509676,0.0,0.0,11.36524772644043,0.0,0.0,0.0,0.2995461523532867,4.0,0.0,1.0
394860,293.1978759765625,297.1499938964844,293.1499938964844,0.0195356849581003,-861.4146118164062,304.1547546386719,0.5739071369171143,0.0596382208168506,0.0548753961920738,294.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737365722656,0.5333365201950073,0.050000000745058,0.048376441001892,293.2992553710937,297.1499938964844,293.1499938964844,0.1486824750900268,-2446.72265625,304.1649780273437,0.8878576159477234,0.2210078984498977,0.1557424813508987,293.22808837890625,297.1499938964844,293.1499938964844,0.2215190380811691,-4552.56640625,304.1593933105469,0.9916674494743348,0.30522221326828,0.2899112403392792,293.3778381347656,297.1499938964844,293.1499938964844,0.0041133258491754,-1544.505615234375,296.7528381347656,0.5333365201950073,0.050000000745058,0.2294770181179046,291.17352294921875,291.1499938964844,267.2200012207031,265.6964111328125,282.9848327636719,293.9863586425781,291.1731872558594,1.0,0.207629457116127,0.8248139023780823,0.8248139023780823,1.0,1.0,-0.9341326951980592,0.3840780258178711,0.550054669380188,0.1920776069164276,0.0,0.0,0.3471034169197082,31.76987838745117,25.0,-2.3676846027374268,-7702.9111328125,96.74684143066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52099609375,306.3564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.537109375,18000.0,0.0,0.0,0.1731990724802017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2569119036197662,0.2569164335727691,-4.542152510111919e-06,0.0,0.0001757750433171,0.0,0.0,11.193548202514648,0.0,0.0,0.0,0.2988400459289551,4.0,0.0,1.0
394920,293.1978759765625,297.1499938964844,293.1499938964844,0.0195356849581003,-861.4146118164062,304.1547546386719,0.5739071369171143,0.0596382208168506,0.0548753961920738,294.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1737365722656,0.5333365201950073,0.050000000745058,0.048376441001892,293.2992553710937,297.1499938964844,293.1499938964844,0.1486824750900268,-2446.72265625,304.1649780273437,0.8878576159477234,0.2210078984498977,0.1557424813508987,293.22808837890625,297.1499938964844,293.1499938964844,0.2215190380811691,-4552.56640625,304.1593933105469,0.9916674494743348,0.30522221326828,0.2899112403392792,293.3778381347656,297.1499938964844,293.1499938964844,0.0041133258491754,-1544.505615234375,296.7528381347656,0.5333365201950073,0.050000000745058,0.2294770181179046,291.17352294921875,291.1499938964844,267.2200012207031,265.6964111328125,282.9848327636719,293.9863586425781,291.1731872558594,1.0,0.207629457116127,0.8248139023780823,0.8248139023780823,1.0,1.0,-0.9341326951980592,0.3840780258178711,0.550054669380188,0.1920776069164276,0.0,0.0,0.3471034169197082,31.76987838745117,25.0,-2.3676846027374268,-7702.9111328125,96.74684143066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52099609375,306.3564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.537109375,18000.0,0.0,0.0,0.1731990724802017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2569119036197662,0.2569164335727691,-4.542152510111919e-06,0.0,0.0001757750433171,0.0,0.0,11.193548202514648,0.0,0.0,0.0,0.2988400459289551,4.0,0.0,1.0
394980,293.1974182128906,297.1499938964844,293.1499938964844,0.0187971629202365,-844.774658203125,304.1543884277344,0.5747907757759094,0.0585179701447486,0.0538078509271144,294.48175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17156982421875,0.5382971167564392,0.050000000745058,0.048333004117012,293.29718017578125,297.1499938964844,293.1499938964844,0.1458696573972702,-2409.69970703125,304.1646728515625,0.8903147578239441,0.2176509499549865,0.1533637940883636,293.2276611328125,297.1499938964844,293.1499938964844,0.2197858393192291,-4524.376953125,304.1591491699219,0.9959806799888612,0.3033299446105957,0.2880733609199524,293.37896728515625,297.1499938964844,293.1499938964844,0.0040460862219333,-1520.6455078125,296.6695861816406,0.5382971167564392,0.050000000745058,0.2292709648609161,291.1713562011719,291.1499938964844,267.25665283203125,265.7266540527344,282.9873962402344,293.97705078125,291.17108154296875,1.0,0.2049282193183899,0.8248133659362793,0.8248133659362793,1.0,1.0,-0.9274908304214478,0.3815898895263672,0.5459009408950806,0.1894536912441253,0.0,0.0,0.3444072008132934,30.56947135925293,25.0,-2.6678683757781982,-7644.27734375,93.5145263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52783203125,306.342041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.45703125,18000.0,0.0,0.0,0.1716317385435104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2542136907577514,0.2542182207107544,-4.534191248239949e-06,0.0,0.0001741843880154,0.0,0.0,11.044909477233888,0.0,0.0,0.0,0.2982264757156372,4.0,0.0,1.0
395040,293.1974182128906,297.1499938964844,293.1499938964844,0.0187971629202365,-844.774658203125,304.1543884277344,0.5747907757759094,0.0585179701447486,0.0538078509271144,294.48175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17156982421875,0.5382971167564392,0.050000000745058,0.048333004117012,293.29718017578125,297.1499938964844,293.1499938964844,0.1458696573972702,-2409.69970703125,304.1646728515625,0.8903147578239441,0.2176509499549865,0.1533637940883636,293.2276611328125,297.1499938964844,293.1499938964844,0.2197858393192291,-4524.376953125,304.1591491699219,0.9959806799888612,0.3033299446105957,0.2880733609199524,293.37896728515625,297.1499938964844,293.1499938964844,0.0040460862219333,-1520.6455078125,296.6695861816406,0.5382971167564392,0.050000000745058,0.2292709648609161,291.1713562011719,291.1499938964844,267.25665283203125,265.7266540527344,282.9873962402344,293.97705078125,291.17108154296875,1.0,0.2049282193183899,0.8248133659362793,0.8248133659362793,1.0,1.0,-0.9274908304214478,0.3815898895263672,0.5459009408950806,0.1894536912441253,0.0,0.0,0.3444072008132934,30.56947135925293,25.0,-2.6678683757781982,-7644.27734375,93.5145263671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52783203125,306.342041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.45703125,18000.0,0.0,0.0,0.1716317385435104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2542136907577514,0.2542182207107544,-4.534191248239949e-06,0.0,0.0001741843880154,0.0,0.0,11.044909477233888,0.0,0.0,0.0,0.2982264757156372,4.0,0.0,1.0
