time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
395100,293.19708251953125,297.1499938964844,293.1499938964844,0.0184549782425165,-836.891357421875,304.1542358398437,0.5748878717422485,0.0579825788736343,0.053303126245737,294.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.540407121181488,0.050000000745058,0.0483153760433197,293.296142578125,297.1499938964844,293.1499938964844,0.1444794833660125,-2391.3388671875,304.1645202636719,0.8909693956375122,0.2159870564937591,0.1521873921155929,293.2273864746094,297.1499938964844,293.1499938964844,0.2189340591430664,-4510.50439453125,304.1590270996094,0.9976140260696412,0.3024004995822906,0.2871752083301544,293.3794250488281,297.1499938964844,293.1499938964844,0.0040131201967597,-1508.8946533203125,296.6283264160156,0.540407121181488,0.050000000745058,0.2291873395442962,291.1705627441406,291.1499938964844,267.2749938964844,265.74176025390625,282.9891967773437,293.97247314453125,291.1703491210937,1.0,0.2037539035081863,0.8248131275177002,0.8248131275177002,1.0,1.0,-0.9242724776268004,0.3803690969944,0.5439034104347229,0.1882266253232956,0.0,0.0,0.3431200087070465,30.0755672454834,25.0,-2.3656885623931885,-7615.90576171875,92.10114288330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5295715332031,306.3346862792969,278.1499938964844,0.0,18000.0,313.1499938964844,18013.783203125,18000.0,0.0,0.0,0.1708567440509796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2529527544975281,0.252957284450531,-4.53056463811663e-06,0.0,0.0001733978715492,0.0,0.0,10.975934982299805,0.0,0.0,0.0,0.2979422509670257,4.0,0.0,1.0
395160,293.1966857910156,297.1499938964844,293.1499938964844,0.0181272383779287,-829.2308349609375,304.154052734375,0.5747324228286743,0.0574600473046302,0.0528134517371654,294.4897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700744628906,0.5422542691230774,0.050000000745058,0.0483003295958042,293.2951354980469,297.1499938964844,293.1499938964844,0.1431009024381637,-2373.08935546875,304.1643981933594,0.8912330269813538,0.2143362462520599,0.1510205715894699,293.22705078125,297.1499938964844,293.1499938964844,0.2180078774690628,-4495.35595703125,304.1590881347656,0.9988415241241456,0.301485925912857,0.2861972153186798,293.3797607421875,297.1499938964844,293.1499938964844,0.003980562556535,-1497.25390625,296.5873107910156,0.5422542691230774,0.050000000745058,0.2291159778833389,291.1699523925781,291.1499938964844,267.2933349609375,265.7568359375,282.9916076660156,293.96795654296875,291.1697998046875,1.0,0.2026785016059875,0.8248203992843628,0.8248203992843628,1.0,1.0,-0.9210041165351868,0.3791069388389587,0.541897177696228,0.1870432794094085,0.0,0.0,0.3418537974357605,29.647729873657227,25.0,-1.8579065799713133,-7587.369140625,90.79034423828124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53009033203125,306.3270874023437,278.1499938964844,0.0,18000.0,313.1499938964844,18013.306640625,18000.0,0.0,0.0,0.1700914204120636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2517260313034057,0.2517305314540863,-4.527093551587313e-06,0.0,0.0001726211776258,0.0,0.0,10.909122467041016,0.0,0.0,0.0,0.297667384147644,4.0,0.0,1.0
395220,293.19586181640625,297.1499938964844,293.1499938964844,0.0175060052424669,-814.3858642578125,304.1537475585937,0.5736444592475891,0.0564447939395904,0.0518700592219829,294.4971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5451536178588867,0.050000000745058,0.0482774041593074,293.2929077148437,297.1499938964844,293.1499938964844,0.1403917819261551,-2337.09814453125,304.16412353515625,0.890649676322937,0.2111109644174575,0.1487358063459396,293.2257385253906,297.1499938964844,293.1499938964844,0.2155615985393524,-4454.880859375,304.16015625,0.9990000128746032,0.299797922372818,0.2835962772369385,293.3803100585937,297.1499938964844,293.1499938964844,0.0039162239991128,-1474.1043701171875,296.5063781738281,0.5451536178588867,0.050000000745058,0.2290072292089462,291.1700744628906,291.1499938964844,267.3299865722656,265.7869567871094,282.9977722167969,293.9568786621094,291.1701965332031,1.0,0.2007497996091842,0.824834942817688,0.824834942817688,1.0,1.0,-0.9138612747192384,0.3762423694133758,0.53761887550354,0.1847413778305053,0.0,0.0,0.3391931056976318,28.97112846374512,25.0,0.4516564011573791,-7526.92333984375,88.3539047241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52862548828125,306.3119506835937,278.1499938964844,0.0,18000.0,313.1499938964844,18013.322265625,18000.0,0.0,0.0,0.1685879081487655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2492482811212539,0.2492527961730957,-4.520351922110422e-06,0.0,0.0001710953074507,0.0,0.0,10.775276184082031,0.0,0.0,0.0,0.2971179485321045,4.0,0.0,1.0
395280,293.19586181640625,297.1499938964844,293.1499938964844,0.0175060052424669,-814.3858642578125,304.1537475585937,0.5736444592475891,0.0564447939395904,0.0518700592219829,294.4971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.16998291015625,0.5451536178588867,0.050000000745058,0.0482774041593074,293.2929077148437,297.1499938964844,293.1499938964844,0.1403917819261551,-2337.09814453125,304.16412353515625,0.890649676322937,0.2111109644174575,0.1487358063459396,293.2257385253906,297.1499938964844,293.1499938964844,0.2155615985393524,-4454.880859375,304.16015625,0.9990000128746032,0.299797922372818,0.2835962772369385,293.3803100585937,297.1499938964844,293.1499938964844,0.0039162239991128,-1474.1043701171875,296.5063781738281,0.5451536178588867,0.050000000745058,0.2290072292089462,291.1700744628906,291.1499938964844,267.3299865722656,265.7869567871094,282.9977722167969,293.9568786621094,291.1701965332031,1.0,0.2007497996091842,0.824834942817688,0.824834942817688,1.0,1.0,-0.9138612747192384,0.3762423694133758,0.53761887550354,0.1847413778305053,0.0,0.0,0.3391931056976318,28.97112846374512,25.0,0.4516564011573791,-7526.92333984375,88.3539047241211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52862548828125,306.3119506835937,278.1499938964844,0.0,18000.0,313.1499938964844,18013.322265625,18000.0,0.0,0.0,0.1685879081487655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2492482811212539,0.2492527961730957,-4.520351922110422e-06,0.0,0.0001710953074507,0.0,0.0,10.775276184082031,0.0,0.0,0.0,0.2971179485321045,4.0,0.0,1.0
395340,293.1949768066406,297.1499938964844,293.1499938964844,0.0169238969683647,-800.0758056640625,304.1534729003906,0.5719226002693176,0.0554633513092994,0.0509643740952014,294.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712341308594,0.5473870635032654,0.050000000745058,0.0482602901756763,293.2904968261719,297.1499938964844,293.1499938964844,0.1377686411142349,-2302.098388671875,304.1637878417969,0.8891935348510742,0.2079793214797973,0.1465256512165069,293.2236022949219,297.1499938964844,293.1499938964844,0.2130006700754165,-4412.5849609375,304.1610107421875,0.9990000128746032,0.2983094453811645,0.2809147536754608,293.380615234375,297.1499938964844,293.1499938964844,0.0038528279401361,-1451.1531982421875,296.426513671875,0.5473870635032654,0.050000000745058,0.2289260327816009,291.1713256835937,291.1499938964844,267.3666687011719,265.81695556640625,283.0049133300781,293.943603515625,291.1714172363281,1.0,0.1990761756896972,0.824849545955658,0.824849545955658,1.0,1.0,-0.9067774415016174,0.373327374458313,0.5334500670433044,0.1826628595590591,0.0,0.0,0.3362571597099304,28.447132110595703,25.0,1.1943180561065674,-7462.75537109375,86.1981201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52557373046875,306.2919311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18014.3203125,18000.0,0.0,0.0,0.167110189795494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2465349435806274,0.2465394586324691,-4.51326650363626e-06,0.0,0.0001695956016192,0.0,0.0,10.630094528198242,0.0,0.0,0.0,0.296525776386261,4.0,0.0,1.0
395400,293.1949768066406,297.1499938964844,293.1499938964844,0.0169238969683647,-800.0758056640625,304.1534729003906,0.5719226002693176,0.0554633513092994,0.0509643740952014,294.504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712341308594,0.5473870635032654,0.050000000745058,0.0482602901756763,293.2904968261719,297.1499938964844,293.1499938964844,0.1377686411142349,-2302.098388671875,304.1637878417969,0.8891935348510742,0.2079793214797973,0.1465256512165069,293.2236022949219,297.1499938964844,293.1499938964844,0.2130006700754165,-4412.5849609375,304.1610107421875,0.9990000128746032,0.2983094453811645,0.2809147536754608,293.380615234375,297.1499938964844,293.1499938964844,0.0038528279401361,-1451.1531982421875,296.426513671875,0.5473870635032654,0.050000000745058,0.2289260327816009,291.1713256835937,291.1499938964844,267.3666687011719,265.81695556640625,283.0049133300781,293.943603515625,291.1714172363281,1.0,0.1990761756896972,0.824849545955658,0.824849545955658,1.0,1.0,-0.9067774415016174,0.373327374458313,0.5334500670433044,0.1826628595590591,0.0,0.0,0.3362571597099304,28.447132110595703,25.0,1.1943180561065674,-7462.75537109375,86.1981201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52557373046875,306.2919311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18014.3203125,18000.0,0.0,0.0,0.167110189795494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2465349435806274,0.2465394586324691,-4.51326650363626e-06,0.0,0.0001695956016192,0.0,0.0,10.630094528198242,0.0,0.0,0.0,0.296525776386261,4.0,0.0,1.0
395460,293.1940612792969,297.1499938964844,293.1499938964844,0.0163774825632572,-786.2931518554688,304.1532287597656,0.5698508620262146,0.054510585963726,0.0500883907079696,294.51080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17169189453125,0.5492405295372009,0.050000000745058,0.0482464209198951,293.2881164550781,297.1499938964844,293.1499938964844,0.1352220922708511,-2267.99365234375,304.1634216308594,0.8872286081314087,0.2049036920070648,0.1443617641925811,293.22137451171875,297.1499938964844,293.1499938964844,0.2107441574335098,-4375.3935546875,304.1610717773437,0.9990000128746032,0.2968977689743042,0.2785517275333404,293.3807983398437,297.1499938964844,293.1499938964844,0.0037903944030404,-1428.51708984375,296.346435546875,0.5492405295372009,0.050000000745058,0.2288602590560913,291.17169189453125,291.1499938964844,267.4033203125,265.8468933105469,283.0140686035156,293.9309387207031,291.1716613769531,1.0,0.197609007358551,0.8248867392539978,0.8248867392539978,1.0,1.0,-0.9001969695091248,0.370564192533493,0.5296328067779541,0.1808908879756927,0.0,0.0,0.3333304524421692,28.01551055908203,25.0,0.4671845138072967,-7399.18896484375,84.3044662475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5221862792969,306.2694396972656,278.1499938964844,0.0,18000.0,313.1499938964844,18014.283203125,18000.0,0.0,0.0,0.1656484752893448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2437893897294998,0.2437938898801803,-4.505937795329373e-06,0.0,0.000168112150277,0.0,0.0,10.483595848083496,0.0,0.0,0.0,0.2959275245666504,4.0,0.0,1.0
395520,293.1940612792969,297.1499938964844,293.1499938964844,0.0163774825632572,-786.2931518554688,304.1532287597656,0.5698508620262146,0.054510585963726,0.0500883907079696,294.51080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17169189453125,0.5492405295372009,0.050000000745058,0.0482464209198951,293.2881164550781,297.1499938964844,293.1499938964844,0.1352220922708511,-2267.99365234375,304.1634216308594,0.8872286081314087,0.2049036920070648,0.1443617641925811,293.22137451171875,297.1499938964844,293.1499938964844,0.2107441574335098,-4375.3935546875,304.1610717773437,0.9990000128746032,0.2968977689743042,0.2785517275333404,293.3807983398437,297.1499938964844,293.1499938964844,0.0037903944030404,-1428.51708984375,296.346435546875,0.5492405295372009,0.050000000745058,0.2288602590560913,291.17169189453125,291.1499938964844,267.4033203125,265.8468933105469,283.0140686035156,293.9309387207031,291.1716613769531,1.0,0.197609007358551,0.8248867392539978,0.8248867392539978,1.0,1.0,-0.9001969695091248,0.370564192533493,0.5296328067779541,0.1808908879756927,0.0,0.0,0.3333304524421692,28.01551055908203,25.0,0.4671845138072967,-7399.18896484375,84.3044662475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5221862792969,306.2694396972656,278.1499938964844,0.0,18000.0,313.1499938964844,18014.283203125,18000.0,0.0,0.0,0.1656484752893448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2437893897294998,0.2437938898801803,-4.505937795329373e-06,0.0,0.000168112150277,0.0,0.0,10.483595848083496,0.0,0.0,0.0,0.2959275245666504,4.0,0.0,1.0
395580,293.193115234375,297.1499938964844,293.1499938964844,0.015862027183175,-772.9541015625,304.15301513671875,0.5675202012062073,0.0535834729671478,0.0492385551333427,294.5171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715393066406,0.550805926322937,0.050000000745058,0.048234935849905,293.2857971191406,297.1499938964844,293.1499938964844,0.1327346861362457,-2234.548095703125,304.1631164550781,0.8848748207092285,0.2018771022558212,0.1422339081764221,293.219482421875,297.1499938964844,293.1499938964844,0.2088364362716674,-4344.0478515625,304.1605529785156,0.9990000128746032,0.2954738438129425,0.2765624523162842,293.380859375,297.1499938964844,293.1499938964844,0.0037285662256181,-1406.04833984375,296.26629638671875,0.550805926322937,0.050000000745058,0.2288057804107666,291.1715393066406,291.1499938964844,267.44000244140625,265.8767395019531,283.02618408203125,293.9201354980469,291.1714782714844,1.0,0.1963185518980026,0.8249239921569824,0.8249239921569824,1.0,1.0,-0.8941562175750732,0.3679602742195129,0.5261959433555603,0.1794464290142059,0.0,0.0,0.33046954870224,27.65482521057129,25.0,-0.1110452860593795,-7337.6875,82.64035034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5182189941406,306.24639892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.7890625,18000.0,0.0,0.0,0.164207324385643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2411293238401413,0.2411338239908218,-4.498808266362175e-06,0.0,0.0001666495518293,0.0,0.0,10.342324256896973,0.0,0.0,0.0,0.2953495681285858,4.0,0.0,1.0
395640,293.193115234375,297.1499938964844,293.1499938964844,0.015862027183175,-772.9541015625,304.15301513671875,0.5675202012062073,0.0535834729671478,0.0492385551333427,294.5171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1715393066406,0.550805926322937,0.050000000745058,0.048234935849905,293.2857971191406,297.1499938964844,293.1499938964844,0.1327346861362457,-2234.548095703125,304.1631164550781,0.8848748207092285,0.2018771022558212,0.1422339081764221,293.219482421875,297.1499938964844,293.1499938964844,0.2088364362716674,-4344.0478515625,304.1605529785156,0.9990000128746032,0.2954738438129425,0.2765624523162842,293.380859375,297.1499938964844,293.1499938964844,0.0037285662256181,-1406.04833984375,296.26629638671875,0.550805926322937,0.050000000745058,0.2288057804107666,291.1715393066406,291.1499938964844,267.44000244140625,265.8767395019531,283.02618408203125,293.9201354980469,291.1714782714844,1.0,0.1963185518980026,0.8249239921569824,0.8249239921569824,1.0,1.0,-0.8941562175750732,0.3679602742195129,0.5261959433555603,0.1794464290142059,0.0,0.0,0.33046954870224,27.65482521057129,25.0,-0.1110452860593795,-7337.6875,82.64035034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5182189941406,306.24639892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.7890625,18000.0,0.0,0.0,0.164207324385643,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2411293238401413,0.2411338239908218,-4.498808266362175e-06,0.0,0.0001666495518293,0.0,0.0,10.342324256896973,0.0,0.0,0.0,0.2953495681285858,4.0,0.0,1.0
395700,293.1926574707031,297.1499938964844,293.1499938964844,0.0156146502122282,-766.427734375,304.1529235839844,0.5662705898284912,0.0531289242208004,0.0488225556910038,294.5202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1714172363281,0.5514941811561584,0.050000000745058,0.0482299514114856,293.2846069335937,297.1499938964844,293.1499938964844,0.1315132677555084,-2218.074951171875,304.1629333496094,0.8835783004760742,0.2003879398107528,0.1411853283643722,293.2187194824219,297.1499938964844,293.1499938964844,0.2079964727163314,-4330.2685546875,304.1601867675781,0.9990000128746032,0.2947441041469574,0.2756901085376739,293.380859375,297.1499938964844,293.1499938964844,0.0036978444550186,-1394.857666015625,296.22625732421875,0.5514941811561584,0.050000000745058,0.2287821173667907,291.17138671875,291.1499938964844,267.4583435058594,265.89166259765625,283.033447265625,293.9154052734375,291.1713256835937,1.0,0.1957317143678665,0.8249425888061523,0.8249425888061523,1.0,1.0,-0.8913170099258423,0.3667055070400238,0.5246115326881409,0.178849309682846,0.0,0.0,0.3290575742721557,27.49747085571289,25.0,-0.2430772930383682,-7307.564453125,81.8830337524414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.515869140625,306.2346496582031,278.1499938964844,0.0,18000.0,313.1499938964844,18013.552734375,18000.0,0.0,0.0,0.1634968817234039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2398288249969482,0.2398333251476287,-4.495350367506035e-06,0.0,0.0001659285480855,0.0,0.0,10.273579597473145,0.0,0.0,0.0,0.2950684130191803,4.0,0.0,1.0
395760,293.1921691894531,297.1499938964844,293.1499938964844,0.0153742646798491,-760.0050659179688,304.15283203125,0.5649861693382263,0.0526836179196834,0.0484130941331386,294.52301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712646484375,0.5521360039710999,0.050000000745058,0.0482253357768058,293.2832946777344,297.1499938964844,293.1499938964844,0.1303161680698394,-2201.900146484375,304.16278076171875,0.8822451233863831,0.198941171169281,0.1401557773351669,293.2180480957031,297.1499938964844,293.1499938964844,0.2072131633758545,-4317.42431640625,304.1597595214844,0.9990000128746032,0.2940052449703216,0.2748775780200958,293.3808288574219,297.1499938964844,293.1499938964844,0.0036672661080956,-1383.7017822265625,296.1862487792969,0.5521360039710999,0.050000000745058,0.228760227560997,291.1712341308594,291.1499938964844,267.4766540527344,265.9065246582031,283.041015625,293.9102478027344,291.1711730957031,1.0,0.195176288485527,0.8249711394309998,0.8249711394309998,1.0,1.0,-0.8885828256607056,0.3654740452766418,0.5231087803840637,0.1783368587493896,0.0,0.0,0.3276560604572296,27.35194206237793,25.0,-0.3872404396533966,-7277.8857421875,81.16655731201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5133056640625,306.2226257324219,278.1499938964844,0.0,18000.0,313.1499938964844,18013.32421875,18000.0,0.0,0.0,0.1627934575080871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2385439276695251,0.2385484129190445,-4.491952495300211e-06,0.0,0.0001652146602282,0.0,0.0,10.20586395263672,0.0,0.0,0.0,0.2947916388511657,4.0,0.0,1.0
395820,293.19110107421875,297.1499938964844,293.1499938964844,0.0149225872009992,-747.718994140625,304.1526184082031,0.5624091625213623,0.0518323630094528,0.0476284101605415,294.52740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706848144531,0.553300678730011,0.050000000745058,0.0482170395553112,293.2802124023437,297.1499938964844,293.1499938964844,0.1280515193939209,-2171.2353515625,304.16229248046875,0.8796042203903198,0.1961907893419265,0.1382011175155639,293.2169494628906,297.1499938964844,293.1499938964844,0.2057989984750747,-4294.24462890625,304.1588439941406,0.9990000128746032,0.2925087511539459,0.2734048068523407,293.3807373046875,297.1499938964844,293.1499938964844,0.0036066134925931,-1361.5413818359375,296.106201171875,0.553300678730011,0.050000000745058,0.228720873594284,291.17059326171875,291.1499938964844,267.5133361816406,265.93621826171875,283.0567321777344,293.8975524902344,291.1704406738281,1.0,0.1941581070423126,0.8250281810760498,0.8250281810760498,1.0,1.0,-0.8834701776504517,0.3630932867527008,0.5203768610954285,0.1775815933942794,0.0,0.0,0.3249503672122955,27.092514038085938,25.0,-0.9802809953689576,-7220.4541015625,79.85557556152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5072021484375,306.1977844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18012.666015625,18000.0,0.0,0.0,0.1614131927490234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2360575795173645,0.2360620647668838,-4.48537548436434e-06,0.0,0.0001638138783164,0.0,0.0,10.075297355651855,0.0,0.0,0.0,0.2942582070827484,4.0,0.0,1.0
395880,293.19110107421875,297.1499938964844,293.1499938964844,0.0149225872009992,-747.718994140625,304.1526184082031,0.5624091625213623,0.0518323630094528,0.0476284101605415,294.52740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706848144531,0.553300678730011,0.050000000745058,0.0482170395553112,293.2802124023437,297.1499938964844,293.1499938964844,0.1280515193939209,-2171.2353515625,304.16229248046875,0.8796042203903198,0.1961907893419265,0.1382011175155639,293.2169494628906,297.1499938964844,293.1499938964844,0.2057989984750747,-4294.24462890625,304.1588439941406,0.9990000128746032,0.2925087511539459,0.2734048068523407,293.3807373046875,297.1499938964844,293.1499938964844,0.0036066134925931,-1361.5413818359375,296.106201171875,0.553300678730011,0.050000000745058,0.228720873594284,291.17059326171875,291.1499938964844,267.5133361816406,265.93621826171875,283.0567321777344,293.8975524902344,291.1704406738281,1.0,0.1941581070423126,0.8250281810760498,0.8250281810760498,1.0,1.0,-0.8834701776504517,0.3630932867527008,0.5203768610954285,0.1775815933942794,0.0,0.0,0.3249503672122955,27.092514038085938,25.0,-0.9802809953689576,-7220.4541015625,79.85557556152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5072021484375,306.1977844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18012.666015625,18000.0,0.0,0.0,0.1614131927490234,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2360575795173645,0.2360620647668838,-4.48537548436434e-06,0.0,0.0001638138783164,0.0,0.0,10.075297355651855,0.0,0.0,0.0,0.2942582070827484,4.0,0.0,1.0
395940,293.1899719238281,297.1499938964844,293.1499938964844,0.0145045258104801,-736.0740356445312,304.1524658203125,0.5598160028457642,0.0510211288928985,0.0468845702707767,294.5311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.169921875,0.5543150901794434,0.050000000745058,0.048209898173809,293.2769775390625,297.1499938964844,293.1499938964844,0.1258988976478576,-2141.980712890625,304.1617736816406,0.8769116401672363,0.1935482025146484,0.136336401104927,293.21612548828125,297.1499938964844,293.1499938964844,0.2045680880546569,-4274.06787109375,304.157958984375,0.9990000128746032,0.2909811735153198,0.2721230983734131,293.3805236816406,297.1499938964844,293.1499938964844,0.0035464786924421,-1339.5032958984375,296.0264587402344,0.5543150901794434,0.050000000745058,0.2286870032548904,291.1698608398437,291.1499938964844,267.54998779296875,265.9658203125,283.0758056640625,293.8854064941406,291.1697998046875,1.0,0.1932503134012222,0.8250852823257446,0.8250852823257446,1.0,1.0,-0.8787518739700317,0.3607760071754455,0.5179758667945862,0.1771933734416961,0.0,0.0,0.322359561920166,26.87235641479492,25.0,-0.7750033140182495,-7165.1416015625,78.6854476928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49957275390625,306.17333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.94921875,18000.0,0.0,0.0,0.1600768715143203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2337152510881424,0.2337197363376617,-4.479215022001881e-06,0.0,0.0001624576689209,0.0,0.0,9.95293140411377,0.0,0.0,0.0,0.2937579452991485,4.0,0.0,1.0
396000,293.1899719238281,297.1499938964844,293.1499938964844,0.0145045258104801,-736.0740356445312,304.1524658203125,0.5598160028457642,0.0510211288928985,0.0468845702707767,294.5311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.169921875,0.5543150901794434,0.050000000745058,0.048209898173809,293.2769775390625,297.1499938964844,293.1499938964844,0.1258988976478576,-2141.980712890625,304.1617736816406,0.8769116401672363,0.1935482025146484,0.136336401104927,293.21612548828125,297.1499938964844,293.1499938964844,0.2045680880546569,-4274.06787109375,304.157958984375,0.9990000128746032,0.2909811735153198,0.2721230983734131,293.3805236816406,297.1499938964844,293.1499938964844,0.0035464786924421,-1339.5032958984375,296.0264587402344,0.5543150901794434,0.050000000745058,0.2286870032548904,291.1698608398437,291.1499938964844,267.54998779296875,265.9658203125,283.0758056640625,293.8854064941406,291.1697998046875,1.0,0.1932503134012222,0.8250852823257446,0.8250852823257446,1.0,1.0,-0.8787518739700317,0.3607760071754455,0.5179758667945862,0.1771933734416961,0.0,0.0,0.322359561920166,26.87235641479492,25.0,-0.7750033140182495,-7165.1416015625,78.6854476928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49957275390625,306.17333984375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.94921875,18000.0,0.0,0.0,0.1600768715143203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2337152510881424,0.2337197363376617,-4.479215022001881e-06,0.0,0.0001624576689209,0.0,0.0,9.95293140411377,0.0,0.0,0.0,0.2937579452991485,4.0,0.0,1.0
396060,293.1888427734375,297.1499938964844,293.1499938964844,0.0141095500439405,-724.8057861328125,304.1522827148437,0.557169497013092,0.0502360835671424,0.0461674034595489,294.5347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.555201530456543,0.050000000745058,0.0482037179172039,293.2738342285156,297.1499938964844,293.1499938964844,0.1238096952438354,-2113.466552734375,304.1613464355469,0.8741288185119629,0.1909725964069366,0.1345260739326477,293.215576171875,297.1499938964844,293.1499938964844,0.2034798264503479,-4256.20458984375,304.1571350097656,0.9990000128746032,0.2894163727760315,0.271003246307373,293.3802490234375,297.1499938964844,293.1499938964844,0.0034867243375629,-1317.5048828125,295.94744873046875,0.555201530456543,0.050000000745058,0.2286576926708221,291.1698608398437,291.1499938964844,267.5882873535156,265.9967956542969,283.0994567871094,293.8751220703125,291.169921875,1.0,0.1924318224191665,0.8251467943191528,0.8251467943191528,1.0,1.0,-0.8743318319320679,0.3584884405136108,0.5158433318138123,0.1771283447742462,0.0,0.0,0.3197166323661804,26.68503189086914,25.0,0.1157193854451179,-7109.6416015625,77.62661743164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49072265625,306.148193359375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.828125,18000.0,0.0,0.0,0.1587855070829391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2313884198665619,0.23139289021492,-4.473283297556918e-06,0.0,0.0001611471088835,0.0,0.0,9.832304954528809,0.0,0.0,0.0,0.2932661771774292,4.0,0.0,1.0
396120,293.1888427734375,297.1499938964844,293.1499938964844,0.0141095500439405,-724.8057861328125,304.1522827148437,0.557169497013092,0.0502360835671424,0.0461674034595489,294.5347595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698608398437,0.555201530456543,0.050000000745058,0.0482037179172039,293.2738342285156,297.1499938964844,293.1499938964844,0.1238096952438354,-2113.466552734375,304.1613464355469,0.8741288185119629,0.1909725964069366,0.1345260739326477,293.215576171875,297.1499938964844,293.1499938964844,0.2034798264503479,-4256.20458984375,304.1571350097656,0.9990000128746032,0.2894163727760315,0.271003246307373,293.3802490234375,297.1499938964844,293.1499938964844,0.0034867243375629,-1317.5048828125,295.94744873046875,0.555201530456543,0.050000000745058,0.2286576926708221,291.1698608398437,291.1499938964844,267.5882873535156,265.9967956542969,283.0994567871094,293.8751220703125,291.169921875,1.0,0.1924318224191665,0.8251467943191528,0.8251467943191528,1.0,1.0,-0.8743318319320679,0.3584884405136108,0.5158433318138123,0.1771283447742462,0.0,0.0,0.3197166323661804,26.68503189086914,25.0,0.1157193854451179,-7109.6416015625,77.62661743164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49072265625,306.148193359375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.828125,18000.0,0.0,0.0,0.1587855070829391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2313884198665619,0.23139289021492,-4.473283297556918e-06,0.0,0.0001611471088835,0.0,0.0,9.832304954528809,0.0,0.0,0.0,0.2932661771774292,4.0,0.0,1.0
396180,293.1879272460937,297.1499938964844,293.1499938964844,0.0138638531789183,-717.8855590820312,304.144287109375,0.5560383796691895,0.050000000745058,0.0457677766680717,294.53826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705322265625,0.5560488700866699,0.050000000745058,0.0481978617608547,293.27105712890625,297.1499938964844,293.1499938964844,0.1217391267418861,-2085.0791015625,304.1610107421875,0.8712900876998901,0.1883991807699203,0.1327295899391174,293.2152709960937,297.1499938964844,293.1499938964844,0.2024345993995666,-4238.96142578125,304.1565246582031,0.9990000128746032,0.2878167033195495,0.2699325978755951,293.37994384765625,297.1499938964844,293.1499938964844,0.0034271434415131,-1295.478271484375,295.8690795898437,0.5560488700866699,0.050000000745058,0.2286299169063568,291.1706237792969,291.1499938964844,267.6296691894531,266.030517578125,283.1283874511719,293.8680419921875,291.17071533203125,1.0,0.1916935890913009,0.825208306312561,0.825208306312561,1.0,1.0,-0.8703705668449402,0.3563248217105865,0.514045774936676,0.1773583143949508,0.0,0.0,0.3169236779212951,26.51482582092285,25.0,0.8944031596183777,-7053.09326171875,76.68157958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.481689453125,306.1209411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18012.20703125,18000.0,0.0,0.0,0.1575315594673156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2289725840091705,0.2289770543575287,-4.467295639187796e-06,0.0,0.0001598745002411,0.0,0.0,9.70797348022461,0.0,0.0,0.0,0.2927609980106354,4.0,0.0,1.0
396240,293.1879272460937,297.1499938964844,293.1499938964844,0.0138638531789183,-717.8855590820312,304.144287109375,0.5560383796691895,0.050000000745058,0.0457677766680717,294.53826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705322265625,0.5560488700866699,0.050000000745058,0.0481978617608547,293.27105712890625,297.1499938964844,293.1499938964844,0.1217391267418861,-2085.0791015625,304.1610107421875,0.8712900876998901,0.1883991807699203,0.1327295899391174,293.2152709960937,297.1499938964844,293.1499938964844,0.2024345993995666,-4238.96142578125,304.1565246582031,0.9990000128746032,0.2878167033195495,0.2699325978755951,293.37994384765625,297.1499938964844,293.1499938964844,0.0034271434415131,-1295.478271484375,295.8690795898437,0.5560488700866699,0.050000000745058,0.2286299169063568,291.1706237792969,291.1499938964844,267.6296691894531,266.030517578125,283.1283874511719,293.8680419921875,291.17071533203125,1.0,0.1916935890913009,0.825208306312561,0.825208306312561,1.0,1.0,-0.8703705668449402,0.3563248217105865,0.514045774936676,0.1773583143949508,0.0,0.0,0.3169236779212951,26.51482582092285,25.0,0.8944031596183777,-7053.09326171875,76.68157958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.481689453125,306.1209411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18012.20703125,18000.0,0.0,0.0,0.1575315594673156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2289725840091705,0.2289770543575287,-4.467295639187796e-06,0.0,0.0001598745002411,0.0,0.0,9.70797348022461,0.0,0.0,0.0,0.2927609980106354,4.0,0.0,1.0
396300,293.1878356933594,297.1499938964844,293.1499938964844,0.0138474935665726,-717.5255126953125,304.1376342773437,0.5564739108085632,0.050000000745058,0.045766782015562,294.5400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708984375,0.5564754009246826,0.050000000745058,0.0481949336826801,293.2698974609375,297.1499938964844,293.1499938964844,0.1206987649202346,-2070.76953125,304.1609191894531,0.8698437809944153,0.1870974004268646,0.1318230926990509,293.21514892578125,297.1499938964844,293.1499938964844,0.2019120007753372,-4230.3134765625,304.1562805175781,0.9990000128746032,0.2870143949985504,0.2693935036659241,293.3797912597656,297.1499938964844,293.1499938964844,0.0033974519465118,-1284.4820556640625,295.8299255371094,0.5564754009246826,0.050000000745058,0.2286160141229629,291.1709899902344,291.1499938964844,267.6514892578125,266.0483703613281,283.1451721191406,293.8665466308594,291.1710510253906,1.0,0.1913554072380066,0.8252390623092651,0.8252390623092651,1.0,1.0,-0.8686143755912781,0.3553137481212616,0.5133005976676941,0.1775913685560226,0.0,0.0,0.3154860436916351,26.433513641357425,25.0,0.9644676446914672,-7024.52587890625,76.25613403320312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4774169921875,306.1064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18012.376953125,18000.0,0.0,0.0,0.1569158136844635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2277275621891021,0.2277320325374603,-4.464227004064014e-06,0.0,0.0001592495973454,0.0,0.0,9.644149780273438,0.0,0.0,0.0,0.2925021052360534,4.0,0.0,1.0
396360,293.1879272460937,297.1499938964844,293.1499938964844,0.0138272736221551,-717.0753173828125,304.1306457519531,0.5568701028823853,0.050000000745058,0.0457644946873188,294.541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712951660156,0.55687016248703,0.050000000745058,0.0481922328472137,293.2688293457031,297.1499938964844,293.1499938964844,0.1196530908346176,-2056.355224609375,304.16082763671875,0.8683338761329651,0.1857878118753433,0.1309102922677993,293.2150573730469,297.1499938964844,293.1499938964844,0.2014252990484237,-4222.26220703125,304.1560363769531,0.9990000128746032,0.2862066626548767,0.2688943147659302,293.379638671875,297.1499938964844,293.1499938964844,0.0033678028266876,-1273.4852294921875,295.7908020019531,0.55687016248703,0.050000000745058,0.2286031991243362,291.17138671875,291.1499938964844,267.6739807128906,266.0668029785156,283.1634216308594,293.8660888671875,291.1715087890625,1.0,0.1910343617200851,0.8252771496772766,0.8252771496772766,1.0,1.0,-0.8668984174728394,0.3543001115322113,0.5125982761383057,0.1778851598501205,0.0,0.0,0.3140171766281128,26.359464645385746,25.0,1.22534441947937,-6995.61572265625,75.84976196289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47344970703125,306.0920715332031,278.1499938964844,0.0,18000.0,313.1499938964844,18012.51171875,18000.0,0.0,0.0,0.156305193901062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2264685928821563,0.2264730483293533,-4.461130629351828e-06,0.0,0.0001586299040354,0.0,0.0,9.579771995544434,0.0,0.0,0.0,0.2922408878803253,4.0,0.0,1.0
396420,293.18829345703125,297.1499938964844,293.1499938964844,0.0137849822640419,-716.1174926757812,304.1160888671875,0.5575775504112244,0.050000000745058,0.0457599386572837,294.5451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.172607421875,0.5575775504112244,0.050000000745058,0.0481874197721481,293.2669982910156,297.1499938964844,293.1499938964844,0.1175466179847717,-2027.2198486328125,304.1607360839844,0.8651522994041443,0.183147519826889,0.1290700286626815,293.21502685546875,297.1499938964844,293.1499938964844,0.2005284279584884,-4207.41259765625,304.155517578125,0.9990000128746032,0.2845633327960968,0.267987459897995,293.37939453125,297.1499938964844,293.1499938964844,0.0033085572067648,-1251.44677734375,295.712890625,0.5575775504112244,0.050000000745058,0.2285803705453872,291.1727905273437,291.1499938964844,267.72100830078125,266.10546875,283.20379638671875,293.86724853515625,291.17303466796875,1.0,0.1904361546039581,0.8253532648086548,0.8253532648086548,1.0,1.0,-0.8635628819465637,0.3522542119026184,0.5113086700439453,0.1786454319953918,0.0,0.0,0.3108914494514465,26.23032188415528,25.0,2.063452243804932,-6935.91015625,75.08527374267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4669189453125,306.0628662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.126953125,18000.0,0.0,0.0,0.1550907790660858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2238406836986541,0.2238451391458511,-4.4547932702698745e-06,0.0,0.0001573974295752,0.0,0.0,9.446130752563477,0.0,0.0,0.0,0.2916993796825409,4.0,0.0,1.0
396480,293.18829345703125,297.1499938964844,293.1499938964844,0.0137849822640419,-716.1174926757812,304.1160888671875,0.5575775504112244,0.050000000745058,0.0457599386572837,294.5451965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.172607421875,0.5575775504112244,0.050000000745058,0.0481874197721481,293.2669982910156,297.1499938964844,293.1499938964844,0.1175466179847717,-2027.2198486328125,304.1607360839844,0.8651522994041443,0.183147519826889,0.1290700286626815,293.21502685546875,297.1499938964844,293.1499938964844,0.2005284279584884,-4207.41259765625,304.155517578125,0.9990000128746032,0.2845633327960968,0.267987459897995,293.37939453125,297.1499938964844,293.1499938964844,0.0033085572067648,-1251.44677734375,295.712890625,0.5575775504112244,0.050000000745058,0.2285803705453872,291.1727905273437,291.1499938964844,267.72100830078125,266.10546875,283.20379638671875,293.86724853515625,291.17303466796875,1.0,0.1904361546039581,0.8253532648086548,0.8253532648086548,1.0,1.0,-0.8635628819465637,0.3522542119026184,0.5113086700439453,0.1786454319953918,0.0,0.0,0.3108914494514465,26.23032188415528,25.0,2.063452243804932,-6935.91015625,75.08527374267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4669189453125,306.0628662109375,278.1499938964844,0.0,18000.0,313.1499938964844,18013.126953125,18000.0,0.0,0.0,0.1550907790660858,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2238406836986541,0.2238451391458511,-4.4547932702698745e-06,0.0,0.0001573974295752,0.0,0.0,9.446130752563477,0.0,0.0,0.0,0.2916993796825409,4.0,0.0,1.0
396540,293.1888427734375,297.1499938964844,293.1499938964844,0.0137416748329997,-715.123779296875,304.10113525390625,0.5581730008125305,0.050000000745058,0.0457561165094375,294.5481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17449951171875,0.5581730008125305,0.050000000745058,0.0481833927333354,293.2655639648437,297.1499938964844,293.1499938964844,0.1154221817851066,-1997.7083740234373,304.16070556640625,0.8617551326751709,0.1804783791303634,0.1272097378969192,293.2152404785156,297.1499938964844,293.1499938964844,0.1996955573558807,-4193.58837890625,304.1550598144531,0.9990000128746032,0.2828782796859741,0.2671544849872589,293.37921142578125,297.1499938964844,293.1499938964844,0.0032493930775672,-1229.3695068359375,295.63531494140625,0.5581730008125305,0.050000000745058,0.2285612672567367,291.1747131347656,291.1499938964844,267.7705383300781,266.1463623046875,283.2486572265625,293.8702087402344,291.17498779296875,1.0,0.1898891478776931,0.8254294395446777,0.8254294395446777,1.0,1.0,-0.8602983951568604,0.3501602709293365,0.5101380944252014,0.1796168535947799,0.0,0.0,0.3074650764465332,26.12575340270996,25.0,2.637170791625977,-6872.87646484375,74.37355041503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4633483886719,306.0325012207031,278.1499938964844,0.0,18000.0,313.1499938964844,18014.0625,18000.0,0.0,0.0,0.1538673192262649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2209964394569397,0.2210008800029754,-4.44807074018172e-06,0.0,0.0001561557728564,0.0,0.0,9.30247974395752,0.0,0.0,0.0,0.2911190390586853,4.0,0.0,1.0
396600,293.1888427734375,297.1499938964844,293.1499938964844,0.0137416748329997,-715.123779296875,304.10113525390625,0.5581730008125305,0.050000000745058,0.0457561165094375,294.5481872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17449951171875,0.5581730008125305,0.050000000745058,0.0481833927333354,293.2655639648437,297.1499938964844,293.1499938964844,0.1154221817851066,-1997.7083740234373,304.16070556640625,0.8617551326751709,0.1804783791303634,0.1272097378969192,293.2152404785156,297.1499938964844,293.1499938964844,0.1996955573558807,-4193.58837890625,304.1550598144531,0.9990000128746032,0.2828782796859741,0.2671544849872589,293.37921142578125,297.1499938964844,293.1499938964844,0.0032493930775672,-1229.3695068359375,295.63531494140625,0.5581730008125305,0.050000000745058,0.2285612672567367,291.1747131347656,291.1499938964844,267.7705383300781,266.1463623046875,283.2486572265625,293.8702087402344,291.17498779296875,1.0,0.1898891478776931,0.8254294395446777,0.8254294395446777,1.0,1.0,-0.8602983951568604,0.3501602709293365,0.5101380944252014,0.1796168535947799,0.0,0.0,0.3074650764465332,26.12575340270996,25.0,2.637170791625977,-6872.87646484375,74.37355041503906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4633483886719,306.0325012207031,278.1499938964844,0.0,18000.0,313.1499938964844,18014.0625,18000.0,0.0,0.0,0.1538673192262649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2209964394569397,0.2210008800029754,-4.44807074018172e-06,0.0,0.0001561557728564,0.0,0.0,9.30247974395752,0.0,0.0,0.0,0.2911190390586853,4.0,0.0,1.0
396660,293.1890563964844,297.1499938964844,293.1499938964844,0.0137023944407701,-714.2277221679688,304.0869140625,0.5586529970169067,0.050000000745058,0.0457530468702316,294.5436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761779785156,0.5586529970169067,0.050000000745058,0.0481801629066467,293.2642517089844,297.1499938964844,293.1499938964844,0.1133067533373832,-1968.2122802734373,304.16064453125,0.8581798672676086,0.1778179109096527,0.1253456026315689,293.2153625488281,297.1499938964844,293.1499938964844,0.1988547295331955,-4179.5830078125,304.15478515625,0.9990000128746032,0.2811969220638275,0.2662971317768097,293.37890625,297.1499938964844,293.1499938964844,0.003190814750269,-1207.48828125,295.5578918457031,0.5586529970169067,0.050000000745058,0.2285459488630294,291.17626953125,291.1499938964844,267.8223876953125,266.1892395019531,283.29168701171875,293.8646850585937,291.1763610839844,1.0,0.1893810182809829,0.8255124092102051,0.8255124092102051,1.0,1.0,-0.8570062518119812,0.3479795455932617,0.5090266466140747,0.1807671636343002,0.0,0.0,0.3038399219512939,26.04473114013672,25.0,1.732922077178955,-6808.4638671875,73.69576263427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4635009765625,306.00079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.69921875,18000.0,0.0,0.0,0.1526134312152862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2179808169603347,0.2179852575063705,-4.4409471229300834e-06,0.0,0.0001548832369735,0.0,0.0,9.150986671447754,0.0,0.0,0.0,0.2905077338218689,4.0,0.0,1.0
396720,293.1890563964844,297.1499938964844,293.1499938964844,0.0137023944407701,-714.2277221679688,304.0869140625,0.5586529970169067,0.050000000745058,0.0457530468702316,294.5436096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1761779785156,0.5586529970169067,0.050000000745058,0.0481801629066467,293.2642517089844,297.1499938964844,293.1499938964844,0.1133067533373832,-1968.2122802734373,304.16064453125,0.8581798672676086,0.1778179109096527,0.1253456026315689,293.2153625488281,297.1499938964844,293.1499938964844,0.1988547295331955,-4179.5830078125,304.15478515625,0.9990000128746032,0.2811969220638275,0.2662971317768097,293.37890625,297.1499938964844,293.1499938964844,0.003190814750269,-1207.48828125,295.5578918457031,0.5586529970169067,0.050000000745058,0.2285459488630294,291.17626953125,291.1499938964844,267.8223876953125,266.1892395019531,283.29168701171875,293.8646850585937,291.1763610839844,1.0,0.1893810182809829,0.8255124092102051,0.8255124092102051,1.0,1.0,-0.8570062518119812,0.3479795455932617,0.5090266466140747,0.1807671636343002,0.0,0.0,0.3038399219512939,26.04473114013672,25.0,1.732922077178955,-6808.4638671875,73.69576263427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4635009765625,306.00079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.69921875,18000.0,0.0,0.0,0.1526134312152862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2179808169603347,0.2179852575063705,-4.4409471229300834e-06,0.0,0.0001548832369735,0.0,0.0,9.150986671447754,0.0,0.0,0.0,0.2905077338218689,4.0,0.0,1.0
396780,293.1884155273437,297.1499938964844,293.1499938964844,0.0136718051508069,-713.5562133789062,304.0750427246094,0.5590112209320068,0.050000000745058,0.0457507669925689,294.5322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17645263671875,0.5590112209320068,0.050000000745058,0.0481777638196945,293.26275634765625,297.1499938964844,293.1499938964844,0.1112564206123352,-1939.53759765625,304.1605224609375,0.8545229434967041,0.1752245873212814,0.1235210373997688,293.21502685546875,297.1499938964844,293.1499938964844,0.1979147344827652,-4163.85791015625,304.1547546386719,0.998844027519226,0.2796081900596618,0.2652961015701294,293.3781433105469,297.1499938964844,293.1499938964844,0.0031337288673967,-1186.1861572265625,295.4808654785156,0.5590112209320068,0.050000000745058,0.2285345643758773,291.17645263671875,291.1499938964844,267.8763427734375,266.2340087890625,283.3320617675781,293.8493347167969,291.1764221191406,1.0,0.1889010816812515,0.8255953788757324,0.8255953788757324,1.0,1.0,-0.8535958528518677,0.3456792831420898,0.5079165697097778,0.1820567995309829,0.0,0.0,0.3002949953079223,25.986682891845703,25.0,0.3916483223438263,-6745.453125,73.03549194335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46685791015625,305.9711608886719,278.1499938964844,0.0,18000.0,313.1499938964844,18014.302734375,18000.0,0.0,0.0,0.1513196229934692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150149643421173,0.2150193899869918,-4.43379440184799e-06,0.0,0.0001535701740067,0.0,0.0,9.002507209777832,0.0,0.0,0.0,0.2899073362350464,4.0,0.0,1.0
396840,293.1884155273437,297.1499938964844,293.1499938964844,0.0136718051508069,-713.5562133789062,304.0750427246094,0.5590112209320068,0.050000000745058,0.0457507669925689,294.5322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.17645263671875,0.5590112209320068,0.050000000745058,0.0481777638196945,293.26275634765625,297.1499938964844,293.1499938964844,0.1112564206123352,-1939.53759765625,304.1605224609375,0.8545229434967041,0.1752245873212814,0.1235210373997688,293.21502685546875,297.1499938964844,293.1499938964844,0.1979147344827652,-4163.85791015625,304.1547546386719,0.998844027519226,0.2796081900596618,0.2652961015701294,293.3781433105469,297.1499938964844,293.1499938964844,0.0031337288673967,-1186.1861572265625,295.4808654785156,0.5590112209320068,0.050000000745058,0.2285345643758773,291.17645263671875,291.1499938964844,267.8763427734375,266.2340087890625,283.3320617675781,293.8493347167969,291.1764221191406,1.0,0.1889010816812515,0.8255953788757324,0.8255953788757324,1.0,1.0,-0.8535958528518677,0.3456792831420898,0.5079165697097778,0.1820567995309829,0.0,0.0,0.3002949953079223,25.986682891845703,25.0,0.3916483223438263,-6745.453125,73.03549194335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46685791015625,305.9711608886719,278.1499938964844,0.0,18000.0,313.1499938964844,18014.302734375,18000.0,0.0,0.0,0.1513196229934692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2150149643421173,0.2150193899869918,-4.43379440184799e-06,0.0,0.0001535701740067,0.0,0.0,9.002507209777832,0.0,0.0,0.0,0.2899073362350464,4.0,0.0,1.0
