time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
396900,293.1877746582031,297.1499938964844,293.1499938964844,0.0136591419577598,-713.2791137695312,304.0700378417969,0.559143602848053,0.050000000745058,0.0457499288022518,294.52508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1764221191406,0.559143602848053,0.050000000745058,0.0481768772006034,293.2619323730469,297.1499938964844,293.1499938964844,0.1102574318647384,-1925.52880859375,304.1604309082031,0.8526780605316162,0.1739577203989029,0.1226294562220573,293.214599609375,297.1499938964844,293.1499938964844,0.1973751038312912,-4154.78857421875,304.1548767089844,0.998464047908783,0.278868168592453,0.2647149860858917,293.3775939941406,297.1499938964844,293.1499938964844,0.003105690004304,-1175.7115478515625,295.44293212890625,0.559143602848053,0.050000000745058,0.2285303622484207,291.1764221191406,291.1499938964844,267.9040832519531,266.25701904296875,283.35211181640625,293.839599609375,291.1764221191406,1.0,0.1886685490608215,0.8256369233131409,0.8256369233131409,1.0,1.0,-0.8518218398094177,0.3444769084453583,0.5073449015617371,0.1827398240566253,0.0,0.0,0.2985346019268036,25.9659481048584,25.0,0.2670944333076477,-6714.4072265625,72.70729064941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4693298339844,305.9576416015625,278.1499938964844,0.0,18000.0,313.1499938964844,18014.064453125,18000.0,0.0,0.0,0.1506581753492355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2135694921016693,0.2135739177465438,-4.430327862792183e-06,0.0,0.0001528988941572,0.0,0.0,8.93047046661377,0.0,0.0,0.0,0.2896157503128052,4.0,0.0,1.0
396960,293.1869812011719,297.1499938964844,293.1499938964844,0.0136478450149297,-713.028564453125,304.06561279296875,0.559252142906189,0.050000000745058,0.0457492396235466,294.5172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.176513671875,0.559252142906189,0.050000000745058,0.0481761507689952,293.2610778808594,297.1499938964844,293.1499938964844,0.1092737987637519,-1911.7083740234373,304.1603088378906,0.8508310914039612,0.1727094501256942,0.1217511221766471,293.2139892578125,297.1499938964844,293.1499938964844,0.1967913806438446,-4144.96044921875,304.1550598144531,0.9980131387710572,0.2781682312488556,0.2640869915485382,293.3768920898437,297.1499938964844,293.1499938964844,0.003078025067225,-1165.36279296875,295.4054870605469,0.559252142906189,0.050000000745058,0.2285269200801849,291.1765441894531,291.1499938964844,267.9322509765625,266.2803955078125,283.37225341796875,293.8290100097656,291.17657470703125,1.0,0.1884393543004989,0.8256905674934387,0.8256905674934387,1.0,1.0,-0.850008487701416,0.3432462513446808,0.5067622065544128,0.1834429502487182,0.0,0.0,0.2967538833618164,25.94939613342285,25.0,0.3553228378295898,-6683.2529296875,72.37963104248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47216796875,305.9444274902344,278.1499938964844,0.0,18000.0,313.1499938964844,18013.951171875,18000.0,0.0,0.0,0.1499879509210586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2121245861053466,0.2121290117502212,-4.426910436450271e-06,0.0,0.0001522187085356,0.0,0.0,8.858741760253906,0.0,0.0,0.0,0.2893258333206177,4.0,0.0,1.0
397020,293.1849365234375,297.1499938964844,293.1499938964844,0.0136291282251477,-712.607666015625,304.058349609375,0.5594649910926819,0.050000000745058,0.0457478910684585,294.4999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768798828125,0.5594649910926819,0.050000000745058,0.0481747314333915,293.2593078613281,297.1499938964844,293.1499938964844,0.1073495969176292,-1884.5953369140625,304.1600952148437,0.8472037315368652,0.1702588200569152,0.1200293079018592,293.2123718261719,297.1499938964844,293.1499938964844,0.195627212524414,-4125.3681640625,304.1553039550781,0.9971025586128236,0.2768778502941131,0.262840062379837,293.37518310546875,297.1499938964844,293.1499938964844,0.0030235929880291,-1144.97265625,295.3320007324219,0.5594649910926819,0.050000000745058,0.2285201847553253,291.17694091796875,291.1499938964844,267.9898681640625,266.32830810546875,283.4129638671875,293.8064270019531,291.17694091796875,1.0,0.1879915297031402,0.825797975063324,0.825797975063324,1.0,1.0,-0.8464341759681702,0.3407860100269317,0.505648136138916,0.1849111467599868,0.0,0.0,0.2931356728076935,25.91864013671875,25.0,0.3283208012580871,-6620.14892578125,71.73957824707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4786682128906,305.9183044433594,278.1499938964844,0.0,18000.0,313.1499938964844,18013.8984375,18000.0,0.0,0.0,0.1486209332942962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.209214761853218,0.2092191874980926,-4.420126515469747e-06,0.0,0.0001508313434896,0.0,0.0,8.71504020690918,0.0,0.0,0.0,0.2887464165687561,4.0,0.0,1.0
397080,293.1849365234375,297.1499938964844,293.1499938964844,0.0136291282251477,-712.607666015625,304.058349609375,0.5594649910926819,0.050000000745058,0.0457478910684585,294.4999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1768798828125,0.5594649910926819,0.050000000745058,0.0481747314333915,293.2593078613281,297.1499938964844,293.1499938964844,0.1073495969176292,-1884.5953369140625,304.1600952148437,0.8472037315368652,0.1702588200569152,0.1200293079018592,293.2123718261719,297.1499938964844,293.1499938964844,0.195627212524414,-4125.3681640625,304.1553039550781,0.9971025586128236,0.2768778502941131,0.262840062379837,293.37518310546875,297.1499938964844,293.1499938964844,0.0030235929880291,-1144.97265625,295.3320007324219,0.5594649910926819,0.050000000745058,0.2285201847553253,291.17694091796875,291.1499938964844,267.9898681640625,266.32830810546875,283.4129638671875,293.8064270019531,291.17694091796875,1.0,0.1879915297031402,0.825797975063324,0.825797975063324,1.0,1.0,-0.8464341759681702,0.3407860100269317,0.505648136138916,0.1849111467599868,0.0,0.0,0.2931356728076935,25.91864013671875,25.0,0.3283208012580871,-6620.14892578125,71.73957824707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4786682128906,305.9183044433594,278.1499938964844,0.0,18000.0,313.1499938964844,18013.8984375,18000.0,0.0,0.0,0.1486209332942962,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.209214761853218,0.2092191874980926,-4.420126515469747e-06,0.0,0.0001508313434896,0.0,0.0,8.71504020690918,0.0,0.0,0.0,0.2887464165687561,4.0,0.0,1.0
397140,293.1824645996094,297.1499938964844,293.1499938964844,0.0136155756190419,-712.3021850585938,304.05303955078125,0.5597014427185059,0.050000000745058,0.0457463935017585,294.4811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1770324707031,0.5597014427185059,0.050000000745058,0.0481731556355953,293.25750732421875,297.1499938964844,293.1499938964844,0.1054723337292671,-1858.044677734375,304.15985107421875,0.8436719179153442,0.1678526550531387,0.1183416098356247,293.2104187011719,297.1499938964844,293.1499938964844,0.1945591270923614,-4107.4267578125,304.1553039550781,0.9963006973266602,0.2756944298744201,0.2616995275020599,293.3730773925781,297.1499938964844,293.1499938964844,0.0029707276262342,-1125.1485595703125,295.260009765625,0.5597014427185059,0.050000000745058,0.228512704372406,291.1770935058594,291.1499938964844,268.0490417480469,266.3775329589844,283.4543151855469,293.78350830078125,291.17724609375,1.0,0.1875594407320022,0.8259053230285645,0.8259053230285645,1.0,1.0,-0.8430274128913879,0.3383897244930267,0.5046376585960388,0.1864333599805832,0.0,0.0,0.2895188927650451,25.886180877685547,25.0,0.9171009659767152,-6561.64013671875,71.12877655029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4856872558594,305.8885192871094,278.1499938964844,0.0,18000.0,313.1499938964844,18013.630859375,18000.0,0.0,0.0,0.1472214460372924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2063365280628204,0.2063409388065338,-4.41344400314847e-06,0.0,0.0001494110474595,0.0,0.0,8.57368278503418,0.0,0.0,0.0,0.2881768047809601,4.0,0.0,1.0
397200,293.1824645996094,297.1499938964844,293.1499938964844,0.0136155756190419,-712.3021850585938,304.05303955078125,0.5597014427185059,0.050000000745058,0.0457463935017585,294.4811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1770324707031,0.5597014427185059,0.050000000745058,0.0481731556355953,293.25750732421875,297.1499938964844,293.1499938964844,0.1054723337292671,-1858.044677734375,304.15985107421875,0.8436719179153442,0.1678526550531387,0.1183416098356247,293.2104187011719,297.1499938964844,293.1499938964844,0.1945591270923614,-4107.4267578125,304.1553039550781,0.9963006973266602,0.2756944298744201,0.2616995275020599,293.3730773925781,297.1499938964844,293.1499938964844,0.0029707276262342,-1125.1485595703125,295.260009765625,0.5597014427185059,0.050000000745058,0.228512704372406,291.1770935058594,291.1499938964844,268.0490417480469,266.3775329589844,283.4543151855469,293.78350830078125,291.17724609375,1.0,0.1875594407320022,0.8259053230285645,0.8259053230285645,1.0,1.0,-0.8430274128913879,0.3383897244930267,0.5046376585960388,0.1864333599805832,0.0,0.0,0.2895188927650451,25.886180877685547,25.0,0.9171009659767152,-6561.64013671875,71.12877655029297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4856872558594,305.8885192871094,278.1499938964844,0.0,18000.0,313.1499938964844,18013.630859375,18000.0,0.0,0.0,0.1472214460372924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2063365280628204,0.2063409388065338,-4.41344400314847e-06,0.0,0.0001494110474595,0.0,0.0,8.57368278503418,0.0,0.0,0.0,0.2881768047809601,4.0,0.0,1.0
397260,293.1796569824219,297.1499938964844,293.1499938964844,0.0136031499132514,-711.951904296875,304.0495910644531,0.5599386096000671,0.050000000745058,0.0457448959350585,294.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794128417969,0.5599386096000671,0.050000000745058,0.048171579837799,293.2557678222656,297.1499938964844,293.1499938964844,0.1036082133650779,-1831.5423583984373,304.15966796875,0.8401874899864197,0.1654819101095199,0.1166798174381256,293.20831298828125,297.1499938964844,293.1499938964844,0.1935202926397323,-4089.922607421875,304.1552734375,0.995563268661499,0.2745918035507202,0.2606400847434997,293.3706970214844,297.1499938964844,293.1499938964844,0.0029184161685407,-1105.4002685546875,295.19122314453125,0.5599386096000671,0.050000000745058,0.2285052239894867,291.17974853515625,291.1499938964844,268.1095275878906,266.4278869628906,283.4959716796875,293.7610778808594,291.18023681640625,1.0,0.187142863869667,0.8260322213172913,0.8260322213172913,1.0,1.0,-0.8397490382194519,0.3360653221607208,0.5036836862564087,0.1879429519176483,0.0,0.0,0.2854016423225403,25.85430145263672,25.0,3.613523006439209,-6505.984375,70.54356384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4903869628906,305.8439025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18014.81640625,18000.0,0.0,0.0,0.1458212733268737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2032420188188552,0.2032464295625686,-4.406675998325227e-06,0.0,0.0001479900529375,0.0,0.0,8.4232759475708,0.0,0.0,0.0,0.2875735461711883,4.0,0.0,1.0
397320,293.1796569824219,297.1499938964844,293.1499938964844,0.0136031499132514,-711.951904296875,304.0495910644531,0.5599386096000671,0.050000000745058,0.0457448959350585,294.4613342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1794128417969,0.5599386096000671,0.050000000745058,0.048171579837799,293.2557678222656,297.1499938964844,293.1499938964844,0.1036082133650779,-1831.5423583984373,304.15966796875,0.8401874899864197,0.1654819101095199,0.1166798174381256,293.20831298828125,297.1499938964844,293.1499938964844,0.1935202926397323,-4089.922607421875,304.1552734375,0.995563268661499,0.2745918035507202,0.2606400847434997,293.3706970214844,297.1499938964844,293.1499938964844,0.0029184161685407,-1105.4002685546875,295.19122314453125,0.5599386096000671,0.050000000745058,0.2285052239894867,291.17974853515625,291.1499938964844,268.1095275878906,266.4278869628906,283.4959716796875,293.7610778808594,291.18023681640625,1.0,0.187142863869667,0.8260322213172913,0.8260322213172913,1.0,1.0,-0.8397490382194519,0.3360653221607208,0.5036836862564087,0.1879429519176483,0.0,0.0,0.2854016423225403,25.85430145263672,25.0,3.613523006439209,-6505.984375,70.54356384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4903869628906,305.8439025878906,278.1499938964844,0.0,18000.0,313.1499938964844,18014.81640625,18000.0,0.0,0.0,0.1458212733268737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2032420188188552,0.2032464295625686,-4.406675998325227e-06,0.0,0.0001479900529375,0.0,0.0,8.4232759475708,0.0,0.0,0.0,0.2875735461711883,4.0,0.0,1.0
397380,293.1766052246094,297.1499938964844,293.1499938964844,0.0135973496362566,-711.7968139648438,304.0477600097656,0.5601621270179749,0.050000000745058,0.0457434877753257,294.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811828613281,0.5601621270179749,0.050000000745058,0.0481700971722602,293.25408935546875,297.1499938964844,293.1499938964844,0.1017931029200553,-1805.6640625,304.15948486328125,0.8367228507995605,0.1631421744823455,0.1150403097271919,293.20611572265625,297.1499938964844,293.1499938964844,0.1925748288631439,-4074.042724609375,304.15509033203125,0.9948645234107972,0.2735583782196045,0.2596483528614044,293.3681335449219,297.1499938964844,293.1499938964844,0.0028671438340097,-1086.1009521484375,295.1229553222656,0.5601621270179749,0.050000000745058,0.2284981906414032,291.1810607910156,291.1499938964844,268.171142578125,266.47918701171875,283.5373229980469,293.7395324707031,291.1805419921875,1.0,0.1867411881685257,0.8261591196060181,0.8261591196060181,1.0,1.0,-0.836579442024231,0.3338308334350586,0.5027486681938171,0.1893665790557861,0.0,0.0,0.281101644039154,25.823863983154297,25.0,-1.2350642681121826,-6433.26123046875,69.9815902709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.494384765625,305.8038635253906,278.1499938964844,0.0,18000.0,313.1499938964844,18015.45703125,18000.0,0.0,0.0,0.1444123685359954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1998641490936279,0.1998685449361801,-4.399238605401479e-06,0.0,0.0001465601962991,0.0,0.0,8.259922981262207,0.0,0.0,0.0,0.2869220972061157,4.0,0.0,1.0
397440,293.1766052246094,297.1499938964844,293.1499938964844,0.0135973496362566,-711.7968139648438,304.0477600097656,0.5601621270179749,0.050000000745058,0.0457434877753257,294.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811828613281,0.5601621270179749,0.050000000745058,0.0481700971722602,293.25408935546875,297.1499938964844,293.1499938964844,0.1017931029200553,-1805.6640625,304.15948486328125,0.8367228507995605,0.1631421744823455,0.1150403097271919,293.20611572265625,297.1499938964844,293.1499938964844,0.1925748288631439,-4074.042724609375,304.15509033203125,0.9948645234107972,0.2735583782196045,0.2596483528614044,293.3681335449219,297.1499938964844,293.1499938964844,0.0028671438340097,-1086.1009521484375,295.1229553222656,0.5601621270179749,0.050000000745058,0.2284981906414032,291.1810607910156,291.1499938964844,268.171142578125,266.47918701171875,283.5373229980469,293.7395324707031,291.1805419921875,1.0,0.1867411881685257,0.8261591196060181,0.8261591196060181,1.0,1.0,-0.836579442024231,0.3338308334350586,0.5027486681938171,0.1893665790557861,0.0,0.0,0.281101644039154,25.823863983154297,25.0,-1.2350642681121826,-6433.26123046875,69.9815902709961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.494384765625,305.8038635253906,278.1499938964844,0.0,18000.0,313.1499938964844,18015.45703125,18000.0,0.0,0.0,0.1444123685359954,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1998641490936279,0.1998685449361801,-4.399238605401479e-06,0.0,0.0001465601962991,0.0,0.0,8.259922981262207,0.0,0.0,0.0,0.2869220972061157,4.0,0.0,1.0
397500,293.1750183105469,297.1499938964844,293.1499938964844,0.0136005282402038,-711.9461669921875,304.04736328125,0.5602656006813049,0.050000000745058,0.0457428358495235,294.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1788330078125,0.5602656006813049,0.050000000745058,0.0481694117188453,293.2532958984375,297.1499938964844,293.1499938964844,0.100927747786045,-1793.3382568359375,304.1593322753906,0.8349922895431519,0.1619837284088134,0.1142285019159317,293.2050170898437,297.1499938964844,293.1499938964844,0.1921828389167785,-4067.547607421875,304.1548767089844,0.9945244193077089,0.273065447807312,0.2591754794120788,293.36676025390625,297.1499938964844,293.1499938964844,0.0028424586635082,-1076.9444580078125,295.0868835449219,0.5602656006813049,0.050000000745058,0.2284949421882629,291.17822265625,291.1499938964844,268.20233154296875,266.5051574707031,283.5576477050781,293.729248046875,291.1771240234375,1.0,0.1865456700325012,0.8262225389480591,0.8262225389480591,1.0,1.0,-0.8350322246551514,0.3327549993991852,0.5022772550582886,0.190023124217987,0.0,0.0,0.279497355222702,25.80923652648925,25.0,-5.548675060272217,-6398.15966796875,69.70874786376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4981689453125,305.7938842773437,278.1499938964844,0.0,18000.0,313.1499938964844,18013.638671875,18000.0,0.0,0.0,0.1436819732189178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1984410881996154,0.1984454840421676,-4.395662926981458e-06,0.0,0.0001458189362892,0.0,0.0,8.190593719482422,0.0,0.0,0.0,0.2866425812244415,4.0,0.0,1.0
397560,293.17340087890625,297.1499938964844,293.1499938964844,0.0136048784479498,-712.1264038085938,304.0473327636719,0.5603621602058411,0.050000000745058,0.0457422323524951,294.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1754455566406,0.5603621602058411,0.050000000745058,0.048168770968914,293.2524719238281,297.1499938964844,293.1499938964844,0.1000715866684913,-1781.121826171875,304.1591796875,0.8332609534263611,0.1608333736658096,0.1134222000837326,293.2038879394531,297.1499938964844,293.1499938964844,0.1918082237243652,-4061.341796875,304.1546630859375,0.9941883087158204,0.2725874185562134,0.2587170898914337,293.3653869628906,297.1499938964844,293.1499938964844,0.0028181672096252,-1067.9368896484375,295.0507507324219,0.5603621602058411,0.050000000745058,0.2284919172525406,291.1748352050781,291.1499938964844,268.23370361328125,266.5312805175781,283.57763671875,293.7193298339844,291.1739807128906,1.0,0.1863535940647125,0.8262917399406433,0.8262917399406433,1.0,1.0,-0.8335093855857849,0.3317116498947143,0.5017977356910706,0.1906312704086303,0.0,0.0,0.2781933844089508,25.79499053955078,25.0,-6.5819501876831055,-6369.54052734375,69.44116973876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50225830078125,305.7889404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.216796875,18000.0,0.0,0.0,0.1429404020309448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1973340511322021,0.1973384469747543,-4.392665687191766e-06,0.0,0.0001450663403375,0.0,0.0,8.13640022277832,0.0,0.0,0.0,0.2864193320274353,4.0,0.0,1.0
397620,293.1701354980469,297.1499938964844,293.1499938964844,0.0136105334386229,-712.3118286132812,304.0481872558594,0.5605298280715942,0.050000000745058,0.045741181820631,294.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17205810546875,0.5605298280715942,0.050000000745058,0.0481676682829856,293.2509155273437,297.1499938964844,293.1499938964844,0.0983462259173393,-1756.37841796875,304.15899658203125,0.82978755235672,0.1585552245378494,0.1118258759379386,293.2016906738281,297.1499938964844,293.1499938964844,0.1910276859998703,-4048.281982421875,304.1544189453125,0.9935187101364136,0.2716697752475738,0.2578388154506683,293.3625183105469,297.1499938964844,293.1499938964844,0.0027697160840034,-1049.7911376953125,294.9820861816406,0.5605298280715942,0.050000000745058,0.2284866720438003,291.1719665527344,291.1499938964844,268.2970275878906,266.583984375,283.6160888671875,293.7007141113281,291.171875,1.0,0.1859792619943618,0.826430082321167,0.826430082321167,1.0,1.0,-0.8305307626724243,0.3297321796417236,0.5007985830307007,0.1916680634021759,0.0,0.0,0.2755129933357239,25.76771354675293,25.0,-2.9949951171875,-6319.64794921875,68.92076110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5070495605469,305.7763977050781,278.1499938964844,0.0,18000.0,313.1499938964844,18009.4921875,18000.0,0.0,0.0,0.141472116112709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1953380703926086,0.1953424662351608,-4.3878867472813e-06,0.0,0.0001435762096662,0.0,0.0,8.040081024169922,0.0,0.0,0.0,0.2860262095928192,4.0,0.0,1.0
397680,293.1701354980469,297.1499938964844,293.1499938964844,0.0136105334386229,-712.3118286132812,304.0481872558594,0.5605298280715942,0.050000000745058,0.045741181820631,294.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17205810546875,0.5605298280715942,0.050000000745058,0.0481676682829856,293.2509155273437,297.1499938964844,293.1499938964844,0.0983462259173393,-1756.37841796875,304.15899658203125,0.82978755235672,0.1585552245378494,0.1118258759379386,293.2016906738281,297.1499938964844,293.1499938964844,0.1910276859998703,-4048.281982421875,304.1544189453125,0.9935187101364136,0.2716697752475738,0.2578388154506683,293.3625183105469,297.1499938964844,293.1499938964844,0.0027697160840034,-1049.7911376953125,294.9820861816406,0.5605298280715942,0.050000000745058,0.2284866720438003,291.1719665527344,291.1499938964844,268.2970275878906,266.583984375,283.6160888671875,293.7007141113281,291.171875,1.0,0.1859792619943618,0.826430082321167,0.826430082321167,1.0,1.0,-0.8305307626724243,0.3297321796417236,0.5007985830307007,0.1916680634021759,0.0,0.0,0.2755129933357239,25.76771354675293,25.0,-2.9949951171875,-6319.64794921875,68.92076110839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5070495605469,305.7763977050781,278.1499938964844,0.0,18000.0,313.1499938964844,18009.4921875,18000.0,0.0,0.0,0.141472116112709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1953380703926086,0.1953424662351608,-4.3878867472813e-06,0.0,0.0001435762096662,0.0,0.0,8.040081024169922,0.0,0.0,0.0,0.2860262095928192,4.0,0.0,1.0
397740,293.1669311523437,297.1499938964844,293.1499938964844,0.0136152189224958,-712.40625,304.05010986328125,0.5606557726860046,0.050000000745058,0.045740395784378,294.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17205810546875,0.5606557726860046,0.050000000745058,0.0481668375432491,293.2493896484375,297.1499938964844,293.1499938964844,0.0966252461075782,-1731.5880126953125,304.15887451171875,0.8262805938720703,0.1563049256801605,0.1102495864033699,293.1995544433594,297.1499938964844,293.1499938964844,0.1902432292699813,-4035.07666015625,304.1542663574219,0.992835521697998,0.2707942426204681,0.2570032477378845,293.35968017578125,297.1499938964844,293.1499938964844,0.0027217182796448,-1031.694580078125,294.91650390625,0.5606557726860046,0.050000000745058,0.2284827530384063,291.1720886230469,291.1499938964844,268.3608703613281,266.6371154785156,283.65203857421875,293.6837158203125,291.172119140625,1.0,0.1856172829866409,0.8265684247016907,0.8265684247016907,1.0,1.0,-0.8276296257972717,0.3279078304767608,0.4997217655181885,0.1924211978912353,0.0,0.0,0.2725647389888763,25.74238586425781,25.0,-0.5339836478233337,-6269.68408203125,68.41834259033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.505859375,305.75079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.939453125,18000.0,0.0,0.0,0.1400565952062606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1931751817464828,0.1931795626878738,-4.3832701521751005e-06,0.0,0.0001421396300429,0.0,0.0,7.937077045440674,0.0,0.0,0.0,0.2856152057647705,4.0,0.0,1.0
397800,293.1669311523437,297.1499938964844,293.1499938964844,0.0136152189224958,-712.40625,304.05010986328125,0.5606557726860046,0.050000000745058,0.045740395784378,294.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17205810546875,0.5606557726860046,0.050000000745058,0.0481668375432491,293.2493896484375,297.1499938964844,293.1499938964844,0.0966252461075782,-1731.5880126953125,304.15887451171875,0.8262805938720703,0.1563049256801605,0.1102495864033699,293.1995544433594,297.1499938964844,293.1499938964844,0.1902432292699813,-4035.07666015625,304.1542663574219,0.992835521697998,0.2707942426204681,0.2570032477378845,293.35968017578125,297.1499938964844,293.1499938964844,0.0027217182796448,-1031.694580078125,294.91650390625,0.5606557726860046,0.050000000745058,0.2284827530384063,291.1720886230469,291.1499938964844,268.3608703613281,266.6371154785156,283.65203857421875,293.6837158203125,291.172119140625,1.0,0.1856172829866409,0.8265684247016907,0.8265684247016907,1.0,1.0,-0.8276296257972717,0.3279078304767608,0.4997217655181885,0.1924211978912353,0.0,0.0,0.2725647389888763,25.74238586425781,25.0,-0.5339836478233337,-6269.68408203125,68.41834259033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.505859375,305.75079345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.939453125,18000.0,0.0,0.0,0.1400565952062606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1931751817464828,0.1931795626878738,-4.3832701521751005e-06,0.0,0.0001421396300429,0.0,0.0,7.937077045440674,0.0,0.0,0.0,0.2856152057647705,4.0,0.0,1.0
397860,293.16387939453125,297.1499938964844,293.1499938964844,0.0136226778849959,-712.580322265625,304.0527038574219,0.5607352256774902,0.050000000745058,0.0457399040460586,294.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717834472656,0.5607352256774902,0.050000000745058,0.0481663197278976,293.2479553222656,297.1499938964844,293.1499938964844,0.0949347838759422,-1707.19091796875,304.1587219238281,0.8227230310440063,0.1540822237730026,0.1086925938725471,293.197509765625,297.1499938964844,293.1499938964844,0.1895018965005874,-4022.604248046875,304.1540832519531,0.9921243786811828,0.2699516713619232,0.2562011182308197,293.35693359375,297.1499938964844,293.1499938964844,0.0026743365451693,-1013.8426513671876,294.851318359375,0.5607352256774902,0.050000000745058,0.2284802943468094,291.17169189453125,291.1499938964844,268.4250793457031,266.69049072265625,283.68511962890625,293.6685791015625,291.1715087890625,1.0,0.185266688466072,0.8267123103141785,0.8267123103141785,1.0,1.0,-0.8247941732406616,0.3262438774108886,0.4985503256320953,0.1928652822971344,0.0,0.0,0.2696858048439026,25.719173431396484,25.0,-1.0296639204025269,-6218.76416015625,67.93203735351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50006103515625,305.720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.728515625,18000.0,0.0,0.0,0.1387018263339996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1910121887922287,0.1910165697336197,-4.378544872452039e-06,0.0,0.0001407647214364,0.0,0.0,7.834259510040283,0.0,0.0,0.0,0.2852049171924591,4.0,0.0,1.0
397920,293.16387939453125,297.1499938964844,293.1499938964844,0.0136226778849959,-712.580322265625,304.0527038574219,0.5607352256774902,0.050000000745058,0.0457399040460586,294.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1717834472656,0.5607352256774902,0.050000000745058,0.0481663197278976,293.2479553222656,297.1499938964844,293.1499938964844,0.0949347838759422,-1707.19091796875,304.1587219238281,0.8227230310440063,0.1540822237730026,0.1086925938725471,293.197509765625,297.1499938964844,293.1499938964844,0.1895018965005874,-4022.604248046875,304.1540832519531,0.9921243786811828,0.2699516713619232,0.2562011182308197,293.35693359375,297.1499938964844,293.1499938964844,0.0026743365451693,-1013.8426513671876,294.851318359375,0.5607352256774902,0.050000000745058,0.2284802943468094,291.17169189453125,291.1499938964844,268.4250793457031,266.69049072265625,283.68511962890625,293.6685791015625,291.1715087890625,1.0,0.185266688466072,0.8267123103141785,0.8267123103141785,1.0,1.0,-0.8247941732406616,0.3262438774108886,0.4985503256320953,0.1928652822971344,0.0,0.0,0.2696858048439026,25.719173431396484,25.0,-1.0296639204025269,-6218.76416015625,67.93203735351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50006103515625,305.720703125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.728515625,18000.0,0.0,0.0,0.1387018263339996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1910121887922287,0.1910165697336197,-4.378544872452039e-06,0.0,0.0001407647214364,0.0,0.0,7.834259510040283,0.0,0.0,0.0,0.2852049171924591,4.0,0.0,1.0
397980,293.1610107421875,297.1499938964844,293.1499938964844,0.0136326402425765,-712.8330688476562,304.0558166503906,0.5607712864875793,0.050000000745058,0.045739684253931,294.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.5607712864875793,0.050000000745058,0.0481660924851894,293.2465209960937,297.1499938964844,293.1499938964844,0.0932769179344177,-1683.2373046875,304.1585998535156,0.8191087245941162,0.1518905460834503,0.1071567237377166,293.19561767578125,297.1499938964844,293.1499938964844,0.1888005435466766,-4010.812744140625,304.1539001464844,0.991381049156189,0.2691348195075989,0.2554251253604889,293.354248046875,297.1499938964844,293.1499938964844,0.0026275063864886,-996.218505859375,294.7861328125,0.5607712864875793,0.050000000745058,0.228479191660881,291.1703491210937,291.1499938964844,268.4894104003906,266.7439880371094,283.71551513671875,293.6551818847656,291.17010498046875,1.0,0.1849265247583389,0.8268561959266663,0.8268561959266663,1.0,1.0,-0.8220177888870239,0.324727863073349,0.4972899258136749,0.1930225640535354,0.0,0.0,0.2670658528804779,25.69796371459961,25.0,-1.750422716140747,-6170.85888671875,67.46041107177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4905090332031,305.6904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.85546875,18000.0,0.0,0.0,0.1374159604310989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1890446245670318,0.1890489906072616,-4.374127001938177e-06,0.0,0.0001394597202306,0.0,0.0,7.740857124328613,0.0,0.0,0.0,0.2848303020000458,4.0,0.0,1.0
398040,293.1610107421875,297.1499938964844,293.1499938964844,0.0136326402425765,-712.8330688476562,304.0558166503906,0.5607712864875793,0.050000000745058,0.045739684253931,294.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.5607712864875793,0.050000000745058,0.0481660924851894,293.2465209960937,297.1499938964844,293.1499938964844,0.0932769179344177,-1683.2373046875,304.1585998535156,0.8191087245941162,0.1518905460834503,0.1071567237377166,293.19561767578125,297.1499938964844,293.1499938964844,0.1888005435466766,-4010.812744140625,304.1539001464844,0.991381049156189,0.2691348195075989,0.2554251253604889,293.354248046875,297.1499938964844,293.1499938964844,0.0026275063864886,-996.218505859375,294.7861328125,0.5607712864875793,0.050000000745058,0.228479191660881,291.1703491210937,291.1499938964844,268.4894104003906,266.7439880371094,283.71551513671875,293.6551818847656,291.17010498046875,1.0,0.1849265247583389,0.8268561959266663,0.8268561959266663,1.0,1.0,-0.8220177888870239,0.324727863073349,0.4972899258136749,0.1930225640535354,0.0,0.0,0.2670658528804779,25.69796371459961,25.0,-1.750422716140747,-6170.85888671875,67.46041107177734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4905090332031,305.6904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.85546875,18000.0,0.0,0.0,0.1374159604310989,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1890446245670318,0.1890489906072616,-4.374127001938177e-06,0.0,0.0001394597202306,0.0,0.0,7.740857124328613,0.0,0.0,0.0,0.2848303020000458,4.0,0.0,1.0
398100,293.15966796875,297.1499938964844,293.1499938964844,0.0136381099000573,-712.97216796875,304.0575256347656,0.5607762932777405,0.050000000745058,0.0457396581768989,294.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697082519531,0.5607762932777405,0.050000000745058,0.048166062682867,293.2458190917969,297.1499938964844,293.1499938964844,0.0924587249755859,-1671.407470703125,304.15850830078125,0.8172808289527893,0.150807574391365,0.1063976660370826,293.1947326660156,297.1499938964844,293.1499938964844,0.1884591430425644,-4005.0693359375,304.15380859375,0.9909992814064026,0.2687344849109649,0.2550452947616577,293.3529663085937,297.1499938964844,293.1499938964844,0.0026042715180665,-987.4722290039062,294.7536926269531,0.5607762932777405,0.050000000745058,0.2284790575504303,291.1695861816406,291.1499938964844,268.5215759277344,266.77069091796875,283.7298889160156,293.6490478515625,291.1693420410156,1.0,0.1847601532936096,0.8269281387329102,0.8269281387329102,1.0,1.0,-0.8206507563591003,0.3240148425102234,0.4966358840465545,0.1930183619260788,0.0,0.0,0.2658414840698242,25.68804931640625,25.0,-1.938062071800232,-6147.9931640625,67.22980499267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4843444824219,305.67535400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18008.423828125,18000.0,0.0,0.0,0.1368038356304168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1881332695484161,0.1881376504898071,-4.372085186332697e-06,0.0,0.0001388384989695,0.0,0.0,7.697710037231445,0.0,0.0,0.0,0.2846571505069732,4.0,0.0,1.0
398160,293.15838623046875,297.1499938964844,293.1499938964844,0.013643804937601,-713.1161499023438,304.0592956542969,0.5607755780220032,0.050000000745058,0.0457396656274795,294.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689453125,0.5607755780220032,0.050000000745058,0.0481660701334476,293.2451171875,297.1499938964844,293.1499938964844,0.0916467830538749,-1659.6641845703125,304.158447265625,0.815438449382782,0.1497329026460647,0.1056442409753799,293.19384765625,297.1499938964844,293.1499938964844,0.1881220638751983,-3999.394775390625,304.1537170410156,0.9906131029129028,0.2683387696743011,0.2546698749065399,293.3517150878906,297.1499938964844,293.1499938964844,0.0025811442174017,-978.7632446289062,294.7213439941406,0.5607755780220032,0.050000000745058,0.2284791022539138,291.1688232421875,291.1499938964844,268.5537109375,266.79736328125,283.7439270019531,293.6431884765625,291.1685791015625,1.0,0.1845958977937698,0.8270007371902466,0.8270007371902466,1.0,1.0,-0.8192960023880005,0.3233218193054199,0.4959741830825805,0.192981332540512,0.0,0.0,0.2646650969982147,25.678524017333984,25.0,-2.0121631622314453,-6125.71337890625,67.00226593017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47735595703125,305.66033935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.009765625,18000.0,0.0,0.0,0.1362123191356659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1872621476650238,0.1872665137052536,-4.370139777165605e-06,0.0,0.0001382381888106,0.0,0.0,7.656542301177978,0.0,0.0,0.0,0.2844920456409454,4.0,0.0,1.0
398220,293.15594482421875,297.1499938964844,293.1499938964844,0.0136557826772332,-713.412353515625,304.0631408691406,0.5607640147209167,0.050000000745058,0.0457397475838661,294.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1675720214844,0.5607640147209167,0.050000000745058,0.0481661558151245,293.24365234375,297.1499938964844,293.1499938964844,0.0900435298681259,-1636.4700927734375,304.1582946777344,0.8117145299911499,0.1476161628961563,0.1041576117277145,293.19219970703125,297.1499938964844,293.1499938964844,0.1874590069055557,-3988.218505859375,304.1535949707031,0.989836812019348,0.2675625085830688,0.2539331018924713,293.3493347167969,297.1499938964844,293.1499938964844,0.0025351752992719,-961.4385986328124,294.6571655273437,0.5607640147209167,0.050000000745058,0.2284795045852661,291.1674499511719,291.1499938964844,268.6177673339844,266.8504638671875,283.771240234375,293.6318054199219,291.1672668457031,1.0,0.1842738986015319,0.8271459937095642,0.8271459937095642,1.0,1.0,-0.8166282773017883,0.3219793140888214,0.4946489632129669,0.1928549408912658,0.0,0.0,0.2624356150627136,25.66042137145996,25.0,-1.822729229927063,-6082.7373046875,66.55672454833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4611511230469,305.63043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.30859375,18000.0,0.0,0.0,0.1350975632667541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856287866830825,0.1856331527233123,-4.366526809462812e-06,0.0,0.0001371068647131,0.0,0.0,7.579576969146728,0.0,0.0,0.0,0.2841836810111999,4.0,0.0,1.0
398280,293.15594482421875,297.1499938964844,293.1499938964844,0.0136557826772332,-713.412353515625,304.0631408691406,0.5607640147209167,0.050000000745058,0.0457397475838661,294.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1675720214844,0.5607640147209167,0.050000000745058,0.0481661558151245,293.24365234375,297.1499938964844,293.1499938964844,0.0900435298681259,-1636.4700927734375,304.1582946777344,0.8117145299911499,0.1476161628961563,0.1041576117277145,293.19219970703125,297.1499938964844,293.1499938964844,0.1874590069055557,-3988.218505859375,304.1535949707031,0.989836812019348,0.2675625085830688,0.2539331018924713,293.3493347167969,297.1499938964844,293.1499938964844,0.0025351752992719,-961.4385986328124,294.6571655273437,0.5607640147209167,0.050000000745058,0.2284795045852661,291.1674499511719,291.1499938964844,268.6177673339844,266.8504638671875,283.771240234375,293.6318054199219,291.1672668457031,1.0,0.1842738986015319,0.8271459937095642,0.8271459937095642,1.0,1.0,-0.8166282773017883,0.3219793140888214,0.4946489632129669,0.1928549408912658,0.0,0.0,0.2624356150627136,25.66042137145996,25.0,-1.822729229927063,-6082.7373046875,66.55672454833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4611511230469,305.63043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.30859375,18000.0,0.0,0.0,0.1350975632667541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856287866830825,0.1856331527233123,-4.366526809462812e-06,0.0,0.0001371068647131,0.0,0.0,7.579576969146728,0.0,0.0,0.0,0.2841836810111999,4.0,0.0,1.0
398340,293.1535949707031,297.1499938964844,293.1499938964844,0.013669328764081,-713.738037109375,304.067626953125,0.5607616901397705,0.050000000745058,0.0457397699356079,294.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663818359375,0.5607616901397705,0.050000000745058,0.0481661818921566,293.2417907714844,297.1499938964844,293.1499938964844,0.0885104686021804,-1614.302734375,304.1580810546875,0.8080502152442932,0.1456246674060821,0.1027384251356124,293.19061279296875,297.1499938964844,293.1499938964844,0.1868173778057098,-3977.392578125,304.1534729003906,0.9890888929367064,0.2668167948722839,0.2532215118408203,293.3470153808594,297.1499938964844,293.1499938964844,0.0024895991664379,-944.2469482421876,294.5936584472656,0.5607616901397705,0.050000000745058,0.2284796237945556,291.166259765625,291.1499938964844,268.681396484375,266.90313720703125,283.7962951660156,293.6186218261719,291.1660461425781,1.0,0.1839613169431686,0.8272912502288818,0.8272912502288818,1.0,1.0,-0.8140711188316345,0.3207125067710876,0.4933586120605469,0.1926864236593246,0.0,0.0,0.2603490948677063,25.640718460083008,25.0,-1.803255200386048,-6042.00634765625,66.12842559814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4425964355469,305.60009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.74609375,18000.0,0.0,0.0,0.1340758800506591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1841117888689041,0.1841161400079727,-4.363210791780148e-06,0.0,0.0001360699825454,0.0,0.0,7.508354663848877,0.0,0.0,0.0,0.2838988900184631,4.0,0.0,1.0
398400,293.1535949707031,297.1499938964844,293.1499938964844,0.013669328764081,-713.738037109375,304.067626953125,0.5607616901397705,0.050000000745058,0.0457397699356079,294.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1663818359375,0.5607616901397705,0.050000000745058,0.0481661818921566,293.2417907714844,297.1499938964844,293.1499938964844,0.0885104686021804,-1614.302734375,304.1580810546875,0.8080502152442932,0.1456246674060821,0.1027384251356124,293.19061279296875,297.1499938964844,293.1499938964844,0.1868173778057098,-3977.392578125,304.1534729003906,0.9890888929367064,0.2668167948722839,0.2532215118408203,293.3470153808594,297.1499938964844,293.1499938964844,0.0024895991664379,-944.2469482421876,294.5936584472656,0.5607616901397705,0.050000000745058,0.2284796237945556,291.166259765625,291.1499938964844,268.681396484375,266.90313720703125,283.7962951660156,293.6186218261719,291.1660461425781,1.0,0.1839613169431686,0.8272912502288818,0.8272912502288818,1.0,1.0,-0.8140711188316345,0.3207125067710876,0.4933586120605469,0.1926864236593246,0.0,0.0,0.2603490948677063,25.640718460083008,25.0,-1.803255200386048,-6042.00634765625,66.12842559814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4425964355469,305.60009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18006.74609375,18000.0,0.0,0.0,0.1340758800506591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1841117888689041,0.1841161400079727,-4.363210791780148e-06,0.0,0.0001360699825454,0.0,0.0,7.508354663848877,0.0,0.0,0.0,0.2838988900184631,4.0,0.0,1.0
398460,293.15118408203125,297.1499938964844,293.1499938964844,0.0136857079342007,-714.1326904296875,304.0730285644531,0.5607888698577881,0.050000000745058,0.045739609748125,294.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.5607888698577881,0.050000000745058,0.0481660105288028,293.2394104003906,297.1499938964844,293.1499938964844,0.0870967432856559,-1593.89111328125,304.1577453613281,0.8045784831047058,0.1437829285860061,0.1014294698834419,293.18902587890625,297.1499938964844,293.1499938964844,0.1862150877714157,-3967.236572265625,304.1533203125,0.9884069561958312,0.2661109864711761,0.2525465190410614,293.3447570800781,297.1499938964844,293.1499938964844,0.0024446370080113,-927.2899780273438,294.5306091308594,0.5607888698577881,0.050000000745058,0.2284788191318512,291.16473388671875,291.1499938964844,268.744384765625,266.9552001953125,283.8187561035156,293.6029968261719,291.1644897460937,1.0,0.1836604923009872,0.8274399638175964,0.8274399638175964,1.0,1.0,-0.8116886615753174,0.3195430934429168,0.4921455979347229,0.1925060451030731,0.0,0.0,0.2584868669509887,25.617027282714844,25.0,-2.122366189956665,-6004.44873046875,65.72380065917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4223327636719,305.5701599121094,278.1499938964844,0.0,18000.0,313.1499938964844,18006.01953125,18000.0,0.0,0.0,0.1331498771905899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827477812767028,0.1827521324157714,-4.360194907349069e-06,0.0,0.0001351301907561,0.0,0.0,7.444417476654053,0.0,0.0,0.0,0.2836430668830871,4.0,0.0,1.0
398520,293.15118408203125,297.1499938964844,293.1499938964844,0.0136857079342007,-714.1326904296875,304.0730285644531,0.5607888698577881,0.050000000745058,0.045739609748125,294.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1648864746094,0.5607888698577881,0.050000000745058,0.0481660105288028,293.2394104003906,297.1499938964844,293.1499938964844,0.0870967432856559,-1593.89111328125,304.1577453613281,0.8045784831047058,0.1437829285860061,0.1014294698834419,293.18902587890625,297.1499938964844,293.1499938964844,0.1862150877714157,-3967.236572265625,304.1533203125,0.9884069561958312,0.2661109864711761,0.2525465190410614,293.3447570800781,297.1499938964844,293.1499938964844,0.0024446370080113,-927.2899780273438,294.5306091308594,0.5607888698577881,0.050000000745058,0.2284788191318512,291.16473388671875,291.1499938964844,268.744384765625,266.9552001953125,283.8187561035156,293.6029968261719,291.1644897460937,1.0,0.1836604923009872,0.8274399638175964,0.8274399638175964,1.0,1.0,-0.8116886615753174,0.3195430934429168,0.4921455979347229,0.1925060451030731,0.0,0.0,0.2584868669509887,25.617027282714844,25.0,-2.122366189956665,-6004.44873046875,65.72380065917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4223327636719,305.5701599121094,278.1499938964844,0.0,18000.0,313.1499938964844,18006.01953125,18000.0,0.0,0.0,0.1331498771905899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827477812767028,0.1827521324157714,-4.360194907349069e-06,0.0,0.0001351301907561,0.0,0.0,7.444417476654053,0.0,0.0,0.0,0.2836430668830871,4.0,0.0,1.0
398580,293.14874267578125,297.1499938964844,293.1499938964844,0.0137043604627251,-714.5731811523438,304.0793762207031,0.5608287453651428,0.050000000745058,0.0457393713295459,294.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16339111328125,0.5608287453651428,0.050000000745058,0.0481657609343528,293.2367858886719,297.1499938964844,293.1499938964844,0.0857659503817558,-1574.6988525390625,304.1573791503906,0.8012725114822388,0.1420481503009796,0.1001991331577301,293.1874694824219,297.1499938964844,293.1499938964844,0.1856438517570495,-3957.59912109375,304.1531677246094,0.9877705574035645,0.2654408514499664,0.2519062459468841,293.3424987792969,297.1499938964844,293.1499938964844,0.0024002555292099,-910.54150390625,294.4683837890625,0.5608287453651428,0.050000000745058,0.2284776270389557,291.1632385253906,291.1499938964844,268.8065185546875,267.0064697265625,283.8399963378906,293.5869140625,291.1630554199219,1.0,0.1833720505237579,0.827588677406311,0.827588677406311,1.0,1.0,-0.8094415664672852,0.3184472322463989,0.4909943342208862,0.1923205703496933,0.0,0.0,0.2568283677101135,25.592041015625,25.0,-1.9398739337921145,-5969.98095703125,65.34014129638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4008178710937,305.5419311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.314453125,18000.0,0.0,0.0,0.1323213577270507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1815483719110489,0.1815527230501175,-4.357541001809295e-06,0.0,0.0001342893519904,0.0,0.0,7.3883161544799805,0.0,0.0,0.0,0.2834182381629944,4.0,0.0,1.0
398640,293.14874267578125,297.1499938964844,293.1499938964844,0.0137043604627251,-714.5731811523438,304.0793762207031,0.5608287453651428,0.050000000745058,0.0457393713295459,294.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16339111328125,0.5608287453651428,0.050000000745058,0.0481657609343528,293.2367858886719,297.1499938964844,293.1499938964844,0.0857659503817558,-1574.6988525390625,304.1573791503906,0.8012725114822388,0.1420481503009796,0.1001991331577301,293.1874694824219,297.1499938964844,293.1499938964844,0.1856438517570495,-3957.59912109375,304.1531677246094,0.9877705574035645,0.2654408514499664,0.2519062459468841,293.3424987792969,297.1499938964844,293.1499938964844,0.0024002555292099,-910.54150390625,294.4683837890625,0.5608287453651428,0.050000000745058,0.2284776270389557,291.1632385253906,291.1499938964844,268.8065185546875,267.0064697265625,283.8399963378906,293.5869140625,291.1630554199219,1.0,0.1833720505237579,0.827588677406311,0.827588677406311,1.0,1.0,-0.8094415664672852,0.3184472322463989,0.4909943342208862,0.1923205703496933,0.0,0.0,0.2568283677101135,25.592041015625,25.0,-1.9398739337921145,-5969.98095703125,65.34014129638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4008178710937,305.5419311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.314453125,18000.0,0.0,0.0,0.1323213577270507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1815483719110489,0.1815527230501175,-4.357541001809295e-06,0.0,0.0001342893519904,0.0,0.0,7.3883161544799805,0.0,0.0,0.0,0.2834182381629944,4.0,0.0,1.0
