time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
398700,293.14752197265625,297.1499938964844,293.1499938964844,0.0137143414467573,-714.8031616210938,304.0828857421875,0.5608530044555664,0.050000000745058,0.045739222317934,294.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.5608530044555664,0.050000000745058,0.0481656044721603,293.2353820800781,297.1499938964844,293.1499938964844,0.0851307958364486,-1565.547119140625,304.1571960449219,0.7996935844421387,0.1412249952554702,0.0996135026216507,293.1866760253906,297.1499938964844,293.1499938964844,0.1853670328855514,-3952.923583984375,304.1531066894531,0.9874681830406188,0.2651182115077972,0.251598060131073,293.34136962890625,297.1499938964844,293.1499938964844,0.0023782525677233,-902.23046875,294.4376525878906,0.5608530044555664,0.050000000745058,0.2284768968820572,291.16265869140625,291.1499938964844,268.83721923828125,267.03173828125,283.8502197265625,293.5788269042969,291.1624755859375,1.0,0.1832326352596283,0.8276630640029907,0.8276630640029907,1.0,1.0,-0.8083676099777222,0.3179243206977844,0.4904432892799377,0.1922306567430496,0.0,0.0,0.2560482025146484,25.5792179107666,25.0,-1.7304002046585083,-5953.62060546875,65.1561279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3897399902344,305.5282287597656,278.1499938964844,0.0,18000.0,313.1499938964844,18005.056640625,18000.0,0.0,0.0,0.1319434940814972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1809916645288467,0.1809960156679153,-4.356328645371832e-06,0.0,0.0001339058653684,0.0,0.0,7.362348079681396,0.0,0.0,0.0,0.2833143770694732,4.0,0.0,1.0
398760,293.14630126953125,297.1499938964844,293.1499938964844,0.0137247713282704,-715.0403442382812,304.08660888671875,0.5608811378479004,0.050000000745058,0.0457390509545803,294.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622314453125,0.5608811378479004,0.050000000745058,0.0481654219329357,293.2339172363281,297.1499938964844,293.1499938964844,0.0845185741782188,-1556.7322998046875,304.1570129394531,0.7981733679771423,0.1404353231191635,0.0990500375628471,293.1859436035156,297.1499938964844,293.1499938964844,0.1850959062576294,-3948.341064453125,304.15301513671875,0.9871772527694702,0.2648034393787384,0.2512973546981811,293.3402404785156,297.1499938964844,293.1499938964844,0.0023564058355987,-893.97412109375,294.4071960449219,0.5608811378479004,0.050000000745058,0.2284760326147079,291.1621398925781,291.1499938964844,268.8676452636719,267.0567626953125,283.8602294921875,293.57061767578125,291.1619873046875,1.0,0.1830964982509613,0.827738881111145,0.827738881111145,1.0,1.0,-0.807328999042511,0.3174179792404175,0.4899109899997711,0.1921460777521133,0.0,0.0,0.2552934288978576,25.566085815429688,25.0,-1.5263450145721436,-5937.75,64.97750854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3786315917969,305.5147399902344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.84375,18000.0,0.0,0.0,0.1315885782241821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1804557293653488,0.1804600805044174,-4.355172222858528e-06,0.0,0.0001335456763627,0.0,0.0,7.337389469146728,0.0,0.0,0.0,0.2832147181034088,4.0,0.0,1.0
398820,293.14385986328125,297.1499938964844,293.1499938964844,0.0137469926849007,-715.5387573242188,304.0946960449219,0.5609523057937622,0.050000000745058,0.0457386150956153,294.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1613464355469,0.5609523057937622,0.050000000745058,0.048164963722229,293.2306823730469,297.1499938964844,293.1499938964844,0.0833713412284851,-1540.2366943359375,304.1565856933594,0.7953366041183472,0.1389668881893158,0.0979967191815376,293.1844482421875,297.1499938964844,293.1499938964844,0.1845709681510925,-3939.462158203125,304.15289306640625,0.9866327047348022,0.2641960978507995,0.2507169842720032,293.3379821777344,297.1499938964844,293.1499938964844,0.0023130774497985,-877.5902709960938,294.3469543457031,0.5609523057937622,0.050000000745058,0.2284738570451736,291.1612854003906,291.1499938964844,268.9275207519531,267.10595703125,283.8795166015625,293.55389404296875,291.1611633300781,1.0,0.1828341782093048,0.8278904557228088,0.8278904557228088,1.0,1.0,-0.8053645491600037,0.3164543509483337,0.4889102280139923,0.1920023411512375,0.0,0.0,0.253852516412735,25.53858757019043,25.0,-1.2132315635681152,-5907.43310546875,64.63697052001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3566589355469,305.4884948730469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.486328125,18000.0,0.0,0.0,0.130941167473793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794376373291015,0.1794419884681701,-4.352992164058378e-06,0.0,0.0001328886428382,0.0,0.0,7.290066719055176,0.0,0.0,0.0,0.2830260097980499,4.0,0.0,1.0
398880,293.14385986328125,297.1499938964844,293.1499938964844,0.0137469926849007,-715.5387573242188,304.0946960449219,0.5609523057937622,0.050000000745058,0.0457386150956153,294.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1613464355469,0.5609523057937622,0.050000000745058,0.048164963722229,293.2306823730469,297.1499938964844,293.1499938964844,0.0833713412284851,-1540.2366943359375,304.1565856933594,0.7953366041183472,0.1389668881893158,0.0979967191815376,293.1844482421875,297.1499938964844,293.1499938964844,0.1845709681510925,-3939.462158203125,304.15289306640625,0.9866327047348022,0.2641960978507995,0.2507169842720032,293.3379821777344,297.1499938964844,293.1499938964844,0.0023130774497985,-877.5902709960938,294.3469543457031,0.5609523057937622,0.050000000745058,0.2284738570451736,291.1612854003906,291.1499938964844,268.9275207519531,267.10595703125,283.8795166015625,293.55389404296875,291.1611633300781,1.0,0.1828341782093048,0.8278904557228088,0.8278904557228088,1.0,1.0,-0.8053645491600037,0.3164543509483337,0.4889102280139923,0.1920023411512375,0.0,0.0,0.253852516412735,25.53858757019043,25.0,-1.2132315635681152,-5907.43310546875,64.63697052001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3566589355469,305.4884948730469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.486328125,18000.0,0.0,0.0,0.130941167473793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794376373291015,0.1794419884681701,-4.352992164058378e-06,0.0,0.0001328886428382,0.0,0.0,7.290066719055176,0.0,0.0,0.0,0.2830260097980499,4.0,0.0,1.0
398940,293.14141845703125,297.1499938964844,293.1499938964844,0.0137711279094219,-716.0733642578125,304.10357666015625,0.5610495209693909,0.050000000745058,0.0457380153238773,294.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605834960937,0.5610495209693909,0.050000000745058,0.0481643341481685,293.2269897460937,297.1499938964844,293.1499938964844,0.0823457762598991,-1525.5224609375,304.1560974121094,0.7928310632705688,0.1376708447933197,0.0970581099390983,293.1829833984375,297.1499938964844,293.1499938964844,0.1840697824954986,-3930.978759765625,304.1527709960937,0.9861453771591188,0.2636175751686096,0.2501638531684875,293.3357238769531,297.1499938964844,293.1499938964844,0.002270282479003,-861.3997192382812,294.2875061035156,0.5610495209693909,0.050000000745058,0.2284708619117736,291.1605224609375,291.1499938964844,268.9859924316406,267.1538391113281,283.8977966308594,293.5365600585937,291.160400390625,1.0,0.182586058974266,0.8280420899391174,0.8280420899391174,1.0,1.0,-0.8035691380500793,0.3155587315559387,0.4880103766918182,0.1919097006320953,0.0,0.0,0.2525007128715515,25.508882522583008,25.0,-1.0488364696502686,-5879.1015625,64.320556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33551025390625,305.4633483886719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.16796875,18000.0,0.0,0.0,0.1303697973489761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1784870326519012,0.1784913837909698,-4.350967628852232e-06,0.0,0.0001323087635682,0.0,0.0,7.245973110198975,0.0,0.0,0.0,0.2828503847122192,4.0,0.0,1.0
399000,293.14141845703125,297.1499938964844,293.1499938964844,0.0137711279094219,-716.0733642578125,304.10357666015625,0.5610495209693909,0.050000000745058,0.0457380153238773,294.2491760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605834960937,0.5610495209693909,0.050000000745058,0.0481643341481685,293.2269897460937,297.1499938964844,293.1499938964844,0.0823457762598991,-1525.5224609375,304.1560974121094,0.7928310632705688,0.1376708447933197,0.0970581099390983,293.1829833984375,297.1499938964844,293.1499938964844,0.1840697824954986,-3930.978759765625,304.1527709960937,0.9861453771591188,0.2636175751686096,0.2501638531684875,293.3357238769531,297.1499938964844,293.1499938964844,0.002270282479003,-861.3997192382812,294.2875061035156,0.5610495209693909,0.050000000745058,0.2284708619117736,291.1605224609375,291.1499938964844,268.9859924316406,267.1538391113281,283.8977966308594,293.5365600585937,291.160400390625,1.0,0.182586058974266,0.8280420899391174,0.8280420899391174,1.0,1.0,-0.8035691380500793,0.3155587315559387,0.4880103766918182,0.1919097006320953,0.0,0.0,0.2525007128715515,25.508882522583008,25.0,-1.0488364696502686,-5879.1015625,64.320556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33551025390625,305.4633483886719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.16796875,18000.0,0.0,0.0,0.1303697973489761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1784870326519012,0.1784913837909698,-4.350967628852232e-06,0.0,0.0001323087635682,0.0,0.0,7.245973110198975,0.0,0.0,0.0,0.2828503847122192,4.0,0.0,1.0
399060,293.13897705078125,297.1499938964844,293.1499938964844,0.0137973083183169,-716.6488647460938,304.11328125,0.5611798763275146,0.050000000745058,0.0457372106611728,294.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.5611798763275146,0.050000000745058,0.0481634847819805,293.2227478027344,297.1499938964844,293.1499938964844,0.0814670622348785,-1512.9481201171875,304.155517578125,0.7907348275184631,0.1365783959627151,0.0962564572691917,293.1815795898437,297.1499938964844,293.1499938964844,0.1835933625698089,-3922.9111328125,304.15264892578125,0.9857247471809388,0.2630676329135895,0.2496375888586044,293.3334655761719,297.1499938964844,293.1499938964844,0.0022280465345829,-845.415771484375,294.2288513183594,0.5611798763275146,0.050000000745058,0.2284668385982513,291.1597900390625,291.1499938964844,269.0428161621094,267.20025634765625,283.9150695800781,293.5184631347656,291.15966796875,1.0,0.1823537200689315,0.8281954526901245,0.8281954526901245,1.0,1.0,-0.801968514919281,0.314736545085907,0.487231969833374,0.1918882578611374,0.0,0.0,0.2512429654598236,25.47635269165039,25.0,-1.0113381147384644,-5852.9306640625,64.0311279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3157043457031,305.4396667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.853515625,18000.0,0.0,0.0,0.1298661828041076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776047497987747,0.1776091009378433,-4.349090431787772e-06,0.0,0.0001317976566497,0.0,0.0,7.205114841461182,0.0,0.0,0.0,0.2826876640319824,4.0,0.0,1.0
399120,293.13897705078125,297.1499938964844,293.1499938964844,0.0137973083183169,-716.6488647460938,304.11328125,0.5611798763275146,0.050000000745058,0.0457372106611728,294.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598815917969,0.5611798763275146,0.050000000745058,0.0481634847819805,293.2227478027344,297.1499938964844,293.1499938964844,0.0814670622348785,-1512.9481201171875,304.155517578125,0.7907348275184631,0.1365783959627151,0.0962564572691917,293.1815795898437,297.1499938964844,293.1499938964844,0.1835933625698089,-3922.9111328125,304.15264892578125,0.9857247471809388,0.2630676329135895,0.2496375888586044,293.3334655761719,297.1499938964844,293.1499938964844,0.0022280465345829,-845.415771484375,294.2288513183594,0.5611798763275146,0.050000000745058,0.2284668385982513,291.1597900390625,291.1499938964844,269.0428161621094,267.20025634765625,283.9150695800781,293.5184631347656,291.15966796875,1.0,0.1823537200689315,0.8281954526901245,0.8281954526901245,1.0,1.0,-0.801968514919281,0.314736545085907,0.487231969833374,0.1918882578611374,0.0,0.0,0.2512429654598236,25.47635269165039,25.0,-1.0113381147384644,-5852.9306640625,64.0311279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3157043457031,305.4396667480469,278.1499938964844,0.0,18000.0,313.1499938964844,18003.853515625,18000.0,0.0,0.0,0.1298661828041076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776047497987747,0.1776091009378433,-4.349090431787772e-06,0.0,0.0001317976566497,0.0,0.0,7.205114841461182,0.0,0.0,0.0,0.2826876640319824,4.0,0.0,1.0
399180,293.1365661621094,297.1499938964844,293.1499938964844,0.0138256466016173,-717.2684326171875,304.1238098144531,0.5613487362861633,0.050000000745058,0.0457361675798893,294.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.5613487362861633,0.050000000745058,0.0481623858213424,293.2179260253906,297.1499938964844,293.1499938964844,0.0807586014270782,-1502.8428955078125,304.1548767089844,0.7891188859939575,0.1357183903455734,0.0956123694777488,293.1802062988281,297.1499938964844,293.1499938964844,0.1831424236297607,-3915.27294921875,304.1524963378906,0.9853783845901488,0.2625462412834167,0.2491380870342254,293.33123779296875,297.1499938964844,293.1499938964844,0.0021863733418285,-829.6419677734375,294.1709289550781,0.5613487362861633,0.050000000745058,0.2284616231918335,291.1590576171875,291.1499938964844,269.09783935546875,267.2450256347656,283.93133544921875,293.4996032714844,291.158935546875,1.0,0.1821389943361282,0.8283488154411316,0.8283488154411316,1.0,1.0,-0.8005871772766113,0.3139938116073608,0.4865933656692505,0.1919540166854858,0.0,0.0,0.2500887513160705,25.44060516357422,25.0,-1.0508180856704712,-5829.11376953125,63.77157974243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29754638671875,305.41766357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.525390625,18000.0,0.0,0.0,0.1294228881597519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1767957657575607,0.1768001168966293,-4.347366029833211e-06,0.0,0.0001313477696385,0.0,0.0,7.167699337005615,0.0,0.0,0.0,0.2825386524200439,4.0,0.0,1.0
399240,293.1365661621094,297.1499938964844,293.1499938964844,0.0138256466016173,-717.2684326171875,304.1238098144531,0.5613487362861633,0.050000000745058,0.0457361675798893,294.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591186523437,0.5613487362861633,0.050000000745058,0.0481623858213424,293.2179260253906,297.1499938964844,293.1499938964844,0.0807586014270782,-1502.8428955078125,304.1548767089844,0.7891188859939575,0.1357183903455734,0.0956123694777488,293.1802062988281,297.1499938964844,293.1499938964844,0.1831424236297607,-3915.27294921875,304.1524963378906,0.9853783845901488,0.2625462412834167,0.2491380870342254,293.33123779296875,297.1499938964844,293.1499938964844,0.0021863733418285,-829.6419677734375,294.1709289550781,0.5613487362861633,0.050000000745058,0.2284616231918335,291.1590576171875,291.1499938964844,269.09783935546875,267.2450256347656,283.93133544921875,293.4996032714844,291.158935546875,1.0,0.1821389943361282,0.8283488154411316,0.8283488154411316,1.0,1.0,-0.8005871772766113,0.3139938116073608,0.4865933656692505,0.1919540166854858,0.0,0.0,0.2500887513160705,25.44060516357422,25.0,-1.0508180856704712,-5829.11376953125,63.77157974243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29754638671875,305.41766357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18003.525390625,18000.0,0.0,0.0,0.1294228881597519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1767957657575607,0.1768001168966293,-4.347366029833211e-06,0.0,0.0001313477696385,0.0,0.0,7.167699337005615,0.0,0.0,0.0,0.2825386524200439,4.0,0.0,1.0
399300,293.1353454589844,297.1499938964844,293.1499938964844,0.0138406474143266,-717.59521484375,304.12939453125,0.5614490509033203,0.050000000745058,0.0457355454564094,294.2214050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587219238281,0.5614490509033203,0.050000000745058,0.0481617301702499,293.2152404785156,297.1499938964844,293.1499938964844,0.0804759711027145,-1498.824951171875,304.1545104980469,0.7885140776634216,0.135385125875473,0.0953562781214714,293.1795349121094,297.1499938964844,293.1499938964844,0.1829266548156738,-3911.617919921875,304.1524353027344,0.9852351546287536,0.2622962892055511,0.2488984167575836,293.3301086425781,297.1499938964844,293.1499938964844,0.0021657564211636,-821.837646484375,294.1422424316406,0.5614490509033203,0.050000000745058,0.2284585237503051,291.1586608886719,291.1499938964844,269.1246032714844,267.2667236328125,283.9390869140625,293.4898681640625,291.15850830078125,1.0,0.1820388883352279,0.8284254670143127,0.8284254670143127,1.0,1.0,-0.7999869585037231,0.3136548697948456,0.4863320887088775,0.1920236498117447,0.0,0.0,0.2495540082454681,25.42141914367676,25.0,-1.087352991104126,-5818.1474609375,63.65403366088867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28912353515625,305.4073486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.35546875,18000.0,0.0,0.0,0.1292217075824737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1764208078384399,0.1764251440763473,-4.346564310253598e-06,0.0,0.0001311436062678,0.0,0.0,7.150370597839356,0.0,0.0,0.0,0.2824696004390716,4.0,0.0,1.0
399360,293.1341552734375,297.1499938964844,293.1499938964844,0.013856197707355,-717.9332885742188,304.1351928710937,0.5615598559379578,0.050000000745058,0.0457348600029945,294.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583251953125,0.5615598559379578,0.050000000745058,0.0481610111892223,293.21240234375,297.1499938964844,293.1499938964844,0.0802418068051338,-1495.5054931640625,304.15411376953125,0.7880467772483826,0.1351169496774673,0.0951446741819381,293.1788635253906,297.1499938964844,293.1499938964844,0.1827170550823211,-3908.067138671875,304.1523742675781,0.9851115345954896,0.2620531618595123,0.2486650943756103,293.3289794921875,297.1499938964844,293.1499938964844,0.0021452810615301,-814.0864868164062,294.11376953125,0.5615598559379578,0.050000000745058,0.2284550964832306,291.1582336425781,291.1499938964844,269.1508483886719,267.2879638671875,283.94659423828125,293.4800109863281,291.1581115722656,1.0,0.1819437146186828,0.8285033106803894,0.8285033106803894,1.0,1.0,-0.7994471192359924,0.3133375346660614,0.486109584569931,0.1921181380748748,0.0,0.0,0.2490480244159698,25.401391983032227,25.0,-1.1302287578582764,-5807.802734375,63.54467010498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2811279296875,305.3974914550781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.177734375,18000.0,0.0,0.0,0.129032552242279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1760656684637069,0.1760700196027755,-4.345802153693512e-06,0.0,0.0001309516374021,0.0,0.0,7.133965015411377,0.0,0.0,0.0,0.282404214143753,4.0,0.0,1.0
399420,293.1317443847656,297.1499938964844,293.1499938964844,0.013888943940401,-718.6430053710938,304.1473693847656,0.5618135929107666,0.050000000745058,0.0457332916557788,294.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1574401855469,0.5618135929107666,0.050000000745058,0.0481593571603298,293.20623779296875,297.1499938964844,293.1499938964844,0.0799284279346466,-1491.0960693359375,304.1532592773437,0.7875519394874573,0.1347874402999878,0.0948633998632431,293.1775817871094,297.1499938964844,293.1499938964844,0.1823164522647857,-3901.28076171875,304.1522521972656,0.9849241971969604,0.2615871727466583,0.2482175230979919,293.3267517089844,297.1499938964844,293.1499938964844,0.0021047622431069,-798.747314453125,294.0573425292969,0.5618135929107666,0.050000000745058,0.2284472584724426,291.1573486328125,291.1499938964844,269.2016296386719,267.3289489746094,283.9609069824219,293.4598999023437,291.1571960449219,1.0,0.1817691624164581,0.828658938407898,0.828658938407898,1.0,1.0,-0.7985591292381287,0.3127727806568146,0.4857863187789917,0.1923818886280059,0.0,0.0,0.2481286823749542,25.358795166015625,25.0,-1.2303433418273926,-5789.04931640625,63.35189056396485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2662658691406,305.3790588378906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.806640625,18000.0,0.0,0.0,0.1286884397268295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1754187196493148,0.1754230707883834,-4.344406079326291e-06,0.0,0.0001306024059886,0.0,0.0,7.104089260101318,0.0,0.0,0.0,0.2822850346565246,4.0,0.0,1.0
399480,293.1317443847656,297.1499938964844,293.1499938964844,0.013888943940401,-718.6430053710938,304.1473693847656,0.5618135929107666,0.050000000745058,0.0457332916557788,294.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1574401855469,0.5618135929107666,0.050000000745058,0.0481593571603298,293.20623779296875,297.1499938964844,293.1499938964844,0.0799284279346466,-1491.0960693359375,304.1532592773437,0.7875519394874573,0.1347874402999878,0.0948633998632431,293.1775817871094,297.1499938964844,293.1499938964844,0.1823164522647857,-3901.28076171875,304.1522521972656,0.9849241971969604,0.2615871727466583,0.2482175230979919,293.3267517089844,297.1499938964844,293.1499938964844,0.0021047622431069,-798.747314453125,294.0573425292969,0.5618135929107666,0.050000000745058,0.2284472584724426,291.1573486328125,291.1499938964844,269.2016296386719,267.3289489746094,283.9609069824219,293.4598999023437,291.1571960449219,1.0,0.1817691624164581,0.828658938407898,0.828658938407898,1.0,1.0,-0.7985591292381287,0.3127727806568146,0.4857863187789917,0.1923818886280059,0.0,0.0,0.2481286823749542,25.358795166015625,25.0,-1.2303433418273926,-5789.04931640625,63.35189056396485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2662658691406,305.3790588378906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.806640625,18000.0,0.0,0.0,0.1286884397268295,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1754187196493148,0.1754230707883834,-4.344406079326291e-06,0.0,0.0001306024059886,0.0,0.0,7.104089260101318,0.0,0.0,0.0,0.2822850346565246,4.0,0.0,1.0
399540,293.129638671875,297.1499938964844,293.1499938964844,0.0141268987208604,-725.5698852539062,304.1495056152344,0.5645105838775635,0.0507089905440807,0.0461695082485675,294.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563415527344,0.56229168176651,0.050000000745058,0.0481562539935112,293.19952392578125,297.1499938964844,293.1499938964844,0.079824149608612,-1489.6922607421875,304.15234375,0.7878639101982117,0.1347268968820572,0.0947714745998382,293.1763000488281,297.1499938964844,293.1499938964844,0.1819422096014022,-3894.94677734375,304.1521301269531,0.9850388765335084,0.26114621758461,0.2477926760911941,293.3244934082031,297.1499938964844,293.1499938964844,0.0020646995399147,-783.58740234375,294.0014343261719,0.56229168176651,0.050000000745058,0.2284325361251831,291.1561889648437,291.1499938964844,269.25,267.3677673339844,283.9743957519531,293.4405822753906,291.15594482421875,1.0,0.1816266328096389,0.8288145661354065,0.8288145661354065,1.0,1.0,-0.7984407544136047,0.3125230967998504,0.4859176874160766,0.1928639858961105,0.0,0.0,0.2473726421594619,25.288707733154297,25.0,-1.989449381828308,-5774.34228515625,63.23871612548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25262451171875,305.3609313964844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.341796875,18000.0,0.0,0.0,0.1283880174160003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748693734407425,0.1748737245798111,-4.343188720667968e-06,0.0,0.0001302975142607,0.0,0.0,7.07869815826416,0.0,0.0,0.0,0.2821835279464721,4.0,0.0,1.0
399600,293.129638671875,297.1499938964844,293.1499938964844,0.0141268987208604,-725.5698852539062,304.1495056152344,0.5645105838775635,0.0507089905440807,0.0461695082485675,294.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1563415527344,0.56229168176651,0.050000000745058,0.0481562539935112,293.19952392578125,297.1499938964844,293.1499938964844,0.079824149608612,-1489.6922607421875,304.15234375,0.7878639101982117,0.1347268968820572,0.0947714745998382,293.1763000488281,297.1499938964844,293.1499938964844,0.1819422096014022,-3894.94677734375,304.1521301269531,0.9850388765335084,0.26114621758461,0.2477926760911941,293.3244934082031,297.1499938964844,293.1499938964844,0.0020646995399147,-783.58740234375,294.0014343261719,0.56229168176651,0.050000000745058,0.2284325361251831,291.1561889648437,291.1499938964844,269.25,267.3677673339844,283.9743957519531,293.4405822753906,291.15594482421875,1.0,0.1816266328096389,0.8288145661354065,0.8288145661354065,1.0,1.0,-0.7984407544136047,0.3125230967998504,0.4859176874160766,0.1928639858961105,0.0,0.0,0.2473726421594619,25.288707733154297,25.0,-1.989449381828308,-5774.34228515625,63.23871612548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25262451171875,305.3609313964844,278.1499938964844,0.0,18000.0,313.1499938964844,18002.341796875,18000.0,0.0,0.0,0.1283880174160003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748693734407425,0.1748737245798111,-4.343188720667968e-06,0.0,0.0001302975142607,0.0,0.0,7.07869815826416,0.0,0.0,0.0,0.2821835279464721,4.0,0.0,1.0
399660,293.1285400390625,297.1499938964844,293.1499938964844,0.01451135892421,-736.5787963867188,304.1490173339844,0.5685763359069824,0.051448717713356,0.046863667666912,294.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542663574219,0.5628708600997925,0.050000000745058,0.0481525063514709,293.1923217773437,297.1499938964844,293.1499938964844,0.0799278020858764,-1491.2803955078125,304.1513977050781,0.7888208031654358,0.134935513138771,0.0948630943894386,293.1750793457031,297.1499938964844,293.1499938964844,0.1816039532423019,-3889.24462890625,304.1519775390625,0.9853017926216124,0.2607289850711822,0.2473898530006408,293.322265625,297.1499938964844,293.1499938964844,0.0020252685062587,-768.69189453125,293.9454345703125,0.5628708600997925,0.050000000745058,0.2284147590398788,291.154052734375,291.1499938964844,269.29656982421875,267.4049987792969,283.988525390625,293.423828125,291.1537170410156,1.0,0.1815254092216491,0.8289653658866882,0.8289653658866882,1.0,1.0,-0.7988746166229248,0.3124922215938568,0.4863824248313904,0.1935194134712219,0.0,0.0,0.2469774931669235,25.209434509277344,25.0,-2.6949377059936523,-5764.50390625,63.19668960571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2391662597656,305.34521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3828125,18000.0,0.0,0.0,0.1281396001577377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745332181453704,0.1745375692844391,-4.342292868386721e-06,0.0,0.0001300454023294,0.0,0.0,7.062932014465332,0.0,0.0,0.0,0.2821188867092132,4.0,0.0,1.0
399720,293.1285400390625,297.1499938964844,293.1499938964844,0.01451135892421,-736.5787963867188,304.1490173339844,0.5685763359069824,0.051448717713356,0.046863667666912,294.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542663574219,0.5628708600997925,0.050000000745058,0.0481525063514709,293.1923217773437,297.1499938964844,293.1499938964844,0.0799278020858764,-1491.2803955078125,304.1513977050781,0.7888208031654358,0.134935513138771,0.0948630943894386,293.1750793457031,297.1499938964844,293.1499938964844,0.1816039532423019,-3889.24462890625,304.1519775390625,0.9853017926216124,0.2607289850711822,0.2473898530006408,293.322265625,297.1499938964844,293.1499938964844,0.0020252685062587,-768.69189453125,293.9454345703125,0.5628708600997925,0.050000000745058,0.2284147590398788,291.154052734375,291.1499938964844,269.29656982421875,267.4049987792969,283.988525390625,293.423828125,291.1537170410156,1.0,0.1815254092216491,0.8289653658866882,0.8289653658866882,1.0,1.0,-0.7988746166229248,0.3124922215938568,0.4863824248313904,0.1935194134712219,0.0,0.0,0.2469774931669235,25.209434509277344,25.0,-2.6949377059936523,-5764.50390625,63.19668960571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2391662597656,305.34521484375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.3828125,18000.0,0.0,0.0,0.1281396001577377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745332181453704,0.1745375692844391,-4.342292868386721e-06,0.0,0.0001300454023294,0.0,0.0,7.062932014465332,0.0,0.0,0.0,0.2821188867092132,4.0,0.0,1.0
399780,293.12774658203125,297.1499938964844,293.1499938964844,0.0148696880787611,-746.6156005859375,304.1487731933594,0.5722731351852417,0.0521549247205257,0.0474974326789379,294.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.152587890625,0.5634285807609558,0.050000000745058,0.0481489188969135,293.1844482421875,297.1499938964844,293.1499938964844,0.0802578851580619,-1496.112060546875,304.150390625,0.7903563976287842,0.135453775525093,0.0951664224267005,293.17388916015625,297.1499938964844,293.1499938964844,0.1812746077775955,-3883.672119140625,304.1518859863281,0.9855597019195556,0.2603327631950378,0.2470076382160186,293.3200988769531,297.1499938964844,293.1499938964844,0.00198624888435,-753.9298706054688,293.8905639648437,0.5634285807609558,0.050000000745058,0.2283977419137954,291.1524658203125,291.1499938964844,269.3420715332031,267.4412536621094,284.0023498535156,293.4073791503906,291.1522827148437,1.0,0.181458905339241,0.8291161060333252,0.8291161060333252,1.0,1.0,-0.7995158433914185,0.3125443160533905,0.4869715273380279,0.1942384839057922,0.0,0.0,0.2467610985040664,25.136777877807617,25.0,-2.0516488552093506,-5757.9404296875,63.19501876831055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22509765625,305.3324279785156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.744140625,18000.0,0.0,0.0,0.1279516071081161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743653714656829,0.1743697226047516,-4.34180992670008e-06,0.0,0.0001298546121688,0.0,0.0,7.055008411407471,0.0,0.0,0.0,0.2820853590965271,4.0,0.0,1.0
399840,293.12774658203125,297.1499938964844,293.1499938964844,0.0148696880787611,-746.6156005859375,304.1487731933594,0.5722731351852417,0.0521549247205257,0.0474974326789379,294.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.152587890625,0.5634285807609558,0.050000000745058,0.0481489188969135,293.1844482421875,297.1499938964844,293.1499938964844,0.0802578851580619,-1496.112060546875,304.150390625,0.7903563976287842,0.135453775525093,0.0951664224267005,293.17388916015625,297.1499938964844,293.1499938964844,0.1812746077775955,-3883.672119140625,304.1518859863281,0.9855597019195556,0.2603327631950378,0.2470076382160186,293.3200988769531,297.1499938964844,293.1499938964844,0.00198624888435,-753.9298706054688,293.8905639648437,0.5634285807609558,0.050000000745058,0.2283977419137954,291.1524658203125,291.1499938964844,269.3420715332031,267.4412536621094,284.0023498535156,293.4073791503906,291.1522827148437,1.0,0.181458905339241,0.8291161060333252,0.8291161060333252,1.0,1.0,-0.7995158433914185,0.3125443160533905,0.4869715273380279,0.1942384839057922,0.0,0.0,0.2467610985040664,25.136777877807617,25.0,-2.0516488552093506,-5757.9404296875,63.19501876831055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22509765625,305.3324279785156,278.1499938964844,0.0,18000.0,313.1499938964844,18000.744140625,18000.0,0.0,0.0,0.1279516071081161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743653714656829,0.1743697226047516,-4.34180992670008e-06,0.0,0.0001298546121688,0.0,0.0,7.055008411407471,0.0,0.0,0.0,0.2820853590965271,4.0,0.0,1.0
399900,293.1273803710937,297.1499938964844,293.1499938964844,0.0150508405640721,-751.611328125,304.1486511230469,0.5741004347801208,0.0525089167058467,0.0478133186697959,294.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1520080566406,0.5637084245681763,0.050000000745058,0.0481471233069896,293.18035888671875,297.1499938964844,293.1499938964844,0.0805130004882812,-1499.820556640625,304.1498718261719,0.7913635969161987,0.1358281373977661,0.0954016670584678,293.17333984375,297.1499938964844,293.1499938964844,0.181114450097084,-3880.957275390625,304.1518249511719,0.985697865486145,0.2601428627967834,0.2468242794275283,293.3190002441406,297.1499938964844,293.1499938964844,0.0019669970497488,-746.6408081054688,293.863525390625,0.5637084245681763,0.050000000745058,0.2283892333507537,291.1518859863281,291.1499938964844,269.3643798828125,267.458984375,284.0089416503906,293.3992919921875,291.1517333984375,1.0,0.1814393401145935,0.8291915059089661,0.8291915059089661,1.0,1.0,-0.7999448776245117,0.3126202821731567,0.4873246252536773,0.1946156322956085,0.0,0.0,0.2466971576213836,25.10153007507324,25.0,-1.850811243057251,-5755.4384765625,63.21207427978516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21783447265625,305.3260803222656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.5625,18000.0,0.0,0.0,0.1278830468654632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.174310564994812,0.1743149012327194,-4.341658041084884e-06,0.0,0.0001297850394621,0.0,0.0,7.052430152893066,0.0,0.0,0.0,0.2820746600627899,4.0,0.0,1.0
399960,293.12701416015625,297.1499938964844,293.1499938964844,0.0152346026152372,-756.6292724609375,304.1485595703125,0.5759215354919434,0.0528647489845752,0.0481305867433548,294.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15142822265625,0.5639872550964355,0.050000000745058,0.048145342618227,293.1762084960937,297.1499938964844,293.1499938964844,0.0808179080486297,-1504.2454833984375,304.1493530273437,0.7924988269805908,0.1362650692462921,0.0956824347376823,293.1727600097656,297.1499938964844,293.1499938964844,0.1809587478637695,-3878.318115234375,304.1517639160156,0.9858397841453552,0.2599580585956573,0.2466456741094589,293.31793212890625,297.1499938964844,293.1499938964844,0.0019477929454296,-739.369384765625,293.836669921875,0.5639872550964355,0.050000000745058,0.2283807694911956,291.1513061523437,291.1499938964844,269.3863830566406,267.4764709472656,284.01531982421875,293.3913879394531,291.151123046875,1.0,0.1814278811216354,0.8292607069015503,0.8292607069015503,1.0,1.0,-0.8004360198974609,0.3127272129058838,0.4877087771892547,0.194996029138565,0.0,0.0,0.2466709911823272,25.067035675048828,25.0,-1.7353086471557615,-5753.49755859375,63.23957061767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2104187011719,305.3198547363281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.36328125,18000.0,0.0,0.0,0.1278298646211624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742787212133407,0.1742830723524093,-4.34154844697332e-06,0.0,0.0001297310664085,0.0,0.0,7.050899505615234,0.0,0.0,0.0,0.2820681035518646,4.0,0.0,1.0
400020,293.1263427734375,297.1499938964844,293.1499938964844,0.0156107200309634,-766.7464599609375,304.1484069824219,0.5795446038246155,0.0535820871591568,0.0487702116370201,294.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.5645394325256348,0.050000000745058,0.0481418222188949,293.1677551269531,297.1499938964844,293.1499938964844,0.0815637335181236,-1515.055419921875,304.1483154296875,0.7951139807701111,0.137312963604927,0.0963687002658844,293.1716613769531,297.1499938964844,293.1499938964844,0.1806600838899612,-3873.254638671875,304.15167236328125,0.9861316084861756,0.2596035003662109,0.2463027834892273,293.3157958984375,297.1499938964844,293.1499938964844,0.0019097786862403,-724.9735717773438,293.7834777832031,0.5645394325256348,0.050000000745058,0.2283640801906585,291.1501770019531,291.1499938964844,269.429443359375,267.5106201171875,284.0274963378906,293.3764038085937,291.1500244140625,1.0,0.1814282387495041,0.829399049282074,0.829399049282074,1.0,1.0,-0.8015915155410767,0.3130322694778442,0.4885592758655548,0.1957576125860214,0.0,0.0,0.246726244688034,25.000465393066406,25.0,-1.5705809593200684,-5751.3564453125,63.32421112060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1954345703125,305.30810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.93359375,18000.0,0.0,0.0,0.127768874168396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742885410785675,0.1742928773164749,-4.34147159467102e-06,0.0,0.0001296691625611,0.0,0.0,7.051196098327637,0.0,0.0,0.0,0.282068133354187,4.0,0.0,1.0
400080,293.1263427734375,297.1499938964844,293.1499938964844,0.0156107200309634,-766.7464599609375,304.1484069824219,0.5795446038246155,0.0535820871591568,0.0487702116370201,294.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.5645394325256348,0.050000000745058,0.0481418222188949,293.1677551269531,297.1499938964844,293.1499938964844,0.0815637335181236,-1515.055419921875,304.1483154296875,0.7951139807701111,0.137312963604927,0.0963687002658844,293.1716613769531,297.1499938964844,293.1499938964844,0.1806600838899612,-3873.254638671875,304.15167236328125,0.9861316084861756,0.2596035003662109,0.2463027834892273,293.3157958984375,297.1499938964844,293.1499938964844,0.0019097786862403,-724.9735717773438,293.7834777832031,0.5645394325256348,0.050000000745058,0.2283640801906585,291.1501770019531,291.1499938964844,269.429443359375,267.5106201171875,284.0274963378906,293.3764038085937,291.1500244140625,1.0,0.1814282387495041,0.829399049282074,0.829399049282074,1.0,1.0,-0.8015915155410767,0.3130322694778442,0.4885592758655548,0.1957576125860214,0.0,0.0,0.246726244688034,25.000465393066406,25.0,-1.5705809593200684,-5751.3564453125,63.32421112060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1954345703125,305.30810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.93359375,18000.0,0.0,0.0,0.127768874168396,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742885410785675,0.1742928773164749,-4.34147159467102e-06,0.0,0.0001296691625611,0.0,0.0,7.051196098327637,0.0,0.0,0.0,0.282068133354187,4.0,0.0,1.0
400140,293.125732421875,297.1499938964844,293.1499938964844,0.0159984305500984,-776.9679565429688,304.1483154296875,0.5831422805786133,0.0543067716062068,0.0494166538119316,294.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.5650871992111206,0.050000000745058,0.0481383502483367,293.1592102050781,297.1499938964844,293.1499938964844,0.0824901014566421,-1528.4757080078125,304.1473388671875,0.7981871962547302,0.1386008411645889,0.0972214862704277,293.1706237792969,297.1499938964844,293.1499938964844,0.1803775876760482,-3868.462890625,304.1515808105469,0.9864379167556764,0.2592691481113434,0.2459791302680969,293.3136901855469,297.1499938964844,293.1499938964844,0.0018722565146163,-710.759765625,293.7310485839844,0.5650871992111206,0.050000000745058,0.2283476144075393,291.1491394042969,291.1499938964844,269.4711608886719,267.5435791015625,284.0390930175781,293.362548828125,291.14898681640625,1.0,0.1814594268798828,0.8295373916625977,0.8295373916625977,1.0,1.0,-0.802978515625,0.3134520947933197,0.4895264208316803,0.1965375691652298,0.0,0.0,0.2469129711389541,24.93695831298828,25.0,-1.4092990159988403,-5751.42236328125,63.44834899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1802978515625,305.2973937988281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5390625,18000.0,0.0,0.0,0.1277696192264557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743904799222946,0.174394816160202,-4.341587555245496e-06,0.0,0.0001296699192607,0.0,0.0,7.055727958679199,0.0,0.0,0.0,0.2820849418640136,4.0,0.0,1.0
400200,293.125732421875,297.1499938964844,293.1499938964844,0.0159984305500984,-776.9679565429688,304.1483154296875,0.5831422805786133,0.0543067716062068,0.0494166538119316,294.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14923095703125,0.5650871992111206,0.050000000745058,0.0481383502483367,293.1592102050781,297.1499938964844,293.1499938964844,0.0824901014566421,-1528.4757080078125,304.1473388671875,0.7981871962547302,0.1386008411645889,0.0972214862704277,293.1706237792969,297.1499938964844,293.1499938964844,0.1803775876760482,-3868.462890625,304.1515808105469,0.9864379167556764,0.2592691481113434,0.2459791302680969,293.3136901855469,297.1499938964844,293.1499938964844,0.0018722565146163,-710.759765625,293.7310485839844,0.5650871992111206,0.050000000745058,0.2283476144075393,291.1491394042969,291.1499938964844,269.4711608886719,267.5435791015625,284.0390930175781,293.362548828125,291.14898681640625,1.0,0.1814594268798828,0.8295373916625977,0.8295373916625977,1.0,1.0,-0.802978515625,0.3134520947933197,0.4895264208316803,0.1965375691652298,0.0,0.0,0.2469129711389541,24.93695831298828,25.0,-1.4092990159988403,-5751.42236328125,63.44834899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1802978515625,305.2973937988281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.5390625,18000.0,0.0,0.0,0.1277696192264557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743904799222946,0.174394816160202,-4.341587555245496e-06,0.0,0.0001296699192607,0.0,0.0,7.055727958679199,0.0,0.0,0.0,0.2820849418640136,4.0,0.0,1.0
400260,293.1251525878906,297.1499938964844,293.1499938964844,0.0163974724709987,-787.27880859375,304.148193359375,0.5867144465446472,0.0550376996397972,0.0500689707696437,294.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482849121094,0.5656384229660034,0.050000000745058,0.0481348745524883,293.15045166015625,297.1499938964844,293.1499938964844,0.0836050435900688,-1544.6351318359375,304.1463623046875,0.8017416596412659,0.1401417702436447,0.0982491299510002,293.1695861816406,297.1499938964844,293.1499938964844,0.1801106929779052,-3863.93359375,304.1515197753906,0.98676735162735,0.2589541375637054,0.2456739097833633,293.31158447265625,297.1499938964844,293.1499938964844,0.0018352158367633,-696.7246704101562,293.67938232421875,0.5656384229660034,0.050000000745058,0.2283311188220977,291.148193359375,291.1499938964844,269.511474609375,267.5753173828125,284.0500793457031,293.3497314453125,291.1480712890625,1.0,0.1815204173326492,0.829666018486023,0.829666018486023,1.0,1.0,-0.8046045303344727,0.3139872550964355,0.4906172752380371,0.1973428428173065,0.0,0.0,0.2472171187400818,24.875452041625977,25.0,-1.299825668334961,-5753.57373046875,63.61190032958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16522216796875,305.2875671386719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.18359375,18000.0,0.0,0.0,0.1278298050165176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745733916759491,0.1745777279138565,-4.34187677456066e-06,0.0,0.0001297310082009,0.0,0.0,7.063987731933594,0.0,0.0,0.0,0.2821166217327118,4.0,0.0,1.0
400320,293.1251525878906,297.1499938964844,293.1499938964844,0.0163974724709987,-787.27880859375,304.148193359375,0.5867144465446472,0.0550376996397972,0.0500689707696437,294.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1482849121094,0.5656384229660034,0.050000000745058,0.0481348745524883,293.15045166015625,297.1499938964844,293.1499938964844,0.0836050435900688,-1544.6351318359375,304.1463623046875,0.8017416596412659,0.1401417702436447,0.0982491299510002,293.1695861816406,297.1499938964844,293.1499938964844,0.1801106929779052,-3863.93359375,304.1515197753906,0.98676735162735,0.2589541375637054,0.2456739097833633,293.31158447265625,297.1499938964844,293.1499938964844,0.0018352158367633,-696.7246704101562,293.67938232421875,0.5656384229660034,0.050000000745058,0.2283311188220977,291.148193359375,291.1499938964844,269.511474609375,267.5753173828125,284.0500793457031,293.3497314453125,291.1480712890625,1.0,0.1815204173326492,0.829666018486023,0.829666018486023,1.0,1.0,-0.8046045303344727,0.3139872550964355,0.4906172752380371,0.1973428428173065,0.0,0.0,0.2472171187400818,24.875452041625977,25.0,-1.299825668334961,-5753.57373046875,63.61190032958984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16522216796875,305.2875671386719,278.1499938964844,0.0,18000.0,313.1499938964844,17999.18359375,18000.0,0.0,0.0,0.1278298050165176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745733916759491,0.1745777279138565,-4.34187677456066e-06,0.0,0.0001297310082009,0.0,0.0,7.063987731933594,0.0,0.0,0.0,0.2821166217327118,4.0,0.0,1.0
400380,293.1246337890625,297.1499938964844,293.1499938964844,0.0168077182024717,-797.6698608398438,304.14813232421875,0.5902537703514099,0.0557741448283195,0.050726294517517,294.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.566193163394928,0.050000000745058,0.0481313914060592,293.1415710449219,297.1499938964844,293.1499938964844,0.0849130526185035,-1563.6094970703125,304.1454162597656,0.8057751059532166,0.1419370472431183,0.0994558185338974,293.1686096191406,297.1499938964844,293.1499938964844,0.1798605769872665,-3859.689208984375,304.15142822265625,0.9871196150779724,0.2586586475372314,0.2453870475292205,293.3095092773437,297.1499938964844,293.1499938964844,0.0017987062456086,-682.8893432617188,293.6283874511719,0.566193163394928,0.050000000745058,0.228314608335495,291.14727783203125,291.1499938964844,269.55029296875,267.6058044433594,284.060302734375,293.3380432128906,291.1471252441406,1.0,0.1816112995147705,0.8297946453094482,0.8297946453094482,1.0,1.0,-0.8064733743667603,0.3146459758281708,0.4918273985385895,0.1981604248285293,0.0,0.0,0.247646078467369,24.81572914123535,25.0,-1.287601113319397,-5757.92724609375,63.81541061401367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1504211425781,305.2787475585937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.828125,18000.0,0.0,0.0,0.1279484927654266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748393028974533,0.1748436391353607,-4.34233334090095e-06,0.0,0.0001298514544032,0.0,0.0,7.0760579109191895,0.0,0.0,0.0,0.2821633815765381,4.0,0.0,1.0
400440,293.1246337890625,297.1499938964844,293.1499938964844,0.0168077182024717,-797.6698608398438,304.14813232421875,0.5902537703514099,0.0557741448283195,0.050726294517517,294.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.566193163394928,0.050000000745058,0.0481313914060592,293.1415710449219,297.1499938964844,293.1499938964844,0.0849130526185035,-1563.6094970703125,304.1454162597656,0.8057751059532166,0.1419370472431183,0.0994558185338974,293.1686096191406,297.1499938964844,293.1499938964844,0.1798605769872665,-3859.689208984375,304.15142822265625,0.9871196150779724,0.2586586475372314,0.2453870475292205,293.3095092773437,297.1499938964844,293.1499938964844,0.0017987062456086,-682.8893432617188,293.6283874511719,0.566193163394928,0.050000000745058,0.228314608335495,291.14727783203125,291.1499938964844,269.55029296875,267.6058044433594,284.060302734375,293.3380432128906,291.1471252441406,1.0,0.1816112995147705,0.8297946453094482,0.8297946453094482,1.0,1.0,-0.8064733743667603,0.3146459758281708,0.4918273985385895,0.1981604248285293,0.0,0.0,0.247646078467369,24.81572914123535,25.0,-1.287601113319397,-5757.92724609375,63.81541061401367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1504211425781,305.2787475585937,278.1499938964844,0.0,18000.0,313.1499938964844,17998.828125,18000.0,0.0,0.0,0.1279484927654266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748393028974533,0.1748436391353607,-4.34233334090095e-06,0.0,0.0001298514544032,0.0,0.0,7.0760579109191895,0.0,0.0,0.0,0.2821633815765381,4.0,0.0,1.0
